time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
635040,293.2846374511719,297.1499938964844,293.1499938964844,0.7364985942840576,-11037.0771484375,304.2121276855469,0.892402172088623,0.7011604309082031,0.6364401578903198,293.30938720703125,297.1499938964844,293.1499938964844,0.2649904489517212,-5259.24267578125,304.1893615722656,0.6875163316726685,0.3101616501808166,0.3037497401237488,293.1396484375,297.1499938964844,293.1499938964844,0.599385142326355,-7342.009765625,304.1792907714844,0.8476350903511047,0.5998020172119141,0.4243394732475281,293.1488342285156,297.1499938964844,293.1499938964844,0.8392438292503357,-12867.1220703125,304.19219970703125,0.9266005754470824,0.7800338268280029,0.7429996132850647,293.2108154296875,297.1499938964844,293.1499938964844,0.0547995641827583,-7433.62744140625,304.16180419921875,0.4254554808139801,0.0853045880794525,0.430158793926239,289.8606872558594,291.1499938964844,253.3799591064453,252.76431274414065,279.1738586425781,293.9305725097656,289.86474609375,1.0,0.6562721729278564,0.4895526468753814,0.4895526468753814,1.0,1.0,-3.0470807552337646,1.1090232133865356,1.9380576610565183,0.4253448247909546,0.0,0.0,1.0,296.63623046875,297.0,143.89508056640625,-32997.66796875,3151.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3817443847656,310.0764465332031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7922704815864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008040537941269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.28936767578125,297.1499938964844,293.1499938964844,0.7297865152359009,-10959.521484375,304.2130126953125,0.8899515271186829,0.6985225081443787,0.6341938376426697,293.314453125,297.1499938964844,293.1499938964844,0.2608288824558258,-5193.296875,304.1897888183594,0.684207558631897,0.3071429431438446,0.3010095655918121,293.1440734863281,297.1499938964844,293.1499938964844,0.595914900302887,-7308.7080078125,304.1802673339844,0.8461437225341797,0.5990615487098694,0.423903614282608,293.15380859375,297.1499938964844,293.1499938964844,0.8342901468276978,-12808.6259765625,304.1935119628906,0.9246012568473816,0.7790716886520386,0.7422083020210266,293.21295166015625,297.1499938964844,293.1499938964844,0.0535127185285091,-7322.1767578125,304.1620178222656,0.4221924841403961,0.0841128379106521,0.4252282977104187,289.9118957519531,291.1499938964844,253.4539489746093,252.8345489501953,279.1744079589844,293.92950439453125,289.9158935546875,1.0,0.6555966734886169,0.4908170700073242,0.4908170700073242,1.0,1.0,-3.033684015274048,1.1060696840286257,1.9276143312454224,0.4253970980644226,0.0,0.0,1.0,298.2231750488281,297.0,143.24990844726562,-33006.06640625,3132.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47918701171875,310.1727905273437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7967289686203003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008085786248557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.2939147949219,297.1499938964844,293.1499938964844,0.722879946231842,-10879.3466796875,304.2141418457031,0.8875117897987366,0.6958620548248291,0.6319274306297302,293.31939697265625,297.1499938964844,293.1499938964844,0.2565967142581939,-5125.90771484375,304.19024658203125,0.6808857917785645,0.3040935099124908,0.2982388138771057,293.1484069824219,297.1499938964844,293.1499938964844,0.5922468304634094,-7273.3564453125,304.1814270019531,0.844658374786377,0.5982879400253296,0.4234450459480285,293.1586608886719,297.1499938964844,293.1499938964844,0.8290714025497437,-12746.6865234375,304.1950988769531,0.9226095080375672,0.7780714631080627,0.7413820624351501,293.2149963378906,297.1499938964844,293.1499938964844,0.052200797945261,-7209.01171875,304.1622009277344,0.4190068244934082,0.0829148590564727,0.4202670454978943,289.96636962890625,291.1499938964844,253.5287170410156,252.90548706054688,279.17498779296875,293.92840576171875,289.9709777832031,1.0,0.6549035906791687,0.4921079576015472,0.4921079576015472,1.0,1.0,-3.02012038230896,1.1030659675598145,1.9170544147491453,0.4254358112812042,0.0,0.0,1.0,299.8016052246094,300.0,149.12625122070312,-33041.421875,3111.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6067810058594,310.2958374023437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7968270182609558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008086781599558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3025207519531,297.1499938964844,293.1499938964844,0.7087664604187012,-10714.94921875,304.2162475585937,0.8826595544815063,0.6904701590538025,0.6273292899131775,293.3287048339844,297.1499938964844,293.1499938964844,0.2480490356683731,-4988.98095703125,304.1910705566406,0.6742157936096191,0.2979084551334381,0.2926119565963745,293.1567687988281,297.1499938964844,293.1499938964844,0.5845485925674438,-7199.03173828125,304.18377685546875,0.8416957855224609,0.5966324806213379,0.422453224658966,293.1680603027344,297.1499938964844,293.1499938964844,0.8181379437446594,-12616.6884765625,304.1982421875,0.9186449646949768,0.7759432196617126,0.7396116256713867,293.2187805175781,297.1499938964844,293.1499938964844,0.0495357401669025,-6980.7880859375,304.1625671386719,0.4128392934799194,0.0805017501115799,0.410262256860733,290.080810546875,291.1499938964844,253.6802520751953,253.0491638183593,279.1760559082031,293.9260559082031,290.0853271484375,1.0,0.6534680724143982,0.4947670400142669,0.4947670400142669,1.0,1.0,-2.992482185363769,1.0968927145004272,1.8955893516540527,0.4254597723484039,0.0,0.0,1.0,302.94024658203125,303.0,155.90615844726562,-33086.36328125,3071.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.841796875,310.52496337890625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7964858412742615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008083318825811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3025207519531,297.1499938964844,293.1499938964844,0.7087664604187012,-10714.94921875,304.2162475585937,0.8826595544815063,0.6904701590538025,0.6273292899131775,293.3287048339844,297.1499938964844,293.1499938964844,0.2480490356683731,-4988.98095703125,304.1910705566406,0.6742157936096191,0.2979084551334381,0.2926119565963745,293.1567687988281,297.1499938964844,293.1499938964844,0.5845485925674438,-7199.03173828125,304.18377685546875,0.8416957855224609,0.5966324806213379,0.422453224658966,293.1680603027344,297.1499938964844,293.1499938964844,0.8181379437446594,-12616.6884765625,304.1982421875,0.9186449646949768,0.7759432196617126,0.7396116256713867,293.2187805175781,297.1499938964844,293.1499938964844,0.0495357401669025,-6980.7880859375,304.1625671386719,0.4128392934799194,0.0805017501115799,0.410262256860733,290.080810546875,291.1499938964844,253.6802520751953,253.0491638183593,279.1760559082031,293.9260559082031,290.0853271484375,1.0,0.6534680724143982,0.4947670400142669,0.4947670400142669,1.0,1.0,-2.992482185363769,1.0968927145004272,1.8955893516540527,0.4254597723484039,0.0,0.0,1.0,302.94024658203125,303.0,155.90615844726562,-33086.36328125,3071.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.841796875,310.52496337890625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7964858412742615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008083318825811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3103332519531,297.1499938964844,293.1499938964844,0.6948561072349548,-10552.6884765625,304.2173156738281,0.8778629302978516,0.6850200891494751,0.6226697564125061,293.3373413085937,297.1499938964844,293.1499938964844,0.2396225929260254,-4853.07373046875,304.19140625,0.6675487160682678,0.2916300296783447,0.2868896722793579,293.1647033691406,297.1499938964844,293.1499938964844,0.5768589973449707,-7124.87939453125,304.185302734375,0.838750958442688,0.5948522090911865,0.4213709533214569,293.177001953125,297.1499938964844,293.1499938964844,0.8072063326835632,-12487.03515625,304.2003479003906,0.9147343635559082,0.7736706137657166,0.7376990914344788,293.22216796875,297.1499938964844,293.1499938964844,0.0468768589198589,-6755.505859375,304.1628112792969,0.4068555235862732,0.0780715122818946,0.400168776512146,290.191650390625,291.1499938964844,253.8339233398437,253.1947021484375,279.17706298828125,293.923583984375,290.1960754394531,1.0,0.6519780158996582,0.4975237250328064,0.4975237250328064,1.0,1.0,-2.9642696380615234,1.0905218124389648,1.8737478256225584,0.4254101514816284,0.0,0.0,1.0,306.05157470703125,306.0,154.384765625,-33099.359375,3029.257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0498046875,310.7312316894531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8003291487693787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008122323197312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3103332519531,297.1499938964844,293.1499938964844,0.6948561072349548,-10552.6884765625,304.2173156738281,0.8778629302978516,0.6850200891494751,0.6226697564125061,293.3373413085937,297.1499938964844,293.1499938964844,0.2396225929260254,-4853.07373046875,304.19140625,0.6675487160682678,0.2916300296783447,0.2868896722793579,293.1647033691406,297.1499938964844,293.1499938964844,0.5768589973449707,-7124.87939453125,304.185302734375,0.838750958442688,0.5948522090911865,0.4213709533214569,293.177001953125,297.1499938964844,293.1499938964844,0.8072063326835632,-12487.03515625,304.2003479003906,0.9147343635559082,0.7736706137657166,0.7376990914344788,293.22216796875,297.1499938964844,293.1499938964844,0.0468768589198589,-6755.505859375,304.1628112792969,0.4068555235862732,0.0780715122818946,0.400168776512146,290.191650390625,291.1499938964844,253.8339233398437,253.1947021484375,279.17706298828125,293.923583984375,290.1960754394531,1.0,0.6519780158996582,0.4975237250328064,0.4975237250328064,1.0,1.0,-2.9642696380615234,1.0905218124389648,1.8737478256225584,0.4254101514816284,0.0,0.0,1.0,306.05157470703125,306.0,154.384765625,-33099.359375,3029.257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0498046875,310.7312316894531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8003291487693787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008122323197312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3174133300781,297.1499938964844,293.1499938964844,0.6805946230888367,-10385.109375,304.2186584472656,0.8731362223625183,0.6795234680175781,0.617967963218689,293.3452453613281,297.1499938964844,293.1499938964844,0.2311239093542099,-4714.7236328125,304.1917724609375,0.6609278321266174,0.285280704498291,0.2810942530632019,293.1722106933594,297.1499938964844,293.1499938964844,0.5686948299407959,-7045.68310546875,304.1871643066406,0.8358270525932312,0.5929529070854187,0.4202065467834472,293.1855163574219,297.1499938964844,293.1499938964844,0.7956377863883972,-12348.9091796875,304.202880859375,0.9109084010124208,0.7712599039077759,0.7356590032577515,293.2251892089844,297.1499938964844,293.1499938964844,0.0441782958805561,-6528.1806640625,304.1630554199219,0.4008502960205078,0.075631558895111,0.3900202810764313,290.3103332519531,291.1499938964844,253.9890594482422,253.3414764404297,279.177978515625,293.9209289550781,290.3152770996094,1.0,0.6504473686218262,0.5003700256347656,0.5003700256347656,1.0,1.0,-2.9356014728546143,1.0839756727218628,1.851625680923462,0.4252839684486389,0.0,0.0,1.0,309.13629150390625,309.0,163.78607177734375,-33148.84375,2986.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3037109375,310.9787292480469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7999152541160583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008118122932501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3174133300781,297.1499938964844,293.1499938964844,0.6805946230888367,-10385.109375,304.2186584472656,0.8731362223625183,0.6795234680175781,0.617967963218689,293.3452453613281,297.1499938964844,293.1499938964844,0.2311239093542099,-4714.7236328125,304.1917724609375,0.6609278321266174,0.285280704498291,0.2810942530632019,293.1722106933594,297.1499938964844,293.1499938964844,0.5686948299407959,-7045.68310546875,304.1871643066406,0.8358270525932312,0.5929529070854187,0.4202065467834472,293.1855163574219,297.1499938964844,293.1499938964844,0.7956377863883972,-12348.9091796875,304.202880859375,0.9109084010124208,0.7712599039077759,0.7356590032577515,293.2251892089844,297.1499938964844,293.1499938964844,0.0441782958805561,-6528.1806640625,304.1630554199219,0.4008502960205078,0.075631558895111,0.3900202810764313,290.3103332519531,291.1499938964844,253.9890594482422,253.3414764404297,279.177978515625,293.9209289550781,290.3152770996094,1.0,0.6504473686218262,0.5003700256347656,0.5003700256347656,1.0,1.0,-2.9356014728546143,1.0839756727218628,1.851625680923462,0.4252839684486389,0.0,0.0,1.0,309.13629150390625,309.0,163.78607177734375,-33148.84375,2986.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3037109375,310.9787292480469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7999152541160583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008118122932501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.32379150390625,297.1499938964844,293.1499938964844,0.6664204597473145,-10217.9521484375,304.2193908691406,0.8684790134429932,0.6739894151687622,0.6132266521453857,293.3524475097656,297.1499938964844,293.1499938964844,0.2227345705032348,-4577.05419921875,304.1918334960937,0.6543833017349243,0.2788742184638977,0.275240421295166,293.17938232421875,297.1499938964844,293.1499938964844,0.5604217648506165,-6965.322265625,304.18853759765625,0.8329147696495056,0.5909358263015747,0.41895791888237,293.1936340332031,297.1499938964844,293.1499938964844,0.7839142084121704,-12208.8193359375,304.20477294921875,0.9071836471557616,0.7687100768089294,0.7334846258163452,293.22784423828125,297.1499938964844,293.1499938964844,0.0414963774383068,-6303.298828125,304.16314697265625,0.3944443762302398,0.0731858611106872,0.3798383772373199,290.42901611328125,291.1499938964844,254.14503479003903,253.4888458251953,279.1788635253906,293.9181213378906,290.433837890625,1.0,0.6488844156265259,0.5032994747161865,0.5032994747161865,1.0,1.0,-2.9065134525299072,1.0772472620010376,1.82926607131958,0.425065666437149,0.0,0.0,1.0,312.20196533203125,312.0,164.3381805419922,-33164.31640625,2944.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5281982421875,311.201171875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7988319993019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008107129251584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.32379150390625,297.1499938964844,293.1499938964844,0.6664204597473145,-10217.9521484375,304.2193908691406,0.8684790134429932,0.6739894151687622,0.6132266521453857,293.3524475097656,297.1499938964844,293.1499938964844,0.2227345705032348,-4577.05419921875,304.1918334960937,0.6543833017349243,0.2788742184638977,0.275240421295166,293.17938232421875,297.1499938964844,293.1499938964844,0.5604217648506165,-6965.322265625,304.18853759765625,0.8329147696495056,0.5909358263015747,0.41895791888237,293.1936340332031,297.1499938964844,293.1499938964844,0.7839142084121704,-12208.8193359375,304.20477294921875,0.9071836471557616,0.7687100768089294,0.7334846258163452,293.22784423828125,297.1499938964844,293.1499938964844,0.0414963774383068,-6303.298828125,304.16314697265625,0.3944443762302398,0.0731858611106872,0.3798383772373199,290.42901611328125,291.1499938964844,254.14503479003903,253.4888458251953,279.1788635253906,293.9181213378906,290.433837890625,1.0,0.6488844156265259,0.5032994747161865,0.5032994747161865,1.0,1.0,-2.9065134525299072,1.0772472620010376,1.82926607131958,0.425065666437149,0.0,0.0,1.0,312.20196533203125,312.0,164.3381805419922,-33164.31640625,2944.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5281982421875,311.201171875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7988319993019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008107129251584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3266906738281,297.1499938964844,293.1499938964844,0.6594704985618591,-10135.8212890625,304.2193908691406,0.8661813139915466,0.6712149977684021,0.6108478903770447,293.35577392578125,297.1499938964844,293.1499938964844,0.2186163067817688,-4509.0830078125,304.19171142578125,0.6511480808258057,0.2756524980068207,0.2722947597503662,293.18280029296875,297.1499938964844,293.1499938964844,0.5563320517539978,-6925.5859375,304.18896484375,0.8314646482467651,0.5898889899253845,0.4183058440685272,293.1975402832031,297.1499938964844,293.1499938964844,0.7781147956848145,-12139.5498046875,304.2053527832031,0.9053720831871032,0.7673910856246948,0.7323539853096008,293.22906494140625,297.1499938964844,293.1499938964844,0.0401745364069938,-6192.640625,304.1631774902344,0.390910655260086,0.0719626322388649,0.3747413456439972,290.486572265625,291.1499938964844,254.2231292724609,253.56256103515625,279.17926025390625,293.9166564941406,290.4913024902344,1.0,0.648094117641449,0.5047932267189026,0.5047932267189026,1.0,1.0,-2.8918445110321045,1.0738215446472168,1.818022847175598,0.424921452999115,0.0,0.0,1.0,313.726806640625,312.0,162.38243103027344,-33160.53125,2922.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63018798828125,311.3036193847656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8028672337532043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000814808125142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3294372558594,297.1499938964844,293.1499938964844,0.6524063348770142,-10051.896484375,304.2196350097656,0.8639048337936401,0.6684350967407227,0.6084645986557007,293.3589782714844,297.1499938964844,293.1499938964844,0.2144761681556701,-4440.3798828125,304.191650390625,0.6479399800300598,0.2724196910858154,0.269337922334671,293.1861572265625,297.1499938964844,293.1499938964844,0.5520979762077332,-6884.24755859375,304.1895751953125,0.8300186991691589,0.5888178944587708,0.4176370799541473,293.2013244628906,297.1499938964844,293.1499938964844,0.7721235752105713,-12067.583984375,304.2061767578125,0.9036004543304444,0.7660439610481262,0.7311975359916687,293.23016357421875,297.1499938964844,293.1499938964844,0.0388487838208675,-6081.357421875,304.1631774902344,0.3870649039745331,0.0707399323582649,0.3696447312831878,290.5468444824219,291.1499938964844,254.3011779785156,253.6361846923828,279.1796569824219,293.9151611328125,290.5521850585937,1.0,0.6472996473312378,0.5063048601150513,0.5063048601150513,1.0,1.0,-2.8771064281463623,1.0703566074371338,1.806749701499939,0.4247528612613678,0.0,0.0,1.0,315.246826171875,315.0,166.9396514892578,-33182.46484375,2901.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7613830566406,311.4320068359375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8025436997413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008144798339344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3345642089844,297.1499938964844,293.1499938964844,0.6381523013114929,-9881.6904296875,304.2201538085937,0.8594069480895996,0.6628503203392029,0.6036760210990906,293.3648986816406,297.1499938964844,293.1499938964844,0.2062199115753173,-4302.3876953125,304.1915283203125,0.6416009664535522,0.2659208476543426,0.263391375541687,293.1925964355469,297.1499938964844,293.1499938964844,0.5433838367462158,-6798.85986328125,304.1908874511719,0.827127993106842,0.58659428358078,0.4162436127662658,293.20867919921875,297.1499938964844,293.1499938964844,0.7598074078559875,-11919.05078125,304.2079467773437,0.900131106376648,0.7632518410682678,0.7287948131561279,293.2322082519531,297.1499938964844,293.1499938964844,0.0362184420228004,-5859.29296875,304.1631774902344,0.3791404962539673,0.0682966485619545,0.3594583570957184,290.67218017578125,291.1499938964844,254.45681762695312,253.7828521728516,279.18035888671875,293.9121398925781,290.6773986816406,1.0,0.6456993818283081,0.5093787908554077,0.5093787908554077,1.0,1.0,-2.847398042678833,1.063290238380432,1.784107685089111,0.4243292808532715,0.0,0.0,1.0,318.2796325683594,318.0,171.7308807373047,-33200.54296875,2858.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0016784667969,311.6698913574219,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8013597726821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008132782531902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3345642089844,297.1499938964844,293.1499938964844,0.6381523013114929,-9881.6904296875,304.2201538085937,0.8594069480895996,0.6628503203392029,0.6036760210990906,293.3648986816406,297.1499938964844,293.1499938964844,0.2062199115753173,-4302.3876953125,304.1915283203125,0.6416009664535522,0.2659208476543426,0.263391375541687,293.1925964355469,297.1499938964844,293.1499938964844,0.5433838367462158,-6798.85986328125,304.1908874511719,0.827127993106842,0.58659428358078,0.4162436127662658,293.20867919921875,297.1499938964844,293.1499938964844,0.7598074078559875,-11919.05078125,304.2079467773437,0.900131106376648,0.7632518410682678,0.7287948131561279,293.2322082519531,297.1499938964844,293.1499938964844,0.0362184420228004,-5859.29296875,304.1631774902344,0.3791404962539673,0.0682966485619545,0.3594583570957184,290.67218017578125,291.1499938964844,254.45681762695312,253.7828521728516,279.18035888671875,293.9121398925781,290.6773986816406,1.0,0.6456993818283081,0.5093787908554077,0.5093787908554077,1.0,1.0,-2.847398042678833,1.063290238380432,1.784107685089111,0.4243292808532715,0.0,0.0,1.0,318.2796325683594,318.0,171.7308807373047,-33200.54296875,2858.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0016784667969,311.6698913574219,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8013597726821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008132782531902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3390808105469,297.1499938964844,293.1499938964844,0.6242845058441162,-9715.5107421875,304.2198791503906,0.8549911975860596,0.6572550535202026,0.5988715887069702,293.37030029296875,297.1499938964844,293.1499938964844,0.1981826275587082,-4166.93896484375,304.1910705566406,0.635353684425354,0.2593838572502136,0.2574056088924408,293.1986694335937,297.1499938964844,293.1499938964844,0.5348193645477295,-6714.83984375,304.1915283203125,0.8242395520210266,0.5842797160148621,0.4147833287715912,293.21563720703125,297.1499938964844,293.1499938964844,0.7476903200149536,-11772.8544921875,304.20880126953125,0.8966760039329529,0.7603529691696167,0.7262853384017944,293.23394775390625,297.1499938964844,293.1499938964844,0.0336786247789859,-5642.51318359375,304.1630249023437,0.3710708022117615,0.0658585727214813,0.3492881655693054,290.7928161621094,291.1499938964844,254.61134338378903,253.9282073974609,279.1810302734375,293.9090270996094,290.7978515625,1.0,0.6440889239311218,0.5125142931938171,0.5125142931938171,1.0,1.0,-2.8174350261688232,1.0560494661331177,1.7613855600357056,0.4237845242023468,0.0,0.0,1.0,321.3002319335937,321.0,168.50767517089844,-33186.62109375,2815.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.212646484375,311.8826904296875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8043667674064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008163300226442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3390808105469,297.1499938964844,293.1499938964844,0.6242845058441162,-9715.5107421875,304.2198791503906,0.8549911975860596,0.6572550535202026,0.5988715887069702,293.37030029296875,297.1499938964844,293.1499938964844,0.1981826275587082,-4166.93896484375,304.1910705566406,0.635353684425354,0.2593838572502136,0.2574056088924408,293.1986694335937,297.1499938964844,293.1499938964844,0.5348193645477295,-6714.83984375,304.1915283203125,0.8242395520210266,0.5842797160148621,0.4147833287715912,293.21563720703125,297.1499938964844,293.1499938964844,0.7476903200149536,-11772.8544921875,304.20880126953125,0.8966760039329529,0.7603529691696167,0.7262853384017944,293.23394775390625,297.1499938964844,293.1499938964844,0.0336786247789859,-5642.51318359375,304.1630249023437,0.3710708022117615,0.0658585727214813,0.3492881655693054,290.7928161621094,291.1499938964844,254.61134338378903,253.9282073974609,279.1810302734375,293.9090270996094,290.7978515625,1.0,0.6440889239311218,0.5125142931938171,0.5125142931938171,1.0,1.0,-2.8174350261688232,1.0560494661331177,1.7613855600357056,0.4237845242023468,0.0,0.0,1.0,321.3002319335937,321.0,168.50767517089844,-33186.62109375,2815.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.212646484375,311.8826904296875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8043667674064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008163300226442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3431091308594,297.1499938964844,293.1499938964844,0.6102515459060669,-9545.8818359375,304.219970703125,0.8506602048873901,0.6516485214233398,0.5940585732460022,293.3751525878906,297.1499938964844,293.1499938964844,0.1901773661375045,-4030.6171875,304.19073486328125,0.6291544437408447,0.2528142631053924,0.2513863742351532,293.2044372558594,297.1499938964844,293.1499938964844,0.5259284973144531,-6626.9912109375,304.1925048828125,0.8213502168655396,0.5818791389465332,0.413263738155365,293.22222900390625,297.1499938964844,293.1499938964844,0.7351406812667847,-11620.203125,304.21014404296875,0.8932376503944397,0.7573525309562683,0.7236823439598083,293.2354431152344,297.1499938964844,293.1499938964844,0.0312001910060644,-5426.34033203125,304.1628112792969,0.3629041910171509,0.0634292513132095,0.3391503691673279,290.92010498046875,291.1499938964844,254.76405334472656,254.0716247558593,279.1815795898437,293.9058532714844,290.9256896972656,1.0,0.6424745321273804,0.5157026052474976,0.5157026052474976,1.0,1.0,-2.787277936935425,1.0486394166946411,1.7386385202407837,0.4231114685535431,0.0,0.0,1.0,324.3089599609375,324.0,176.44944763183594,-33207.2109375,2772.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4675598144531,312.13494873046875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8031291365623474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008150739595293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3431091308594,297.1499938964844,293.1499938964844,0.6102515459060669,-9545.8818359375,304.219970703125,0.8506602048873901,0.6516485214233398,0.5940585732460022,293.3751525878906,297.1499938964844,293.1499938964844,0.1901773661375045,-4030.6171875,304.19073486328125,0.6291544437408447,0.2528142631053924,0.2513863742351532,293.2044372558594,297.1499938964844,293.1499938964844,0.5259284973144531,-6626.9912109375,304.1925048828125,0.8213502168655396,0.5818791389465332,0.413263738155365,293.22222900390625,297.1499938964844,293.1499938964844,0.7351406812667847,-11620.203125,304.21014404296875,0.8932376503944397,0.7573525309562683,0.7236823439598083,293.2354431152344,297.1499938964844,293.1499938964844,0.0312001910060644,-5426.34033203125,304.1628112792969,0.3629041910171509,0.0634292513132095,0.3391503691673279,290.92010498046875,291.1499938964844,254.76405334472656,254.0716247558593,279.1815795898437,293.9058532714844,290.9256896972656,1.0,0.6424745321273804,0.5157026052474976,0.5157026052474976,1.0,1.0,-2.787277936935425,1.0486394166946411,1.7386385202407837,0.4231114685535431,0.0,0.0,1.0,324.3089599609375,324.0,176.44944763183594,-33207.2109375,2772.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4675598144531,312.13494873046875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8031291365623474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008150739595293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3466796875,297.1499938964844,293.1499938964844,0.5964215993881226,-9377.814453125,304.2196960449219,0.8464067578315735,0.646034300327301,0.5892335176467896,293.3795471191406,297.1499938964844,293.1499938964844,0.1823381781578064,-3895.87939453125,304.1902160644531,0.622906506061554,0.2462170869112014,0.245337963104248,293.2098999023437,297.1499938964844,293.1499938964844,0.517035961151123,-6538.8447265625,304.1931457519531,0.8184458613395691,0.5793931484222412,0.4116825759410858,293.228515625,297.1499938964844,293.1499938964844,0.7225858569145203,-11467.0205078125,304.21099853515625,0.8898104429244995,0.7542489171028137,0.7209789752960205,293.2366943359375,297.1499938964844,293.1499938964844,0.0287814643234014,-5213.533203125,304.1625671386719,0.3546858131885528,0.0610098205506801,0.3290532529354095,291.04693603515625,291.1499938964844,254.91433715820312,254.2124938964844,279.1820678710937,293.9026794433594,291.0523376464844,1.0,0.6408589482307434,0.5189352631568909,0.5189352631568909,1.0,1.0,-2.7569262981414795,1.0410423278808594,1.7158840894699097,0.4222921431064605,0.0,0.0,1.0,327.31121826171875,312.0,175.9896240234375,-33194.4375,2730.054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.69189453125,312.36090087890625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.801232099533081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008131487411446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3466796875,297.1499938964844,293.1499938964844,0.5964215993881226,-9377.814453125,304.2196960449219,0.8464067578315735,0.646034300327301,0.5892335176467896,293.3795471191406,297.1499938964844,293.1499938964844,0.1823381781578064,-3895.87939453125,304.1902160644531,0.622906506061554,0.2462170869112014,0.245337963104248,293.2098999023437,297.1499938964844,293.1499938964844,0.517035961151123,-6538.8447265625,304.1931457519531,0.8184458613395691,0.5793931484222412,0.4116825759410858,293.228515625,297.1499938964844,293.1499938964844,0.7225858569145203,-11467.0205078125,304.21099853515625,0.8898104429244995,0.7542489171028137,0.7209789752960205,293.2366943359375,297.1499938964844,293.1499938964844,0.0287814643234014,-5213.533203125,304.1625671386719,0.3546858131885528,0.0610098205506801,0.3290532529354095,291.04693603515625,291.1499938964844,254.91433715820312,254.2124938964844,279.1820678710937,293.9026794433594,291.0523376464844,1.0,0.6408589482307434,0.5189352631568909,0.5189352631568909,1.0,1.0,-2.7569262981414795,1.0410423278808594,1.7158840894699097,0.4222921431064605,0.0,0.0,1.0,327.31121826171875,312.0,175.9896240234375,-33194.4375,2730.054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.69189453125,312.36090087890625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.801232099533081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008131487411446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3481750488281,297.1499938964844,293.1499938964844,0.5895405411720276,-9293.744140625,304.21954345703125,0.8455507755279541,0.6432448029518127,0.5867276191711426,293.38153076171875,297.1499938964844,293.1499938964844,0.1784106791019439,-3827.886962890625,304.1900329589844,0.6205828785896301,0.2429241389036178,0.2422050237655639,293.2124328613281,297.1499938964844,293.1499938964844,0.5125414729118347,-6494.11328125,304.1934814453125,0.8181731700897217,0.5781378149986267,0.410798966884613,293.2314453125,297.1499938964844,293.1499938964844,0.7162767648696899,-11389.716796875,304.2113952636719,0.8895152807235718,0.7526784539222717,0.7194961309432983,293.2371826171875,297.1499938964844,293.1499938964844,0.0276157949119806,-5118.5263671875,304.1623840332031,0.3512817919254303,0.0598183795809745,0.323547214269638,291.1090393066406,291.1499938964844,254.98834228515625,254.28176879882807,279.1824645996094,293.90106201171875,291.1144714355469,1.0,0.638241171836853,0.5205891728401184,0.5205891728401184,1.0,1.0,-2.7406914234161377,1.0367791652679443,1.7039122581481934,0.4216834902763366,0.0,0.0,1.0,326.11981201171875,312.0,174.8813018798828,-33170.09375,2694.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7940979003906,312.4662475585937,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8048631548881531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008168337517417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.3494873046875,297.1499938964844,293.1499938964844,0.5824806094169617,-9206.927734375,304.2197265625,0.8453751802444458,0.6404806971549988,0.5841891169548035,293.3832702636719,297.1499938964844,293.1499938964844,0.1744312793016433,-3758.570068359375,304.19000244140625,0.6186873912811279,0.239650547504425,0.2390302717685699,293.2147521972656,297.1499938964844,293.1499938964844,0.5078397393226624,-6447.04248046875,304.1941223144531,0.8185430765151978,0.5768876075744629,0.4098759293556213,293.23419189453125,297.1499938964844,293.1499938964844,0.7096996903419495,-11308.5517578125,304.2121887207031,0.889984667301178,0.751105546951294,0.7179540991783142,293.23748779296875,297.1499938964844,293.1499938964844,0.0264010392129421,-4987.833984375,304.1623229980469,0.3482905328273773,0.0586550161242485,0.3178840279579162,291.1749267578125,291.1499938964844,255.0615081787109,254.35015869140625,279.1828308105469,293.8992919921875,291.1810302734375,1.0,0.6349977254867554,0.5222570896148682,0.5222570896148682,1.0,1.0,-2.724057674407959,1.0323259830474854,1.6917318105697632,0.4209480881690979,0.0,0.0,0.9947602152824402,323.4883728027344,300.0,180.94937133789065,-33167.84765625,2651.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9264221191406,312.5984191894531,278.1499938964844,0.0,18000.0,317.1499938964844,32493.306640625,36000.0,0.0,0.0,0.8041165471076965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831633448600769,1.8316611051559448,-2.772082734736614e-05,0.0,0.0008160760626196,0.0,0.0,683.47802734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3515014648437,297.1499938964844,293.1499938964844,0.5683156847953796,-9031.853515625,304.2200622558594,0.8462260961532593,0.6350145936012268,0.5790777206420898,293.3861083984375,297.1499938964844,293.1499938964844,0.1665337979793548,-3619.92724609375,304.1898193359375,0.6156163215637207,0.2331592589616775,0.2326372265815735,293.218994140625,297.1499938964844,293.1499938964844,0.4982604384422302,-6350.7998046875,304.1953430175781,0.8204118609428406,0.5743891596794128,0.4079625308513641,293.2392883300781,297.1499938964844,293.1499938964844,0.6963036060333252,-11142.5849609375,304.2137451171875,0.892271101474762,0.7479381561279297,0.714756429195404,293.23760986328125,297.1499938964844,293.1499938964844,0.0240577552467584,-4758.4658203125,304.162109375,0.3430738449096679,0.0564079098403453,0.3064658045768738,291.310302734375,291.1499938964844,255.2049255371093,254.4840087890625,279.1833190917969,293.8954162597656,291.3161926269531,1.0,0.6271834373474121,0.5256175398826599,0.5256175398826599,1.0,1.0,-2.690369367599488,1.023134708404541,1.6672347784042358,0.4192786514759063,0.0,0.0,0.9642767310142516,315.7995910644531,288.0,185.3204345703125,-33124.84375,2555.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1759338378906,312.8442687988281,278.1499938964844,0.0,18000.0,317.1499938964844,33533.2578125,36000.0,0.0,0.0,0.8020089864730835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827695727348328,1.8277236223220823,-2.7868511097040027e-05,0.0,0.0008139371639117,0.0,0.0,683.4986572265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636480,293.3515014648437,297.1499938964844,293.1499938964844,0.5683156847953796,-9031.853515625,304.2200622558594,0.8462260961532593,0.6350145936012268,0.5790777206420898,293.3861083984375,297.1499938964844,293.1499938964844,0.1665337979793548,-3619.92724609375,304.1898193359375,0.6156163215637207,0.2331592589616775,0.2326372265815735,293.218994140625,297.1499938964844,293.1499938964844,0.4982604384422302,-6350.7998046875,304.1953430175781,0.8204118609428406,0.5743891596794128,0.4079625308513641,293.2392883300781,297.1499938964844,293.1499938964844,0.6963036060333252,-11142.5849609375,304.2137451171875,0.892271101474762,0.7479381561279297,0.714756429195404,293.23760986328125,297.1499938964844,293.1499938964844,0.0240577552467584,-4758.4658203125,304.162109375,0.3430738449096679,0.0564079098403453,0.3064658045768738,291.310302734375,291.1499938964844,255.2049255371093,254.4840087890625,279.1833190917969,293.8954162597656,291.3161926269531,1.0,0.6271834373474121,0.5256175398826599,0.5256175398826599,1.0,1.0,-2.690369367599488,1.023134708404541,1.6672347784042358,0.4192786514759063,0.0,0.0,0.9642767310142516,315.7995910644531,288.0,185.3204345703125,-33124.84375,2555.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1759338378906,312.8442687988281,278.1499938964844,0.0,18000.0,317.1499938964844,33533.2578125,36000.0,0.0,0.0,0.8020089864730835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827695727348328,1.8277236223220823,-2.7868511097040027e-05,0.0,0.0008139371639117,0.0,0.0,683.4986572265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636540,293.3528137207031,297.1499938964844,293.1499938964844,0.5547266602516174,-8863.341796875,304.2193298339844,0.8481631278991699,0.6296416521072388,0.573973536491394,293.3882751464844,297.1499938964844,293.1499938964844,0.158932089805603,-3485.2646484375,304.189208984375,0.6131448149681091,0.2267371416091919,0.2262328267097473,293.22265625,297.1499938964844,293.1499938964844,0.4890134036540985,-6257.79541015625,304.19561767578125,0.8232775330543518,0.5718978643417358,0.405996024608612,293.2438049316406,297.1499938964844,293.1499938964844,0.6833446621894836,-10981.984375,304.2140808105469,0.8957661390304565,0.7447585463523865,0.7114654779434204,293.2372741699219,297.1499938964844,293.1499938964844,0.0219185650348663,-4536.720703125,304.1616516113281,0.3385418653488159,0.0542560145258903,0.2951229810714721,291.43780517578125,291.1499938964844,255.34393310546875,254.61338806152344,279.18359375,293.8912353515625,291.4433288574219,1.0,0.618273138999939,0.52899169921875,0.52899169921875,1.0,1.0,-2.656591415405273,1.013735055923462,1.6428563594818115,0.4174140691757202,0.0,0.0,0.917285144329071,306.1584167480469,276.0,178.42161560058594,-33037.28515625,2452.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4075622558594,313.0666809082031,278.1499938964844,0.0,18000.0,317.6300048828125,35827.51953125,36000.0,0.0,0.0,0.8039200305938721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818945407867432,1.8189735412597656,-2.819358815031592e-05,0.0,0.0008158766431733,0.0,0.0,683.4777221679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636600,293.3528137207031,297.1499938964844,293.1499938964844,0.5547266602516174,-8863.341796875,304.2193298339844,0.8481631278991699,0.6296416521072388,0.573973536491394,293.3882751464844,297.1499938964844,293.1499938964844,0.158932089805603,-3485.2646484375,304.189208984375,0.6131448149681091,0.2267371416091919,0.2262328267097473,293.22265625,297.1499938964844,293.1499938964844,0.4890134036540985,-6257.79541015625,304.19561767578125,0.8232775330543518,0.5718978643417358,0.405996024608612,293.2438049316406,297.1499938964844,293.1499938964844,0.6833446621894836,-10981.984375,304.2140808105469,0.8957661390304565,0.7447585463523865,0.7114654779434204,293.2372741699219,297.1499938964844,293.1499938964844,0.0219185650348663,-4536.720703125,304.1616516113281,0.3385418653488159,0.0542560145258903,0.2951229810714721,291.43780517578125,291.1499938964844,255.34393310546875,254.61338806152344,279.18359375,293.8912353515625,291.4433288574219,1.0,0.618273138999939,0.52899169921875,0.52899169921875,1.0,1.0,-2.656591415405273,1.013735055923462,1.6428563594818115,0.4174140691757202,0.0,0.0,0.917285144329071,306.1584167480469,276.0,178.42161560058594,-33037.28515625,2452.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4075622558594,313.0666809082031,278.1499938964844,0.0,18000.0,317.6300048828125,35827.51953125,36000.0,0.0,0.0,0.8039200305938721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818945407867432,1.8189735412597656,-2.819358815031592e-05,0.0,0.0008158766431733,0.0,0.0,683.4777221679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636660,293.3533935546875,297.1499938964844,293.1499938964844,0.5439515113830566,-8731.962890625,304.21392822265625,0.8508440852165222,0.624386727809906,0.5689212679862976,293.3898620605469,297.1499938964844,293.1499938964844,0.1522712856531143,-3367.1328125,304.1871643066406,0.6110193729400635,0.2203772813081741,0.2198448926210403,293.2257080078125,297.1499938964844,293.1499938964844,0.4821142554283142,-6190.00732421875,304.1916809082031,0.8268041610717773,0.5694348216056824,0.4040099680423736,293.24761962890625,297.1499938964844,293.1499938964844,0.6735537052154541,-10864.3076171875,304.208740234375,0.9000760912895203,0.7416085600852966,0.7081415057182312,293.236572265625,297.1499938964844,293.1499938964844,0.0201071016490459,-4340.072265625,304.1607666015625,0.3344449996948242,0.052186269313097,0.2839614748954773,291.5118408203125,291.1499938964844,255.47789001464844,254.7377166748047,279.18365478515625,293.8869934082031,291.5129089355469,1.0,0.6087428331375122,0.532361626625061,0.532361626625061,1.0,1.0,-2.623051404953003,1.004244089126587,1.618807315826416,0.4153996706008911,0.0,0.0,0.8628470301628113,295.47491455078125,264.0,107.07258605957033,-32663.234375,2347.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7446594238281,313.2499389648437,278.1499938964844,0.0,18000.0,317.6300048828125,37052.3671875,36000.0,0.0,0.0,0.8008009195327759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7360771894454956,1.736103892326355,-2.66816423390992e-05,0.0,0.0008127111359499,0.0,0.0,609.96630859375,0.0,0.0,0.0,0.959619641304016,4.0,0.0,1.0
636720,293.3533935546875,297.1499938964844,293.1499938964844,0.5439515113830566,-8731.962890625,304.21392822265625,0.8508440852165222,0.624386727809906,0.5689212679862976,293.3898620605469,297.1499938964844,293.1499938964844,0.1522712856531143,-3367.1328125,304.1871643066406,0.6110193729400635,0.2203772813081741,0.2198448926210403,293.2257080078125,297.1499938964844,293.1499938964844,0.4821142554283142,-6190.00732421875,304.1916809082031,0.8268041610717773,0.5694348216056824,0.4040099680423736,293.24761962890625,297.1499938964844,293.1499938964844,0.6735537052154541,-10864.3076171875,304.208740234375,0.9000760912895203,0.7416085600852966,0.7081415057182312,293.236572265625,297.1499938964844,293.1499938964844,0.0201071016490459,-4340.072265625,304.1607666015625,0.3344449996948242,0.052186269313097,0.2839614748954773,291.5118408203125,291.1499938964844,255.47789001464844,254.7377166748047,279.18365478515625,293.8869934082031,291.5129089355469,1.0,0.6087428331375122,0.532361626625061,0.532361626625061,1.0,1.0,-2.623051404953003,1.004244089126587,1.618807315826416,0.4153996706008911,0.0,0.0,0.8628470301628113,295.47491455078125,264.0,107.07258605957033,-32663.234375,2347.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7446594238281,313.2499389648437,278.1499938964844,0.0,18000.0,317.6300048828125,37052.3671875,36000.0,0.0,0.0,0.8008009195327759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7360771894454956,1.736103892326355,-2.66816423390992e-05,0.0,0.0008127111359499,0.0,0.0,609.96630859375,0.0,0.0,0.0,0.959619641304016,4.0,0.0,1.0
636780,293.35308837890625,297.1499938964844,293.1499938964844,0.5369375944137573,-8649.87109375,304.20428466796875,0.8541361689567566,0.6192929744720459,0.5639896392822266,293.3909606933594,297.1499938964844,293.1499938964844,0.1467172652482986,-3269.07421875,304.1840209960937,0.609139084815979,0.2140789330005645,0.2134908437728881,293.2279968261719,297.1499938964844,293.1499938964844,0.4784407317638397,-6156.4248046875,304.18389892578125,0.8308674097061157,0.5670511722564697,0.4020573496818542,293.2503662109375,297.1499938964844,293.1499938964844,0.6682023406028748,-10805.560546875,304.1980285644531,0.9050798416137696,0.738575279712677,0.7048921585083008,293.2355651855469,297.1499938964844,293.1499938964844,0.0186162088066339,-4172.95458984375,304.15966796875,0.3306706547737121,0.0501962751150131,0.2730454206466675,291.5124816894531,291.1499938964844,255.6061248779297,254.8563232421875,279.1835021972656,293.8829345703125,291.5113830566406,1.0,0.5988608002662659,0.5357072949409485,0.5357072949409485,1.0,1.0,-2.5901224613189697,0.9948010444641112,1.595321536064148,0.413292646408081,0.0,0.0,0.8139786720275879,284.22442626953125,252.0,25.06418800354004,-32142.177734375,2242.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1958923339844,313.44110107421875,278.1499938964844,0.0,18000.0,317.6300048828125,37384.203125,36000.0,0.0,0.0,0.7949599027633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6146585941314695,1.614682912826538,-2.4286146071972325e-05,0.0,0.0008067832677625,0.0,0.0,508.380615234375,0.0,0.0,0.0,0.9027464389801024,4.0,0.0,1.0
