time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636840,293.35308837890625,297.1499938964844,293.1499938964844,0.5369375944137573,-8649.87109375,304.20428466796875,0.8541361689567566,0.6192929744720459,0.5639896392822266,293.3909606933594,297.1499938964844,293.1499938964844,0.1467172652482986,-3269.07421875,304.1840209960937,0.609139084815979,0.2140789330005645,0.2134908437728881,293.2279968261719,297.1499938964844,293.1499938964844,0.4784407317638397,-6156.4248046875,304.18389892578125,0.8308674097061157,0.5670511722564697,0.4020573496818542,293.2503662109375,297.1499938964844,293.1499938964844,0.6682023406028748,-10805.560546875,304.1980285644531,0.9050798416137696,0.738575279712677,0.7048921585083008,293.2355651855469,297.1499938964844,293.1499938964844,0.0186162088066339,-4172.95458984375,304.15966796875,0.3306706547737121,0.0501962751150131,0.2730454206466675,291.5124816894531,291.1499938964844,255.6061248779297,254.8563232421875,279.1835021972656,293.8829345703125,291.5113830566406,1.0,0.5988608002662659,0.5357072949409485,0.5357072949409485,1.0,1.0,-2.5901224613189697,0.9948010444641112,1.595321536064148,0.413292646408081,0.0,0.0,0.8139786720275879,284.22442626953125,252.0,25.06418800354004,-32142.177734375,2242.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1958923339844,313.44110107421875,278.1499938964844,0.0,18000.0,317.6300048828125,37384.203125,36000.0,0.0,0.0,0.7949599027633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6146585941314695,1.614682912826538,-2.4286146071972325e-05,0.0,0.0008067832677625,0.0,0.0,508.380615234375,0.0,0.0,0.0,0.9027464389801024,4.0,0.0,1.0
636900,293.352783203125,297.1499938964844,293.1499938964844,0.5342441201210022,-8619.0576171875,304.1993103027344,0.8561323285102844,0.6167786121368408,0.5615474581718445,293.3913879394531,297.1499938964844,293.1499938964844,0.1441553086042404,-3223.820556640625,304.1824951171875,0.6083834171295166,0.2109432965517044,0.2103158384561538,293.22900390625,297.1499938964844,293.1499938964844,0.4772921800613403,-6146.67822265625,304.1798095703125,0.8332170248031616,0.5658689737319946,0.4010826051235199,293.25152587890625,297.1499938964844,293.1499938964844,0.666508138179779,-10788.595703125,304.1923828125,0.9080780744552612,0.7370784282684326,0.7032806277275085,293.2350769042969,297.1499938964844,293.1499938964844,0.0180710088461637,-4112.69384765625,304.1484069824219,0.3300729691982269,0.050000000745058,0.2691247165203094,291.49810791015625,291.1499938964844,255.6678924560547,254.91329956054688,279.1829528808594,293.881103515625,291.4961242675781,1.0,0.5939019918441772,0.5373187065124512,0.5373187065124512,1.0,1.0,-2.575546979904175,0.9907667636871338,1.584780216217041,0.4124183654785156,0.0,0.0,0.7921646237373352,278.2606201171875,252.0,-7.1969990730285645,-31877.923828125,2192.622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.45953369140625,313.54864501953125,278.1499938964844,0.0,18000.0,317.1499938964844,37416.51171875,36000.0,0.0,0.0,0.7861291766166687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503708124160769,1.55039381980896,-2.305786620127037e-05,0.0,0.0007978212088346,0.0,0.0,459.4176635742188,0.0,0.0,0.0,0.8730030655860901,4.0,0.0,1.0
636960,293.3525390625,297.1499938964844,293.1499938964844,0.5322361588478088,-8597.099609375,304.1940002441406,0.8584563136100769,0.6142629384994507,0.559094250202179,293.39178466796875,297.1499938964844,293.1499938964844,0.1417621374130249,-3181.659912109375,304.1809387207031,0.6078101992607117,0.2078077495098114,0.2071245014667511,293.2299194335937,297.1499938964844,293.1499938964844,0.4767414927482605,-6143.18310546875,304.1753845214844,0.8358701467514038,0.5646867156028748,0.4000934064388275,293.2525634765625,297.1499938964844,293.1499938964844,0.6656614542007446,-10782.62109375,304.18621826171875,0.91154944896698,0.7355868220329285,0.7016544342041016,293.2350769042969,297.1499938964844,293.1499938964844,0.0178961437195539,-4096.3896484375,304.1326599121094,0.331620991230011,0.050000000745058,0.267784059047699,291.4701843261719,291.1499938964844,255.7279815673828,254.9686279296875,279.1821594238281,293.8803100585937,291.4667663574219,1.0,0.5890560746192932,0.5388632416725159,0.5388632416725159,1.0,1.0,-2.564009666442871,0.9879069924354552,1.5761027336120603,0.4121057391166687,0.0,0.0,0.773520827293396,272.0006103515625,240.0,-43.41109085083008,-31608.85546875,2146.754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.70269775390625,313.6302185058594,278.1499938964844,0.0,18000.0,317.1499938964844,37361.0625,36000.0,0.0,0.0,0.7808353304862976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.488329529762268,1.4883514642715454,-2.1900510546402074e-05,0.0,0.0007924485835246,0.0,0.0,415.2258911132813,0.0,0.0,0.0,0.8446521162986755,4.0,0.0,1.0
637020,293.3523254394531,297.1499938964844,293.1499938964844,0.5287718772888184,-8558.8896484375,304.1852111816406,0.8632842302322388,0.6091735363006592,0.5541649460792542,293.3924255371094,297.1499938964844,293.1499938964844,0.1370990574359893,-3099.060302734375,304.1784362792969,0.6066432595252991,0.2015498131513595,0.2007620930671692,293.2314758300781,297.1499938964844,293.1499938964844,0.4761609137058258,-6140.81884765625,304.1679992675781,0.8413906097412109,0.562346875667572,0.3981378674507141,293.2543029785156,297.1499938964844,293.1499938964844,0.664775550365448,-10779.23046875,304.1757507324219,0.9189505577087402,0.7326358556747437,0.698444128036499,293.2365417480469,297.1499938964844,293.1499938964844,0.0176145955920219,-4072.642822265625,304.0976867675781,0.3352328538894653,0.050000000745058,0.2656172811985016,291.40509033203125,291.1499938964844,255.84283447265625,255.073974609375,279.18121337890625,293.8816833496094,291.4021301269531,1.0,0.5794536471366882,0.5419341921806335,0.5419341921806335,1.0,1.0,-2.541631937026977,0.9823625683784484,1.5592694282531738,0.4115423262119293,0.0,0.0,0.7439932227134705,259.7131042480469,228.0,-74.43704223632812,-31149.4765625,2058.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1956481933594,313.8205261230469,278.1499938964844,0.0,18000.0,317.1499938964844,37086.31640625,36000.0,0.0,0.0,0.768702507019043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3842123746871948,1.3842324018478394,-2.00222111743642e-05,0.0,0.000780135334935,0.0,0.0,347.5712585449219,0.0,0.0,0.0,0.7975133061408997,4.0,0.0,1.0
637080,293.3523254394531,297.1499938964844,293.1499938964844,0.5287718772888184,-8558.8896484375,304.1852111816406,0.8632842302322388,0.6091735363006592,0.5541649460792542,293.3924255371094,297.1499938964844,293.1499938964844,0.1370990574359893,-3099.060302734375,304.1784362792969,0.6066432595252991,0.2015498131513595,0.2007620930671692,293.2314758300781,297.1499938964844,293.1499938964844,0.4761609137058258,-6140.81884765625,304.1679992675781,0.8413906097412109,0.562346875667572,0.3981378674507141,293.2543029785156,297.1499938964844,293.1499938964844,0.664775550365448,-10779.23046875,304.1757507324219,0.9189505577087402,0.7326358556747437,0.698444128036499,293.2365417480469,297.1499938964844,293.1499938964844,0.0176145955920219,-4072.642822265625,304.0976867675781,0.3352328538894653,0.050000000745058,0.2656172811985016,291.40509033203125,291.1499938964844,255.84283447265625,255.073974609375,279.18121337890625,293.8816833496094,291.4021301269531,1.0,0.5794536471366882,0.5419341921806335,0.5419341921806335,1.0,1.0,-2.541631937026977,0.9823625683784484,1.5592694282531738,0.4115423262119293,0.0,0.0,0.7439932227134705,259.7131042480469,228.0,-74.43704223632812,-31149.4765625,2058.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1956481933594,313.8205261230469,278.1499938964844,0.0,18000.0,317.1499938964844,37086.31640625,36000.0,0.0,0.0,0.768702507019043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3842123746871948,1.3842324018478394,-2.00222111743642e-05,0.0,0.000780135334935,0.0,0.0,347.5712585449219,0.0,0.0,0.0,0.7975133061408997,4.0,0.0,1.0
637140,293.3527526855469,297.1499938964844,293.1499938964844,0.524943470954895,-8513.8291015625,304.179931640625,0.8683367371559143,0.6039651036262512,0.5491417646408081,293.3930358886719,297.1499938964844,293.1499938964844,0.1323221921920776,-3013.3505859375,304.17694091796875,0.6054277420043945,0.1952843964099884,0.1944063305854797,293.2330017089844,297.1499938964844,293.1499938964844,0.475309669971466,-6134.42724609375,304.1634826660156,0.8472110033035278,0.5599750876426697,0.3961785137653351,293.2560729980469,297.1499938964844,293.1499938964844,0.6636257767677307,-10769.529296875,304.1691589355469,0.9268303513526917,0.7296345829963684,0.6952182054519653,293.23907470703125,297.1499938964844,293.1499938964844,0.0173122026026248,-4045.32568359375,304.0596008300781,0.3390786349773407,0.050000000745058,0.2635076642036438,291.3505859375,291.1499938964844,255.9499969482422,255.17176818847656,279.1806945800781,293.8853454589844,291.3481140136719,1.0,0.5698543190956116,0.544975221157074,0.544975221157074,1.0,1.0,-2.519195556640625,0.976629674434662,1.5425658226013184,0.4108048379421234,0.0,0.0,0.7209998965263367,247.6949920654297,216.0,-73.8819580078125,-30746.970703125,1972.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.65167236328125,314.0085754394531,278.1499938964844,0.0,18000.0,316.6700134277344,36848.6875,36000.0,0.0,0.0,0.7502273321151733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3015402555465698,1.3015588521957395,-1.862015415099449e-05,0.0,0.0007613853667862,0.0,0.0,299.7727355957031,0.0,0.0,0.0,0.7606261372566223,4.0,0.0,1.0
637200,293.3527526855469,297.1499938964844,293.1499938964844,0.524943470954895,-8513.8291015625,304.179931640625,0.8683367371559143,0.6039651036262512,0.5491417646408081,293.3930358886719,297.1499938964844,293.1499938964844,0.1323221921920776,-3013.3505859375,304.17694091796875,0.6054277420043945,0.1952843964099884,0.1944063305854797,293.2330017089844,297.1499938964844,293.1499938964844,0.475309669971466,-6134.42724609375,304.1634826660156,0.8472110033035278,0.5599750876426697,0.3961785137653351,293.2560729980469,297.1499938964844,293.1499938964844,0.6636257767677307,-10769.529296875,304.1691589355469,0.9268303513526917,0.7296345829963684,0.6952182054519653,293.23907470703125,297.1499938964844,293.1499938964844,0.0173122026026248,-4045.32568359375,304.0596008300781,0.3390786349773407,0.050000000745058,0.2635076642036438,291.3505859375,291.1499938964844,255.9499969482422,255.17176818847656,279.1806945800781,293.8853454589844,291.3481140136719,1.0,0.5698543190956116,0.544975221157074,0.544975221157074,1.0,1.0,-2.519195556640625,0.976629674434662,1.5425658226013184,0.4108048379421234,0.0,0.0,0.7209998965263367,247.6949920654297,216.0,-73.8819580078125,-30746.970703125,1972.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.65167236328125,314.0085754394531,278.1499938964844,0.0,18000.0,316.6700134277344,36848.6875,36000.0,0.0,0.0,0.7502273321151733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3015402555465698,1.3015588521957395,-1.862015415099449e-05,0.0,0.0007613853667862,0.0,0.0,299.7727355957031,0.0,0.0,0.0,0.7606261372566223,4.0,0.0,1.0
637260,293.3526916503906,297.1499938964844,293.1499938964844,0.5211560726165771,-8468.2109375,304.1763000488281,0.8738085627555847,0.5988368988037109,0.5441282987594604,293.39276123046875,297.1499938964844,293.1499938964844,0.1276050209999084,-2927.931884765625,304.1758117675781,0.6043518781661987,0.1891801506280899,0.1881424486637115,293.2337951660156,297.1499938964844,293.1499938964844,0.4745244979858398,-6128.11669921875,304.1603088378906,0.8535114526748657,0.5577070116996765,0.3942537605762481,293.2572326660156,297.1499938964844,293.1499938964844,0.6626009941101074,-10759.912109375,304.1645202636719,0.935241997241974,0.7267124652862549,0.6920153498649597,293.2413635253906,297.1499938964844,293.1499938964844,0.0170161202549934,-4017.85302734375,304.0215148925781,0.3432337045669555,0.050000000745058,0.2614171802997589,291.2980651855469,291.1499938964844,256.0531311035156,255.26528930664065,279.1803283691406,293.8892517089844,291.2956848144531,1.0,0.560200035572052,0.547988772392273,0.547988772392273,1.0,1.0,-2.4969730377197266,0.9708358645439148,1.5261372327804563,0.4099418818950653,0.0,0.0,0.7047646045684814,235.7921142578125,204.0,-72.55044555664062,-30348.04296875,1888.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9610900878906,314.1116638183594,278.1499938964844,0.0,18000.0,316.6700134277344,36609.76953125,36000.0,0.0,0.0,0.7345550060272217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2395408153533936,1.239558458328247,-1.7609430869924836e-05,0.0,0.0007454799488186,0.0,0.0,267.042236328125,0.0,0.0,0.0,0.733403205871582,4.0,0.0,1.0
637320,293.3526916503906,297.1499938964844,293.1499938964844,0.5211560726165771,-8468.2109375,304.1763000488281,0.8738085627555847,0.5988368988037109,0.5441282987594604,293.39276123046875,297.1499938964844,293.1499938964844,0.1276050209999084,-2927.931884765625,304.1758117675781,0.6043518781661987,0.1891801506280899,0.1881424486637115,293.2337951660156,297.1499938964844,293.1499938964844,0.4745244979858398,-6128.11669921875,304.1603088378906,0.8535114526748657,0.5577070116996765,0.3942537605762481,293.2572326660156,297.1499938964844,293.1499938964844,0.6626009941101074,-10759.912109375,304.1645202636719,0.935241997241974,0.7267124652862549,0.6920153498649597,293.2413635253906,297.1499938964844,293.1499938964844,0.0170161202549934,-4017.85302734375,304.0215148925781,0.3432337045669555,0.050000000745058,0.2614171802997589,291.2980651855469,291.1499938964844,256.0531311035156,255.26528930664065,279.1803283691406,293.8892517089844,291.2956848144531,1.0,0.560200035572052,0.547988772392273,0.547988772392273,1.0,1.0,-2.4969730377197266,0.9708358645439148,1.5261372327804563,0.4099418818950653,0.0,0.0,0.7047646045684814,235.7921142578125,204.0,-72.55044555664062,-30348.04296875,1888.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9610900878906,314.1116638183594,278.1499938964844,0.0,18000.0,316.6700134277344,36609.76953125,36000.0,0.0,0.0,0.7345550060272217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2395408153533936,1.239558458328247,-1.7609430869924836e-05,0.0,0.0007454799488186,0.0,0.0,267.042236328125,0.0,0.0,0.0,0.733403205871582,4.0,0.0,1.0
637380,293.35186767578125,297.1499938964844,293.1499938964844,0.5170738697052002,-8417.6904296875,304.17437744140625,0.8799157738685608,0.5938698649406433,0.5392674207687378,293.391357421875,297.1499938964844,293.1499938964844,0.1229590028524398,-2842.8662109375,304.1749572753906,0.6036830544471741,0.1833163797855377,0.1821159720420837,293.2338562011719,297.1499938964844,293.1499938964844,0.4734626114368438,-6118.29052734375,304.15869140625,0.8604950904846191,0.5555692911148071,0.3924362063407898,293.2576904296875,297.1499938964844,293.1499938964844,0.6611897945404053,-10743.7607421875,304.1620788574219,0.9442528486251832,0.7239025831222534,0.6889393925666809,293.2426452636719,297.1499938964844,293.1499938964844,0.0167099628597497,-3987.179931640625,303.98553466796875,0.3477803468704223,0.050000000745058,0.2593251466751098,291.25732421875,291.1499938964844,256.15631103515625,255.35826110839844,279.1801452636719,293.8920288085937,291.25543212890625,1.0,0.5504884123802185,0.5509912371635437,0.5509912371635437,1.0,1.0,-2.475499153137207,0.9652421474456788,1.5102570056915283,0.409101665019989,0.0,0.0,0.6932708621025085,223.9122467041016,192.0,-59.97515487670898,-30004.9375,1806.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1657409667969,314.1728820800781,278.1499938964844,0.0,18000.0,316.6700134277344,36426.93359375,36000.0,0.0,0.0,0.7188998460769653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1963403224945068,1.196357250213623,-1.6929066987358965e-05,0.0,0.0007295919349417,0.0,0.0,245.78379821777344,0.0,0.0,0.0,0.7145820260047913,4.0,0.0,1.0
637440,293.35186767578125,297.1499938964844,293.1499938964844,0.5170738697052002,-8417.6904296875,304.17437744140625,0.8799157738685608,0.5938698649406433,0.5392674207687378,293.391357421875,297.1499938964844,293.1499938964844,0.1229590028524398,-2842.8662109375,304.1749572753906,0.6036830544471741,0.1833163797855377,0.1821159720420837,293.2338562011719,297.1499938964844,293.1499938964844,0.4734626114368438,-6118.29052734375,304.15869140625,0.8604950904846191,0.5555692911148071,0.3924362063407898,293.2576904296875,297.1499938964844,293.1499938964844,0.6611897945404053,-10743.7607421875,304.1620788574219,0.9442528486251832,0.7239025831222534,0.6889393925666809,293.2426452636719,297.1499938964844,293.1499938964844,0.0167099628597497,-3987.179931640625,303.98553466796875,0.3477803468704223,0.050000000745058,0.2593251466751098,291.25732421875,291.1499938964844,256.15631103515625,255.35826110839844,279.1801452636719,293.8920288085937,291.25543212890625,1.0,0.5504884123802185,0.5509912371635437,0.5509912371635437,1.0,1.0,-2.475499153137207,0.9652421474456788,1.5102570056915283,0.409101665019989,0.0,0.0,0.6932708621025085,223.9122467041016,192.0,-59.97515487670898,-30004.9375,1806.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1657409667969,314.1728820800781,278.1499938964844,0.0,18000.0,316.6700134277344,36426.93359375,36000.0,0.0,0.0,0.7188998460769653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1963403224945068,1.196357250213623,-1.6929066987358965e-05,0.0,0.0007295919349417,0.0,0.0,245.78379821777344,0.0,0.0,0.0,0.7145820260047913,4.0,0.0,1.0
637500,293.35125732421875,297.1499938964844,293.1499938964844,0.514955461025238,-8391.16796875,304.1737976074219,0.883211076259613,0.5914289355278015,0.536877453327179,293.390380859375,297.1499938964844,293.1499938964844,0.1206629648804664,-2800.50390625,304.1745910644531,0.6034833788871765,0.1804480552673339,0.1791687756776809,293.2337951660156,297.1499938964844,293.1499938964844,0.4728429913520813,-6112.3046875,304.1582336425781,0.8642445802688599,0.5545177459716797,0.3915439546108246,293.2578430175781,297.1499938964844,293.1499938964844,0.6603619456291199,-10733.7392578125,304.161376953125,0.948924958705902,0.7225081920623779,0.6874172687530518,293.2430419921875,297.1499938964844,293.1499938964844,0.0165555719286203,-3971.0810546875,303.9681396484375,0.3502106368541717,0.050000000745058,0.2582811117172241,291.2400207519531,291.1499938964844,256.2078857421875,255.40451049804688,279.1800842285156,293.8930053710937,291.23834228515625,1.0,0.5456031560897827,0.5524930953979492,0.5524930953979492,1.0,1.0,-2.4649317264556885,0.9624788165092468,1.5024528503417969,0.4086737334728241,0.0,0.0,0.689011812210083,217.99078369140625,192.0,-54.0892448425293,-29842.76953125,1766.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2260437011719,314.1824645996094,278.1499938964844,0.0,18000.0,316.19000244140625,36352.703125,36000.0,0.0,0.0,0.7064410448074341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799647808074951,1.1799814701080322,-1.6675978258717805e-05,0.0,0.0007169478340074,0.0,0.0,238.04443359375,0.0,0.0,0.0,0.7075095772743225,4.0,0.0,1.0
637560,293.3505859375,297.1499938964844,293.1499938964844,0.512928307056427,-8365.841796875,304.17315673828125,0.8866776823997498,0.5890151262283325,0.5345115065574646,293.3893127441406,297.1499938964844,293.1499938964844,0.1184150651097297,-2758.892578125,304.1742248535156,0.6033716201782227,0.1776154339313507,0.1762571930885315,293.23370361328125,297.1499938964844,293.1499938964844,0.4722925126552582,-6107.0537109375,304.15771484375,0.8681764602661133,0.5534740686416626,0.3906576037406921,293.2579650878906,297.1499938964844,293.1499938964844,0.6596250534057617,-10724.91015625,304.16064453125,0.9536865949630736,0.7211177945137024,0.685899019241333,293.2432861328125,297.1499938964844,293.1499938964844,0.0164062362164258,-3955.53125,303.950927734375,0.3527538776397705,0.050000000745058,0.2572385370731354,291.2215576171875,291.1499938964844,256.2594299316406,255.4506072998047,279.1800842285156,293.893798828125,291.2193603515625,1.0,0.5406943559646606,0.5539979934692383,0.5539979934692383,1.0,1.0,-2.4544496536254883,0.959729552268982,1.4947201013565063,0.4082379937171936,0.0,0.0,0.6860576272010803,212.08154296875,180.0,-54.56882095336914,-29661.3125,1727.2933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.22283935546875,314.1483154296875,278.1499938964844,0.0,18000.0,316.19000244140625,36278.63671875,36000.0,0.0,0.0,0.6983977556228638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1669275760650637,1.1669440269470217,-1.6473428331664763e-05,0.0,0.0007087849662639,0.0,0.0,231.9747467041016,0.0,0.0,0.0,0.701928973197937,4.0,0.0,1.0
637620,293.34893798828125,297.1499938964844,293.1499938964844,0.5088078379631042,-8313.951171875,304.1723327636719,0.8941745162010193,0.5842680335044861,0.5298535823822021,293.3868713378906,297.1499938964844,293.1499938964844,0.1139723062515258,-2676.048828125,304.1735534667969,0.6034318208694458,0.1720490902662277,0.1705305725336074,293.2334289550781,297.1499938964844,293.1499938964844,0.4710805118083954,-6095.18310546875,304.1571960449219,0.8766416311264038,0.5514114499092102,0.3889029622077942,293.25811767578125,297.1499938964844,293.1499938964844,0.6579992771148682,-10704.7822265625,304.15985107421875,0.9634329676628112,0.7183536887168884,0.6828787326812744,293.2435302734375,297.1499938964844,293.1499938964844,0.0161076504737138,-3923.49755859375,303.91717529296875,0.3582117855548858,0.050000000745058,0.255156397819519,291.1875915527344,291.1499938964844,256.3623962402344,255.54229736328125,279.1802062988281,293.8948974609375,291.18609619140625,1.0,0.5307974219322205,0.5570225715637207,0.5570225715637207,1.0,1.0,-2.4337353706359863,0.954278528690338,1.4794567823410034,0.4073492288589477,0.0,0.0,0.6834885478019714,200.2913818359375,168.0,-46.926788330078125,-29345.51953125,1649.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1293640136719,314.0479431152344,278.1499938964844,0.0,18000.0,316.19000244140625,36122.55859375,36000.0,0.0,0.0,0.683352530002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1533628702163696,1.1533790826797483,-1.6247004168690182e-05,0.0,0.000693515932653,0.0,0.0,225.59225463867188,0.0,0.0,0.0,0.6960654854774475,4.0,0.0,1.0
637680,293.34893798828125,297.1499938964844,293.1499938964844,0.5088078379631042,-8313.951171875,304.1723327636719,0.8941745162010193,0.5842680335044861,0.5298535823822021,293.3868713378906,297.1499938964844,293.1499938964844,0.1139723062515258,-2676.048828125,304.1735534667969,0.6034318208694458,0.1720490902662277,0.1705305725336074,293.2334289550781,297.1499938964844,293.1499938964844,0.4710805118083954,-6095.18310546875,304.1571960449219,0.8766416311264038,0.5514114499092102,0.3889029622077942,293.25811767578125,297.1499938964844,293.1499938964844,0.6579992771148682,-10704.7822265625,304.15985107421875,0.9634329676628112,0.7183536887168884,0.6828787326812744,293.2435302734375,297.1499938964844,293.1499938964844,0.0161076504737138,-3923.49755859375,303.91717529296875,0.3582117855548858,0.050000000745058,0.255156397819519,291.1875915527344,291.1499938964844,256.3623962402344,255.54229736328125,279.1802062988281,293.8948974609375,291.18609619140625,1.0,0.5307974219322205,0.5570225715637207,0.5570225715637207,1.0,1.0,-2.4337353706359863,0.954278528690338,1.4794567823410034,0.4073492288589477,0.0,0.0,0.6834885478019714,200.2913818359375,168.0,-46.926788330078125,-29345.51953125,1649.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1293640136719,314.0479431152344,278.1499938964844,0.0,18000.0,316.19000244140625,36122.55859375,36000.0,0.0,0.0,0.683352530002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1533628702163696,1.1533790826797483,-1.6247004168690182e-05,0.0,0.000693515932653,0.0,0.0,225.59225463867188,0.0,0.0,0.0,0.6960654854774475,4.0,0.0,1.0
637740,293.3470153808594,297.1499938964844,293.1499938964844,0.5044426321983337,-8258.4306640625,304.17218017578125,0.9024926424026488,0.5796123743057251,0.5252795219421387,293.38409423828125,297.1499938964844,293.1499938964844,0.1095689460635185,-2593.084716796875,304.17303466796875,0.6039128303527832,0.1666070818901062,0.1649230271577835,293.2330627441406,297.1499938964844,293.1499938964844,0.4695781171321869,-6080.0625,304.1573181152344,0.8859906196594238,0.5493719577789307,0.3871658444404602,293.2581787109375,297.1499938964844,293.1499938964844,0.655967652797699,-10678.8701171875,304.15997314453125,0.9733734726905824,0.715599000453949,0.679869532585144,293.2435302734375,297.1499938964844,293.1499938964844,0.0158040728420019,-3889.32666015625,303.8841552734375,0.3642191588878631,0.050000000745058,0.2530778050422668,291.16168212890625,291.1499938964844,256.4651794433594,255.6332550048828,279.180419921875,293.8955383300781,291.16046142578125,1.0,0.5207812786102295,0.5600748062133789,0.5600748062133789,1.0,1.0,-2.413303852081299,0.9488789439201356,1.4644248485565186,0.4064369201660156,0.0,0.0,0.6837214827537537,188.5349884033203,156.0,-38.26504898071289,-29048.42578125,1573.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.93426513671875,313.896728515625,278.1499938964844,0.0,18000.0,315.7099914550781,36018.42578125,36000.0,0.0,0.0,0.6651105284690857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1501034498214722,1.150119662284851,-1.6177864381461404e-05,0.0,0.0006750026368536,0.0,0.0,223.92027282714844,0.0,0.0,0.0,0.694643497467041,4.0,0.0,1.0
637800,293.3470153808594,297.1499938964844,293.1499938964844,0.5044426321983337,-8258.4306640625,304.17218017578125,0.9024926424026488,0.5796123743057251,0.5252795219421387,293.38409423828125,297.1499938964844,293.1499938964844,0.1095689460635185,-2593.084716796875,304.17303466796875,0.6039128303527832,0.1666070818901062,0.1649230271577835,293.2330627441406,297.1499938964844,293.1499938964844,0.4695781171321869,-6080.0625,304.1573181152344,0.8859906196594238,0.5493719577789307,0.3871658444404602,293.2581787109375,297.1499938964844,293.1499938964844,0.655967652797699,-10678.8701171875,304.15997314453125,0.9733734726905824,0.715599000453949,0.679869532585144,293.2435302734375,297.1499938964844,293.1499938964844,0.0158040728420019,-3889.32666015625,303.8841552734375,0.3642191588878631,0.050000000745058,0.2530778050422668,291.16168212890625,291.1499938964844,256.4651794433594,255.6332550048828,279.180419921875,293.8955383300781,291.16046142578125,1.0,0.5207812786102295,0.5600748062133789,0.5600748062133789,1.0,1.0,-2.413303852081299,0.9488789439201356,1.4644248485565186,0.4064369201660156,0.0,0.0,0.6837214827537537,188.5349884033203,156.0,-38.26504898071289,-29048.42578125,1573.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.93426513671875,313.896728515625,278.1499938964844,0.0,18000.0,315.7099914550781,36018.42578125,36000.0,0.0,0.0,0.6651105284690857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1501034498214722,1.150119662284851,-1.6177864381461404e-05,0.0,0.0006750026368536,0.0,0.0,223.92027282714844,0.0,0.0,0.0,0.694643497467041,4.0,0.0,1.0
637860,293.3448791503906,297.1499938964844,293.1499938964844,0.5002817511558533,-8205.6171875,304.1717224121094,0.9122155904769896,0.5750542879104614,0.5207898020744324,293.381103515625,297.1499938964844,293.1499938964844,0.1053059324622154,-2512.13427734375,304.1724548339844,0.604888916015625,0.1612852066755294,0.1594298332929611,293.23260498046875,297.1499938964844,293.1499938964844,0.4682058095932007,-6066.38427734375,304.1571655273437,0.8963428139686584,0.5473634004592896,0.3854481279850006,293.2581481933594,297.1499938964844,293.1499938964844,0.6540929675102234,-10655.16796875,304.1597595214844,0.9833869934082032,0.7128664255142212,0.6768764853477478,293.24334716796875,297.1499938964844,293.1499938964844,0.0155128706246614,-3856.213134765625,303.8515014648437,0.3708521723747253,0.050000000745058,0.2510012090206146,291.13299560546875,291.1499938964844,256.5676574707031,255.72344970703125,279.18072509765625,293.8959655761719,291.13165283203125,1.0,0.5106337666511536,0.5631611347198486,0.5631611347198486,1.0,1.0,-2.3931565284729004,0.9435394406318665,1.4496170282363892,0.4055085480213165,0.0,0.0,0.6878552436828613,176.80401611328125,144.0,-39.11934661865234,-28734.12109375,1499.7137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5832214355469,313.6495361328125,278.1499938964844,0.0,18000.0,315.7099914550781,35895.34765625,36000.0,0.0,0.0,0.6523982882499695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1577537059783936,1.1577699184417725,-1.6257243260042742e-05,0.0,0.0006621013162657,0.0,0.0,226.9853515625,0.0,0.0,0.0,0.6979212164878845,4.0,0.0,1.0
637920,293.3448791503906,297.1499938964844,293.1499938964844,0.5002817511558533,-8205.6171875,304.1717224121094,0.9122155904769896,0.5750542879104614,0.5207898020744324,293.381103515625,297.1499938964844,293.1499938964844,0.1053059324622154,-2512.13427734375,304.1724548339844,0.604888916015625,0.1612852066755294,0.1594298332929611,293.23260498046875,297.1499938964844,293.1499938964844,0.4682058095932007,-6066.38427734375,304.1571655273437,0.8963428139686584,0.5473634004592896,0.3854481279850006,293.2581481933594,297.1499938964844,293.1499938964844,0.6540929675102234,-10655.16796875,304.1597595214844,0.9833869934082032,0.7128664255142212,0.6768764853477478,293.24334716796875,297.1499938964844,293.1499938964844,0.0155128706246614,-3856.213134765625,303.8515014648437,0.3708521723747253,0.050000000745058,0.2510012090206146,291.13299560546875,291.1499938964844,256.5676574707031,255.72344970703125,279.18072509765625,293.8959655761719,291.13165283203125,1.0,0.5106337666511536,0.5631611347198486,0.5631611347198486,1.0,1.0,-2.3931565284729004,0.9435394406318665,1.4496170282363892,0.4055085480213165,0.0,0.0,0.6878552436828613,176.80401611328125,144.0,-39.11934661865234,-28734.12109375,1499.7137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5832214355469,313.6495361328125,278.1499938964844,0.0,18000.0,315.7099914550781,35895.34765625,36000.0,0.0,0.0,0.6523982882499695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1577537059783936,1.1577699184417725,-1.6257243260042742e-05,0.0,0.0006621013162657,0.0,0.0,226.9853515625,0.0,0.0,0.0,0.6979212164878845,4.0,0.0,1.0
637980,293.3425598144531,297.1499938964844,293.1499938964844,0.4958871603012085,-8149.3447265625,304.1718139648437,0.9238324165344238,0.5705894827842712,0.5163858532905579,293.3778991699219,297.1499938964844,293.1499938964844,0.1010840386152267,-2431.112548828125,304.1720275878906,0.6064492464065552,0.1560782045125961,0.1540459990501403,293.2320251464844,297.1499938964844,293.1499938964844,0.4665537774562835,-6049.59521484375,304.15753173828125,0.9079900979995728,0.5453864336013794,0.3837537765502929,293.25799560546875,297.1499938964844,293.1499938964844,0.6518241763114929,-10625.9326171875,304.1603088378906,0.9933359622955322,0.71015864610672,0.6739090085029602,293.2430114746094,297.1499938964844,293.1499938964844,0.0152170378714799,-3820.990234375,303.8194274902344,0.3781964182853699,0.050000000745058,0.2489255666732788,291.1119079589844,291.1499938964844,256.6697998046875,255.8128356933593,279.1810607910156,293.8962097167969,291.1108703613281,1.0,0.5003448724746704,0.5662850737571716,0.5662850737571716,1.0,1.0,-2.3733038902282715,0.938268542289734,1.4350353479385376,0.404570996761322,0.0,0.0,0.6944031119346619,165.0930633544922,132.0,-31.36554336547852,-28455.955078125,1427.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1664123535156,313.3786315917969,278.1499938964844,0.0,18000.0,315.7099914550781,35807.046875,36000.0,0.0,0.0,0.6418973803520203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175528883934021,1.175545334815979,-1.6489128029206768e-05,0.0,0.0006514441920444,0.0,0.0,234.7123260498047,0.0,0.0,0.0,0.7054988741874695,4.0,0.0,1.0
638040,293.3425598144531,297.1499938964844,293.1499938964844,0.4958871603012085,-8149.3447265625,304.1718139648437,0.9238324165344238,0.5705894827842712,0.5163858532905579,293.3778991699219,297.1499938964844,293.1499938964844,0.1010840386152267,-2431.112548828125,304.1720275878906,0.6064492464065552,0.1560782045125961,0.1540459990501403,293.2320251464844,297.1499938964844,293.1499938964844,0.4665537774562835,-6049.59521484375,304.15753173828125,0.9079900979995728,0.5453864336013794,0.3837537765502929,293.25799560546875,297.1499938964844,293.1499938964844,0.6518241763114929,-10625.9326171875,304.1603088378906,0.9933359622955322,0.71015864610672,0.6739090085029602,293.2430114746094,297.1499938964844,293.1499938964844,0.0152170378714799,-3820.990234375,303.8194274902344,0.3781964182853699,0.050000000745058,0.2489255666732788,291.1119079589844,291.1499938964844,256.6697998046875,255.8128356933593,279.1810607910156,293.8962097167969,291.1108703613281,1.0,0.5003448724746704,0.5662850737571716,0.5662850737571716,1.0,1.0,-2.3733038902282715,0.938268542289734,1.4350353479385376,0.404570996761322,0.0,0.0,0.6944031119346619,165.0930633544922,132.0,-31.36554336547852,-28455.955078125,1427.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1664123535156,313.3786315917969,278.1499938964844,0.0,18000.0,315.7099914550781,35807.046875,36000.0,0.0,0.0,0.6418973803520203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175528883934021,1.175545334815979,-1.6489128029206768e-05,0.0,0.0006514441920444,0.0,0.0,234.7123260498047,0.0,0.0,0.0,0.7054988741874695,4.0,0.0,1.0
638100,293.3413391113281,297.1499938964844,293.1499938964844,0.4936362504959106,-8120.42138671875,304.17193603515625,0.9302741885185242,0.5683911442756653,0.5142139792442322,293.3762512207031,297.1499938964844,293.1499938964844,0.0989983677864074,-2390.784423828125,304.1718139648437,0.6074731349945068,0.1535175144672393,0.1513947248458862,293.2317199707031,297.1499938964844,293.1499938964844,0.4656543731689453,-6040.40771484375,304.1578063964844,0.914734184741974,0.5444086790084839,0.382914125919342,293.25787353515625,297.1499938964844,293.1499938964844,0.6505260467529297,-10609.3544921875,304.1607971191406,0.99821799993515,0.7088140845298767,0.6724139451980591,293.2427673339844,297.1499938964844,293.1499938964844,0.0150691559538245,-3802.8984375,303.8035888671875,0.3821563124656677,0.050000000745058,0.2478900849819183,291.10333251953125,291.1499938964844,256.720703125,255.85720825195312,279.1812744140625,293.89630126953125,291.1024780273437,1.0,0.4951416850090027,0.5678650736808777,0.5678650736808777,1.0,1.0,-2.363415479660034,0.9356287717819214,1.4277865886688232,0.4040913581848144,0.0,0.0,0.6983880400657654,159.25352478027344,132.0,-27.49126625061035,-28322.9765625,1391.3526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9422912597656,313.2366027832031,278.1499938964844,0.0,18000.0,315.2300109863281,35772.09765625,36000.0,0.0,0.0,0.6326567530632019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186894774436951,1.1869114637374878,-1.6644276911392808e-05,0.0,0.0006420661811716,0.0,0.0,239.80865478515625,0.0,0.0,0.0,0.7103893160820007,4.0,0.0,1.0
638160,293.3399658203125,297.1499938964844,293.1499938964844,0.4913540780544281,-8091.02978515625,304.1720886230469,0.935592770576477,0.5662387609481812,0.5121089816093445,293.3744201660156,297.1499938964844,293.1499938964844,0.0969581380486488,-2351.15185546875,304.1715393066406,0.6078280806541443,0.1510103344917297,0.1488190591335296,293.23126220703125,297.1499938964844,293.1499938964844,0.4647121131420135,-6030.75244140625,304.1581115722656,0.9206191301345824,0.5434618592262268,0.3821160793304443,293.25555419921875,297.1499938964844,293.1499938964844,0.6431090831756592,-10505.8125,304.172607421875,0.9990000128746032,0.7078959941864014,0.6649083495140076,293.2424011230469,297.1499938964844,293.1499938964844,0.0149417119100689,-3787.214599609375,303.7882385253906,0.3855541050434112,0.050000000745058,0.2470434308052063,291.09698486328125,291.1499938964844,256.7715148925781,255.9013519287109,279.1839599609375,293.8983459472656,291.0966491699219,1.0,0.4896257519721985,0.5697484016418457,0.5697484016418457,1.0,1.0,-2.346846342086792,0.9302510619163512,1.4165951013565063,0.4025745987892151,0.0,0.0,0.7025818228721619,154.22605895996094,120.0,-20.81018447875977,-28123.66796875,1351.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6786193847656,313.0720520019531,278.1499938964844,0.0,18000.0,315.2300109863281,35744.3671875,36000.0,0.0,0.0,0.6281315684318542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1995086669921875,1.1995254755020142,-1.6820798919070512e-05,0.0,0.0006374737131409,0.0,0.0,245.5882873535156,0.0,0.0,0.0,0.7158295512199402,4.0,0.0,1.0
638220,293.337158203125,297.1499938964844,293.1499938964844,0.4859634041786194,-8020.6416015625,304.1737060546875,0.94582998752594,0.561989963054657,0.5080081224441528,293.3706970214844,297.1499938964844,293.1499938964844,0.0928206890821456,-2270.076904296875,304.1712646484375,0.6083329319953918,0.1460759490728378,0.1438085436820984,293.2304992675781,297.1499938964844,293.1499938964844,0.461983174085617,-6002.19775390625,304.1599426269531,0.932336151599884,0.541556179523468,0.3805655837059021,293.2306823730469,297.1499938964844,293.1499938964844,0.6170881390571594,-10147.9482421875,304.2082824707031,0.9990000128746032,0.7102094292640686,0.6410326957702637,293.2410888671875,297.1499938964844,293.1499938964844,0.0146767189726233,-3751.87548828125,303.7599182128906,0.3920894265174866,0.050000000745058,0.2454851567745208,291.1072082519531,291.1499938964844,256.8727111816406,255.9889678955078,279.1919860839844,293.91680908203125,291.1077575683594,1.0,0.4776129424571991,0.5743423700332642,0.5743423700332642,1.0,1.0,-2.3035058975219727,0.9157834649086,1.3877224922180176,0.3976419568061828,0.0,0.0,0.7077348232269287,144.57415771484375,108.0,5.577624797821045,-27642.44921875,1261.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1878356933594,312.7709655761719,278.1499938964844,0.0,18000.0,315.2300109863281,35807.66015625,36000.0,0.0,0.0,0.620252251625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2201545238494873,1.2201716899871826,-1.7138470866484568e-05,0.0,0.0006294772028923,0.0,0.0,255.543197631836,0.0,0.0,0.0,0.7247064113616943,4.0,0.0,1.0
638280,293.337158203125,297.1499938964844,293.1499938964844,0.4859634041786194,-8020.6416015625,304.1737060546875,0.94582998752594,0.561989963054657,0.5080081224441528,293.3706970214844,297.1499938964844,293.1499938964844,0.0928206890821456,-2270.076904296875,304.1712646484375,0.6083329319953918,0.1460759490728378,0.1438085436820984,293.2304992675781,297.1499938964844,293.1499938964844,0.461983174085617,-6002.19775390625,304.1599426269531,0.932336151599884,0.541556179523468,0.3805655837059021,293.2306823730469,297.1499938964844,293.1499938964844,0.6170881390571594,-10147.9482421875,304.2082824707031,0.9990000128746032,0.7102094292640686,0.6410326957702637,293.2410888671875,297.1499938964844,293.1499938964844,0.0146767189726233,-3751.87548828125,303.7599182128906,0.3920894265174866,0.050000000745058,0.2454851567745208,291.1072082519531,291.1499938964844,256.8727111816406,255.9889678955078,279.1919860839844,293.91680908203125,291.1077575683594,1.0,0.4776129424571991,0.5743423700332642,0.5743423700332642,1.0,1.0,-2.3035058975219727,0.9157834649086,1.3877224922180176,0.3976419568061828,0.0,0.0,0.7077348232269287,144.57415771484375,108.0,5.577624797821045,-27642.44921875,1261.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1878356933594,312.7709655761719,278.1499938964844,0.0,18000.0,315.2300109863281,35807.66015625,36000.0,0.0,0.0,0.620252251625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2201545238494873,1.2201716899871826,-1.7138470866484568e-05,0.0,0.0006294772028923,0.0,0.0,255.543197631836,0.0,0.0,0.0,0.7247064113616943,4.0,0.0,1.0
638340,293.3340148925781,297.1499938964844,293.1499938964844,0.480350524187088,-7947.267578125,304.1751708984375,0.9575605988502502,0.5578877329826355,0.5039929151535034,293.3669738769531,297.1499938964844,293.1499938964844,0.0886970609426498,-2189.005126953125,304.1710510253906,0.6097849011421204,0.141240045428276,0.1388644427061081,293.2299499511719,297.1499938964844,293.1499938964844,0.4588921368122101,-5969.89501953125,304.1617736816406,0.9458253383636476,0.5396314263343811,0.3789818286895752,293.185791015625,297.1499938964844,293.1499938964844,0.5872108340263367,-9742.8291015625,304.2384948730469,0.9990000128746032,0.7172357439994812,0.6148625016212463,293.2384948730469,297.1499938964844,293.1499938964844,0.014411311596632,-3714.6953125,303.7359619140625,0.3987748324871063,0.050000000745058,0.2438426911830902,291.1247253417969,291.1499938964844,256.9733581542969,256.0756530761719,279.2001037597656,293.9505310058594,291.125732421875,1.0,0.4647085070610046,0.5797640681266785,0.5797640681266785,1.0,1.0,-2.2574338912963867,0.9006730318069458,1.356760859489441,0.3926385939121246,0.0,0.0,0.7100338339805603,134.41860961914062,111.0,20.61290740966797,-27132.75390625,1170.3831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7862548828125,312.51904296875,278.1499938964844,0.0,18000.0,314.75,35897.94921875,36000.0,0.0,0.0,0.6084752678871155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2315773963928225,1.2315946817398071,-1.7328953617834486e-05,0.0,0.0006175250164233,0.0,0.0,261.3150329589844,0.0,0.0,0.0,0.7296767234802246,4.0,0.0,1.0
638400,293.3340148925781,297.1499938964844,293.1499938964844,0.480350524187088,-7947.267578125,304.1751708984375,0.9575605988502502,0.5578877329826355,0.5039929151535034,293.3669738769531,297.1499938964844,293.1499938964844,0.0886970609426498,-2189.005126953125,304.1710510253906,0.6097849011421204,0.141240045428276,0.1388644427061081,293.2299499511719,297.1499938964844,293.1499938964844,0.4588921368122101,-5969.89501953125,304.1617736816406,0.9458253383636476,0.5396314263343811,0.3789818286895752,293.185791015625,297.1499938964844,293.1499938964844,0.5872108340263367,-9742.8291015625,304.2384948730469,0.9990000128746032,0.7172357439994812,0.6148625016212463,293.2384948730469,297.1499938964844,293.1499938964844,0.014411311596632,-3714.6953125,303.7359619140625,0.3987748324871063,0.050000000745058,0.2438426911830902,291.1247253417969,291.1499938964844,256.9733581542969,256.0756530761719,279.2001037597656,293.9505310058594,291.125732421875,1.0,0.4647085070610046,0.5797640681266785,0.5797640681266785,1.0,1.0,-2.2574338912963867,0.9006730318069458,1.356760859489441,0.3926385939121246,0.0,0.0,0.7100338339805603,134.41860961914062,111.0,20.61290740966797,-27132.75390625,1170.3831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7862548828125,312.51904296875,278.1499938964844,0.0,18000.0,314.75,35897.94921875,36000.0,0.0,0.0,0.6084752678871155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2315773963928225,1.2315946817398071,-1.7328953617834486e-05,0.0,0.0006175250164233,0.0,0.0,261.3150329589844,0.0,0.0,0.0,0.7296767234802246,4.0,0.0,1.0
638460,293.3304138183594,297.1499938964844,293.1499938964844,0.4757799506187439,-7888.62109375,304.17431640625,0.9641200304031372,0.5539553165435791,0.5002608895301819,293.3633728027344,297.1499938964844,293.1499938964844,0.0848889127373695,-2114.58349609375,304.1703796386719,0.6081516146659851,0.1364743113517761,0.1341380327939987,293.2296447753906,297.1499938964844,293.1499938964844,0.4566020369529724,-5946.67578125,304.1615905761719,0.9539218544960022,0.5376686453819275,0.3774787783622741,293.1357116699219,297.1499938964844,293.1499938964844,0.5674231052398682,-9484.9365234375,304.24127197265625,0.9990000128746032,0.7264899015426636,0.5984247922897339,293.23468017578125,297.1499938964844,293.1499938964844,0.0142540428787469,-3693.962890625,303.71551513671875,0.4028814136981964,0.050000000745058,0.2428465485572815,291.12420654296875,291.1499938964844,257.0733337402344,256.16131591796875,279.20147705078125,293.9844970703125,291.12359619140625,1.0,0.456522136926651,0.5850352048873901,0.5850352048873901,1.0,1.0,-2.22451114654541,0.8910948038101196,1.3334163427352903,0.3900170028209686,0.0,0.0,0.7130632400512695,128.1185760498047,131.0,0.2543279230594635,-26688.654296875,1110.7386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3969421386719,312.24517822265625,278.1499938964844,0.0,18000.0,314.75,35900.8828125,36000.0,0.0,0.0,0.6010197401046753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2385358810424805,1.2385532855987549,-1.7433992979931645e-05,0.0,0.0006099586025811,0.0,0.0,264.7440795898437,0.0,0.0,0.0,0.7328723073005676,4.0,0.0,1.0
638520,293.3304138183594,297.1499938964844,293.1499938964844,0.4757799506187439,-7888.62109375,304.17431640625,0.9641200304031372,0.5539553165435791,0.5002608895301819,293.3633728027344,297.1499938964844,293.1499938964844,0.0848889127373695,-2114.58349609375,304.1703796386719,0.6081516146659851,0.1364743113517761,0.1341380327939987,293.2296447753906,297.1499938964844,293.1499938964844,0.4566020369529724,-5946.67578125,304.1615905761719,0.9539218544960022,0.5376686453819275,0.3774787783622741,293.1357116699219,297.1499938964844,293.1499938964844,0.5674231052398682,-9484.9365234375,304.24127197265625,0.9990000128746032,0.7264899015426636,0.5984247922897339,293.23468017578125,297.1499938964844,293.1499938964844,0.0142540428787469,-3693.962890625,303.71551513671875,0.4028814136981964,0.050000000745058,0.2428465485572815,291.12420654296875,291.1499938964844,257.0733337402344,256.16131591796875,279.20147705078125,293.9844970703125,291.12359619140625,1.0,0.456522136926651,0.5850352048873901,0.5850352048873901,1.0,1.0,-2.22451114654541,0.8910948038101196,1.3334163427352903,0.3900170028209686,0.0,0.0,0.7130632400512695,128.1185760498047,131.0,0.2543279230594635,-26688.654296875,1110.7386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3969421386719,312.24517822265625,278.1499938964844,0.0,18000.0,314.75,35900.8828125,36000.0,0.0,0.0,0.6010197401046753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2385358810424805,1.2385532855987549,-1.7433992979931645e-05,0.0,0.0006099586025811,0.0,0.0,264.7440795898437,0.0,0.0,0.0,0.7328723073005676,4.0,0.0,1.0
