time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638580,293.3268737792969,297.1499938964844,293.1499938964844,0.47270467877388,-7850.626953125,304.1712646484375,0.9593425989151,0.5500996112823486,0.496880829334259,293.3602600097656,297.1499938964844,293.1499938964844,0.0814866721630096,-2048.82421875,304.16925048828125,0.5990473628044128,0.1317018717527389,0.1296940892934799,293.229736328125,297.1499938964844,293.1499938964844,0.4555799067020416,-5937.361328125,304.15936279296875,0.9500313401222228,0.5356327295303345,0.3761285245418548,293.1065368652344,297.1499938964844,293.1499938964844,0.5705702304840088,-9551.185546875,304.2047119140625,0.9990000128746032,0.7328401803970337,0.6029964089393616,293.231201171875,297.1499938964844,293.1499938964844,0.0142648117616772,-3700.17041015625,303.6944274902344,0.4017365574836731,0.050000000745058,0.2431221455335617,291.0965270996094,291.1499938964844,257.1725769042969,256.2459716796875,279.1914978027344,293.9951171875,291.0941467285156,1.0,0.4575888812541961,0.5887537002563477,0.5887537002563477,1.0,1.0,-2.219287633895874,0.8923676013946533,1.3269200325012207,0.3920028805732727,0.0,0.0,0.7215762138366699,129.42015075683594,151.0,-33.84986877441406,-26525.640625,1110.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.02642822265625,311.98309326171875,278.1499938964844,0.0,18000.0,314.75,35758.078125,36000.0,0.0,0.0,0.5948688983917236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2574642896652222,1.2574820518493652,-1.7688595107756555e-05,0.0,0.0006037162966094,0.0,0.0,273.8504333496094,0.0,0.0,0.0,0.7412932515144348,4.0,0.0,1.0
638640,293.3268737792969,297.1499938964844,293.1499938964844,0.47270467877388,-7850.626953125,304.1712646484375,0.9593425989151,0.5500996112823486,0.496880829334259,293.3602600097656,297.1499938964844,293.1499938964844,0.0814866721630096,-2048.82421875,304.16925048828125,0.5990473628044128,0.1317018717527389,0.1296940892934799,293.229736328125,297.1499938964844,293.1499938964844,0.4555799067020416,-5937.361328125,304.15936279296875,0.9500313401222228,0.5356327295303345,0.3761285245418548,293.1065368652344,297.1499938964844,293.1499938964844,0.5705702304840088,-9551.185546875,304.2047119140625,0.9990000128746032,0.7328401803970337,0.6029964089393616,293.231201171875,297.1499938964844,293.1499938964844,0.0142648117616772,-3700.17041015625,303.6944274902344,0.4017365574836731,0.050000000745058,0.2431221455335617,291.0965270996094,291.1499938964844,257.1725769042969,256.2459716796875,279.1914978027344,293.9951171875,291.0941467285156,1.0,0.4575888812541961,0.5887537002563477,0.5887537002563477,1.0,1.0,-2.219287633895874,0.8923676013946533,1.3269200325012207,0.3920028805732727,0.0,0.0,0.7215762138366699,129.42015075683594,151.0,-33.84986877441406,-26525.640625,1110.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.02642822265625,311.98309326171875,278.1499938964844,0.0,18000.0,314.75,35758.078125,36000.0,0.0,0.0,0.5948688983917236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2574642896652222,1.2574820518493652,-1.7688595107756555e-05,0.0,0.0006037162966094,0.0,0.0,273.8504333496094,0.0,0.0,0.0,0.7412932515144348,4.0,0.0,1.0
638700,293.3253479003906,297.1499938964844,293.1499938964844,0.471626877784729,-7837.83251953125,304.1693420410156,0.9534872770309448,0.5481622815132141,0.495265930891037,293.35888671875,297.1499938964844,293.1499938964844,0.07989252358675,-2018.2830810546875,304.16864013671875,0.5921474099159241,0.1293054521083831,0.1275406926870346,293.2298583984375,297.1499938964844,293.1499938964844,0.4554857611656189,-5937.16943359375,304.1578369140625,0.9445203542709352,0.5345974564552307,0.3754947185516357,293.1059265136719,297.1499938964844,293.1499938964844,0.5793242454528809,-9682.9541015625,304.1788330078125,0.9990000128746032,0.7335192561149597,0.6114455461502075,293.23016357421875,297.1499938964844,293.1499938964844,0.0143165113404393,-3711.017333984375,303.6820678710937,0.3996287584304809,0.050000000745058,0.2436355650424957,291.07354736328125,291.1499938964844,257.221923828125,256.2878723144531,279.1845092773437,293.989990234375,291.0708923339844,1.0,0.460601806640625,0.5899569988250732,0.5899569988250732,1.0,1.0,-2.2247583866119385,0.8959922790527344,1.328766107559204,0.3942723274230957,0.0,0.0,0.728962242603302,132.31494140625,151.0,-48.33173751831055,-26537.515625,1126.906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8210144042969,311.8466796875,278.1499938964844,0.0,18000.0,314.2699890136719,35636.30078125,36000.0,0.0,0.0,0.5877739191055298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2755520343780518,1.275570034980774,-1.793927549442742e-05,0.0,0.0005965158343315,0.0,0.0,282.81109619140625,0.0,0.0,0.0,0.7492935657501221,4.0,0.0,1.0
638760,293.3240966796875,297.1499938964844,293.1499938964844,0.4708347022533417,-7828.89111328125,304.1672668457031,0.9458174705505372,0.54618901014328,0.4936684072017669,293.3576965332031,297.1499938964844,293.1499938964844,0.0783575028181076,-1989.072265625,304.16802978515625,0.5840527415275574,0.1268928796052932,0.1254181563854217,293.23004150390625,297.1499938964844,293.1499938964844,0.455679327249527,-5940.0595703125,304.1560363769531,0.93724125623703,0.533551812171936,0.374884158372879,293.1146545410156,297.1499938964844,293.1499938964844,0.5919259786605835,-9866.2607421875,304.150634765625,0.9990000128746032,0.7323722839355469,0.6229599118232727,293.2298278808594,297.1499938964844,293.1499938964844,0.0143921412527561,-3726.10986328125,303.6676940917969,0.3967461585998535,0.050000000745058,0.2443465739488601,291.04461669921875,291.1499938964844,257.2710266113281,256.3295288085937,279.1772155761719,293.9792785644531,291.0408935546875,1.0,0.4649116694927215,0.5907697081565857,0.5907697081565857,1.0,1.0,-2.2342352867126465,0.9010575413703918,1.3331778049468994,0.3971115946769714,0.0,0.0,0.7388267517089844,136.38307189941406,171.0,-66.45735931396484,-26568.189453125,1152.5682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5562744140625,311.6685485839844,278.1499938964844,0.0,18000.0,314.2699890136719,35501.0,36000.0,0.0,0.0,0.5855789184570312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299788475036621,1.2998067140579224,-1.828770473366604e-05,0.0,0.0005942881689406,0.0,0.0,295.2371520996094,0.0,0.0,0.0,0.7601042985916138,4.0,0.0,1.0
638820,293.3227233886719,297.1499938964844,293.1499938964844,0.4697098731994629,-7816.833984375,304.1634216308594,0.92646723985672,0.5420585870742798,0.4904341399669647,293.3560485839844,297.1499938964844,293.1499938964844,0.0753520652651786,-1932.3236083984373,304.16705322265625,0.5652104616165161,0.1219685301184654,0.1212022826075553,293.2304992675781,297.1499938964844,293.1499938964844,0.4566291868686676,-5951.6181640625,304.1524658203125,0.9191316962242126,0.531430721282959,0.3737193942070007,293.1576232910156,297.1499938964844,293.1499938964844,0.6263836026191711,-10352.2783203125,304.09307861328125,0.9990000128746032,0.7246262431144714,0.6530242562294006,293.23162841796875,297.1499938964844,293.1499938964844,0.0145919201895594,-3765.01123046875,303.6316223144531,0.3888355791568756,0.050000000745058,0.2462653219699859,290.9747314453125,291.1499938964844,257.3686218261719,256.4119873046875,279.16314697265625,293.9438781738281,290.9710388183594,1.0,0.4765465855598449,0.5913671255111694,0.5913671255111694,1.0,1.0,-2.262295722961426,0.9143502712249756,1.3479455709457395,0.4039704799652099,0.0,0.0,0.766864001750946,147.44692993164062,189.0,-88.04236602783203,-26756.681640625,1225.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9484558105469,311.2848205566406,278.1499938964844,0.0,18000.0,314.2699890136719,35166.109375,36000.0,0.0,0.0,0.583695113658905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3721095323562622,1.372128963470459,-1.93853829841828e-05,0.0,0.0005923763383179,0.0,0.0,334.9488525390625,0.0,0.0,0.0,0.7926257848739624,4.0,0.0,1.0
638880,293.3227233886719,297.1499938964844,293.1499938964844,0.4697098731994629,-7816.833984375,304.1634216308594,0.92646723985672,0.5420585870742798,0.4904341399669647,293.3560485839844,297.1499938964844,293.1499938964844,0.0753520652651786,-1932.3236083984373,304.16705322265625,0.5652104616165161,0.1219685301184654,0.1212022826075553,293.2304992675781,297.1499938964844,293.1499938964844,0.4566291868686676,-5951.6181640625,304.1524658203125,0.9191316962242126,0.531430721282959,0.3737193942070007,293.1576232910156,297.1499938964844,293.1499938964844,0.6263836026191711,-10352.2783203125,304.09307861328125,0.9990000128746032,0.7246262431144714,0.6530242562294006,293.23162841796875,297.1499938964844,293.1499938964844,0.0145919201895594,-3765.01123046875,303.6316223144531,0.3888355791568756,0.050000000745058,0.2462653219699859,290.9747314453125,291.1499938964844,257.3686218261719,256.4119873046875,279.16314697265625,293.9438781738281,290.9710388183594,1.0,0.4765465855598449,0.5913671255111694,0.5913671255111694,1.0,1.0,-2.262295722961426,0.9143502712249756,1.3479455709457395,0.4039704799652099,0.0,0.0,0.766864001750946,147.44692993164062,189.0,-88.04236602783203,-26756.681640625,1225.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9484558105469,311.2848205566406,278.1499938964844,0.0,18000.0,314.2699890136719,35166.109375,36000.0,0.0,0.0,0.583695113658905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3721095323562622,1.372128963470459,-1.93853829841828e-05,0.0,0.0005923763383179,0.0,0.0,334.9488525390625,0.0,0.0,0.0,0.7926257848739624,4.0,0.0,1.0
638940,293.32293701171875,297.1499938964844,293.1499938964844,0.468396782875061,-7801.40576171875,304.16119384765625,0.9036070704460144,0.5376378893852234,0.4870866537094116,293.3553466796875,297.1499938964844,293.1499938964844,0.0722724720835685,-1874.5216064453125,304.16650390625,0.5433936715126038,0.1168944761157035,0.1169905364513397,293.2308959960937,297.1499938964844,293.1499938964844,0.4576577544212341,-5963.49609375,304.1499938964844,0.8984983563423157,0.5293057560920715,0.3726510107517242,293.225341796875,297.1499938964844,293.1499938964844,0.6570947170257568,-10767.376953125,304.0638122558594,0.9944322109222412,0.7107295989990234,0.6773313283920288,293.2366638183594,297.1499938964844,293.1499938964844,0.0148450173437595,-3812.25732421875,303.5856628417969,0.3780727386474609,0.050000000745058,0.248965710401535,290.90740966796875,291.1499938964844,257.4652404785156,256.4932861328125,279.15753173828125,293.9002990722656,290.90545654296875,1.0,0.4898169636726379,0.5916142463684082,0.5916142463684082,1.0,1.0,-2.284148931503296,0.924345076084137,1.3598040342330933,0.4095056354999542,0.0,0.0,0.8038950562477112,162.53497314453125,207.0,-83.45345306396484,-26930.859375,1309.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25390625,310.8727111816406,278.1499938964844,0.0,18000.0,313.7900085449219,34882.6328125,36000.0,0.0,0.0,0.5805003046989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470391869544983,1.4704128503799438,-2.1017733160988428e-05,0.0,0.0005891339969821,0.0,0.0,395.6203918457031,0.0,0.0,0.0,0.8375025987625122,4.0,0.0,1.0
639000,293.32293701171875,297.1499938964844,293.1499938964844,0.468396782875061,-7801.40576171875,304.16119384765625,0.9036070704460144,0.5376378893852234,0.4870866537094116,293.3553466796875,297.1499938964844,293.1499938964844,0.0722724720835685,-1874.5216064453125,304.16650390625,0.5433936715126038,0.1168944761157035,0.1169905364513397,293.2308959960937,297.1499938964844,293.1499938964844,0.4576577544212341,-5963.49609375,304.1499938964844,0.8984983563423157,0.5293057560920715,0.3726510107517242,293.225341796875,297.1499938964844,293.1499938964844,0.6570947170257568,-10767.376953125,304.0638122558594,0.9944322109222412,0.7107295989990234,0.6773313283920288,293.2366638183594,297.1499938964844,293.1499938964844,0.0148450173437595,-3812.25732421875,303.5856628417969,0.3780727386474609,0.050000000745058,0.248965710401535,290.90740966796875,291.1499938964844,257.4652404785156,256.4932861328125,279.15753173828125,293.9002990722656,290.90545654296875,1.0,0.4898169636726379,0.5916142463684082,0.5916142463684082,1.0,1.0,-2.284148931503296,0.924345076084137,1.3598040342330933,0.4095056354999542,0.0,0.0,0.8038950562477112,162.53497314453125,207.0,-83.45345306396484,-26930.859375,1309.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25390625,310.8727111816406,278.1499938964844,0.0,18000.0,313.7900085449219,34882.6328125,36000.0,0.0,0.0,0.5805003046989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470391869544983,1.4704128503799438,-2.1017733160988428e-05,0.0,0.0005891339969821,0.0,0.0,395.6203918457031,0.0,0.0,0.0,0.8375025987625122,4.0,0.0,1.0
639060,293.3247375488281,297.1499938964844,293.1499938964844,0.4646624624729156,-7751.4541015625,304.1636962890625,0.8790028691291809,0.5329005718231201,0.4837304949760437,293.35552978515625,297.1499938964844,293.1499938964844,0.0688483566045761,-1809.8509521484373,304.1667175292969,0.5198797583580017,0.1116599440574646,0.112918235361576,293.231689453125,297.1499938964844,293.1499938964844,0.456592321395874,-5951.91552734375,304.1517639160156,0.8754467368125916,0.5271018147468567,0.3717648088932037,293.2627258300781,297.1499938964844,293.1499938964844,0.6502585411071777,-10648.4794921875,304.1033020019531,0.9693533778190612,0.7011614441871643,0.667545735836029,293.2430114746094,297.1499938964844,293.1499938964844,0.0151127325370907,-3856.826416015625,303.53662109375,0.3651555180549621,0.050000000745058,0.2527827024459839,290.9026184082031,291.1499938964844,257.56085205078125,256.57342529296875,279.1688232421875,293.89263916015625,290.9022216796875,1.0,0.5017662048339844,0.5940766930580139,0.5940766930580139,1.0,1.0,-2.267253875732422,0.9189621806144714,1.3482917547225952,0.4076687097549438,0.0,0.0,0.8373022079467773,182.4014892578125,225.0,-28.798959732055664,-26746.974609375,1366.5125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53814697265625,310.459228515625,278.1499938964844,0.0,18000.0,313.7900085449219,34950.8125,36000.0,0.0,0.0,0.5832750201225281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5682857036590576,1.5683085918426514,-2.283952198922634e-05,0.0,0.0005919499672017,0.0,0.0,464.8055114746094,0.0,0.0,0.0,0.8825947642326355,4.0,0.0,1.0
639120,293.3247375488281,297.1499938964844,293.1499938964844,0.4646624624729156,-7751.4541015625,304.1636962890625,0.8790028691291809,0.5329005718231201,0.4837304949760437,293.35552978515625,297.1499938964844,293.1499938964844,0.0688483566045761,-1809.8509521484373,304.1667175292969,0.5198797583580017,0.1116599440574646,0.112918235361576,293.231689453125,297.1499938964844,293.1499938964844,0.456592321395874,-5951.91552734375,304.1517639160156,0.8754467368125916,0.5271018147468567,0.3717648088932037,293.2627258300781,297.1499938964844,293.1499938964844,0.6502585411071777,-10648.4794921875,304.1033020019531,0.9693533778190612,0.7011614441871643,0.667545735836029,293.2430114746094,297.1499938964844,293.1499938964844,0.0151127325370907,-3856.826416015625,303.53662109375,0.3651555180549621,0.050000000745058,0.2527827024459839,290.9026184082031,291.1499938964844,257.56085205078125,256.57342529296875,279.1688232421875,293.89263916015625,290.9022216796875,1.0,0.5017662048339844,0.5940766930580139,0.5940766930580139,1.0,1.0,-2.267253875732422,0.9189621806144714,1.3482917547225952,0.4076687097549438,0.0,0.0,0.8373022079467773,182.4014892578125,225.0,-28.798959732055664,-26746.974609375,1366.5125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53814697265625,310.459228515625,278.1499938964844,0.0,18000.0,313.7900085449219,34950.8125,36000.0,0.0,0.0,0.5832750201225281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5682857036590576,1.5683085918426514,-2.283952198922634e-05,0.0,0.0005919499672017,0.0,0.0,464.8055114746094,0.0,0.0,0.0,0.8825947642326355,4.0,0.0,1.0
639180,293.3270874023437,297.1499938964844,293.1499938964844,0.4605429470539093,-7696.5234375,304.1659851074219,0.8590107560157776,0.5279940962791443,0.4801012873649597,293.35675048828125,297.1499938964844,293.1499938964844,0.0651279240846633,-1740.444091796875,304.1673583984375,0.5006148815155029,0.1062037572264671,0.1085558235645294,293.2332763671875,297.1499938964844,293.1499938964844,0.455201655626297,-5937.046875,304.15350341796875,0.8569562435150146,0.5247110724449158,0.3706961572170257,293.2763671875,297.1499938964844,293.1499938964844,0.6466102004051208,-10585.8828125,304.1246337890625,0.9460853934288024,0.69551682472229,0.6623940467834473,293.2492980957031,297.1499938964844,293.1499938964844,0.0153532410040497,-3897.41796875,303.48565673828125,0.3549008667469024,0.050000000745058,0.2564105093479156,290.8992004394531,291.1499938964844,257.65533447265625,256.6523132324219,279.176513671875,293.8993225097656,290.8991394042969,1.0,0.5132650136947632,0.5971450805664062,0.5971450805664062,1.0,1.0,-2.254538059234619,0.9159739017486572,1.3385642766952517,0.4073203206062317,0.0,0.0,0.8710413575172424,201.3861694335937,243.0,-10.494380950927734,-26594.673828125,1424.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9580993652344,310.1165466308594,278.1499938964844,0.0,18000.0,313.7900085449219,35034.35546875,36000.0,0.0,0.0,0.5872917771339417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655492067337036,1.6555166244506836,-2.4565597414039075e-05,0.0,0.0005960265407338,0.0,0.0,533.46142578125,0.0,0.0,0.0,0.92343407869339,4.0,0.0,1.0
639240,293.3270874023437,297.1499938964844,293.1499938964844,0.4605429470539093,-7696.5234375,304.1659851074219,0.8590107560157776,0.5279940962791443,0.4801012873649597,293.35675048828125,297.1499938964844,293.1499938964844,0.0651279240846633,-1740.444091796875,304.1673583984375,0.5006148815155029,0.1062037572264671,0.1085558235645294,293.2332763671875,297.1499938964844,293.1499938964844,0.455201655626297,-5937.046875,304.15350341796875,0.8569562435150146,0.5247110724449158,0.3706961572170257,293.2763671875,297.1499938964844,293.1499938964844,0.6466102004051208,-10585.8828125,304.1246337890625,0.9460853934288024,0.69551682472229,0.6623940467834473,293.2492980957031,297.1499938964844,293.1499938964844,0.0153532410040497,-3897.41796875,303.48565673828125,0.3549008667469024,0.050000000745058,0.2564105093479156,290.8992004394531,291.1499938964844,257.65533447265625,256.6523132324219,279.176513671875,293.8993225097656,290.8991394042969,1.0,0.5132650136947632,0.5971450805664062,0.5971450805664062,1.0,1.0,-2.254538059234619,0.9159739017486572,1.3385642766952517,0.4073203206062317,0.0,0.0,0.8710413575172424,201.3861694335937,243.0,-10.494380950927734,-26594.673828125,1424.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9580993652344,310.1165466308594,278.1499938964844,0.0,18000.0,313.7900085449219,35034.35546875,36000.0,0.0,0.0,0.5872917771339417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655492067337036,1.6555166244506836,-2.4565597414039075e-05,0.0,0.0005960265407338,0.0,0.0,533.46142578125,0.0,0.0,0.0,0.92343407869339,4.0,0.0,1.0
639300,293.3280944824219,297.1499938964844,293.1499938964844,0.458358496427536,-7667.4208984375,304.16705322265625,0.8502856492996216,0.5255566835403442,0.4782821536064148,293.3573608398437,297.1499938964844,293.1499938964844,0.0632025748491287,-1704.88671875,304.1676940917969,0.4921011626720428,0.1034677997231483,0.1063429340720176,293.2341003417969,297.1499938964844,293.1499938964844,0.4543555080890655,-5928.04345703125,304.1543884277344,0.8489139080047607,0.5234939455986023,0.3701355159282684,293.27978515625,297.1499938964844,293.1499938964844,0.6450868248939514,-10560.9560546875,304.1319885253906,0.935176432132721,0.6932423114776611,0.6605167984962463,293.2521667480469,297.1499938964844,293.1499938964844,0.01546585932374,-3916.358154296875,303.46026611328125,0.3504557907581329,0.050000000745058,0.2581955194473266,290.9000549316406,291.1499938964844,257.7021484375,256.6913146972656,279.1790466308594,293.9038391113281,290.90020751953125,1.0,0.5188906788825989,0.5987920165061951,0.5987920165061951,1.0,1.0,-2.2489101886749268,0.9148828387260436,1.3340274095535278,0.4073931872844696,0.0,0.0,0.8876277208328247,210.7470245361328,243.0,-3.9201390743255615,-26534.048828125,1453.4219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7190856933594,309.97711181640625,278.1499938964844,0.0,18000.0,313.3099975585937,35085.5078125,36000.0,0.0,0.0,0.5847952365875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6955827474594116,1.695608139038086,-2.5392984753125347e-05,0.0,0.0005934928194619,0.0,0.0,567.3723754882812,0.0,0.0,0.0,0.9423121213912964,4.0,0.0,1.0
639360,293.32891845703125,297.1499938964844,293.1499938964844,0.4562435746192932,-7639.39599609375,304.16778564453125,0.8422364592552185,0.5231389403343201,0.4764764606952667,293.3578186035156,297.1499938964844,293.1499938964844,0.0612780265510082,-1669.6566162109375,304.16796875,0.4838171601295471,0.1007470488548278,0.1041364297270774,293.2348937988281,297.1499938964844,293.1499938964844,0.4535549879074096,-5919.62451171875,304.1550598144531,0.8414989709854126,0.5222710371017456,0.3695676326751709,293.2821655273437,297.1499938964844,293.1499938964844,0.6437316536903381,-10539.4169921875,304.1376953125,0.9248517155647278,0.6911294460296631,0.6588432192802429,293.2548522949219,297.1499938964844,293.1499938964844,0.0155797088518738,-3935.597412109375,303.434814453125,0.3463719487190246,0.050000000745058,0.2599721550941467,290.8994445800781,291.1499938964844,257.7486877441406,256.7299499511719,279.18096923828125,293.9085693359375,290.8989562988281,1.0,0.5244430303573608,0.6004864573478699,0.6004864573478699,1.0,1.0,-2.243532180786133,0.9139264225959778,1.3296058177947998,0.4075466394424438,0.0,0.0,0.9043553471565248,220.0709991455078,231.0,-4.97014045715332,-26452.849609375,1482.4874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4746398925781,309.8249206542969,278.1499938964844,0.0,18000.0,313.3099975585937,35139.02734375,36000.0,0.0,0.0,0.586669921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7330591678619385,1.73308527469635,-2.618536018417217e-05,0.0,0.0005953953950665,0.0,0.0,600.4503173828125,0.0,0.0,0.0,0.960043966770172,4.0,0.0,1.0
639420,293.32958984375,297.1499938964844,293.1499938964844,0.4515039026737213,-7576.23876953125,304.1697998046875,0.8353715538978577,0.5184663534164429,0.472516119480133,293.3578186035156,297.1499938964844,293.1499938964844,0.0570404678583145,-1592.982421875,304.1690673828125,0.4710679352283478,0.0954817980527877,0.0993565171957016,293.2359313964844,297.1499938964844,293.1499938964844,0.4513699412345886,-5896.4833984375,304.15704345703125,0.8357932567596436,0.5199094414710999,0.3681064248085022,293.2848205566406,297.1499938964844,293.1499938964844,0.6404432058334351,-10490.380859375,304.1472473144531,0.9166709184646606,0.6872391700744629,0.6553760170936584,293.2592163085937,297.1499938964844,293.1499938964844,0.0155615136027336,-3938.991943359375,303.3858337402344,0.3436578512191772,0.050000000745058,0.2612352073192596,290.900390625,291.1499938964844,257.8407592773437,256.8063049316406,279.1846618652344,293.9176330566406,290.90093994140625,1.0,0.5262214541435242,0.6041467189788818,0.6041467189788818,1.0,1.0,-2.228635311126709,0.9102807641029358,1.318354606628418,0.4070927202701568,0.0,0.0,0.9378061294555664,226.3738708496093,219.0,3.6841299533844,-26297.111328125,1488.0970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852966308594,309.5959167480469,278.1499938964844,0.0,18000.0,313.3099975585937,35238.20703125,36000.0,0.0,0.0,0.590729296207428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.801877498626709,1.8019051551818848,-2.768503691186197e-05,0.0,0.000599515158683,0.0,0.0,664.712646484375,0.0,0.0,0.0,0.9927027821540833,4.0,0.0,1.0
639480,293.32958984375,297.1499938964844,293.1499938964844,0.4515039026737213,-7576.23876953125,304.1697998046875,0.8353715538978577,0.5184663534164429,0.472516119480133,293.3578186035156,297.1499938964844,293.1499938964844,0.0570404678583145,-1592.982421875,304.1690673828125,0.4710679352283478,0.0954817980527877,0.0993565171957016,293.2359313964844,297.1499938964844,293.1499938964844,0.4513699412345886,-5896.4833984375,304.15704345703125,0.8357932567596436,0.5199094414710999,0.3681064248085022,293.2848205566406,297.1499938964844,293.1499938964844,0.6404432058334351,-10490.380859375,304.1472473144531,0.9166709184646606,0.6872391700744629,0.6553760170936584,293.2592163085937,297.1499938964844,293.1499938964844,0.0155615136027336,-3938.991943359375,303.3858337402344,0.3436578512191772,0.050000000745058,0.2612352073192596,290.900390625,291.1499938964844,257.8407592773437,256.8063049316406,279.1846618652344,293.9176330566406,290.90093994140625,1.0,0.5262214541435242,0.6041467189788818,0.6041467189788818,1.0,1.0,-2.228635311126709,0.9102807641029358,1.318354606628418,0.4070927202701568,0.0,0.0,0.9378061294555664,226.3738708496093,219.0,3.6841299533844,-26297.111328125,1488.0970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852966308594,309.5959167480469,278.1499938964844,0.0,18000.0,313.3099975585937,35238.20703125,36000.0,0.0,0.0,0.590729296207428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.801877498626709,1.8019051551818848,-2.768503691186197e-05,0.0,0.000599515158683,0.0,0.0,664.712646484375,0.0,0.0,0.0,0.9927027821540833,4.0,0.0,1.0
639540,293.32891845703125,297.1499938964844,293.1499938964844,0.446656733751297,-7511.8974609375,304.1711730957031,0.8338900804519653,0.5140500068664551,0.4684847593307495,293.3560791015625,297.1499938964844,293.1499938964844,0.052727997303009,-1516.3507080078125,304.1698608398437,0.4594194889068603,0.090563990175724,0.0945772752165794,293.236083984375,297.1499938964844,293.1499938964844,0.4489704966545105,-5871.345703125,304.1585998535156,0.835416316986084,0.5176985263824463,0.3665177822113037,293.28570556640625,297.1499938964844,293.1499938964844,0.636841893196106,-10439.5419921875,304.15399169921875,0.9158238172531128,0.6836426258087158,0.6519113779067993,293.2620544433594,297.1499938964844,293.1499938964844,0.0153952715918421,-3921.09423828125,303.3396911621094,0.3440973162651062,0.050000000745058,0.2610273957252502,290.9017944335937,291.1499938964844,257.9315185546875,256.88134765625,279.1871337890625,293.9253234863281,290.9010009765625,1.0,0.5231698751449585,0.6079941391944885,0.6079941391944885,1.0,1.0,-2.2117340564727783,0.9057844281196594,1.305949568748474,0.4061825573444366,0.0,0.0,0.9703480005264282,224.76715087890625,207.0,-4.005759716033936,-26067.27734375,1461.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84149169921875,309.4282531738281,278.1499938964844,0.0,18000.0,313.7900085449219,34100.75,36000.0,0.0,0.0,0.5994117856025696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8255199193954468,1.8255478143692017,-2.794857937260531e-05,0.0,0.0006083267508074,0.0,0.0,683.4827880859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639600,293.32891845703125,297.1499938964844,293.1499938964844,0.446656733751297,-7511.8974609375,304.1711730957031,0.8338900804519653,0.5140500068664551,0.4684847593307495,293.3560791015625,297.1499938964844,293.1499938964844,0.052727997303009,-1516.3507080078125,304.1698608398437,0.4594194889068603,0.090563990175724,0.0945772752165794,293.236083984375,297.1499938964844,293.1499938964844,0.4489704966545105,-5871.345703125,304.1585998535156,0.835416316986084,0.5176985263824463,0.3665177822113037,293.28570556640625,297.1499938964844,293.1499938964844,0.636841893196106,-10439.5419921875,304.15399169921875,0.9158238172531128,0.6836426258087158,0.6519113779067993,293.2620544433594,297.1499938964844,293.1499938964844,0.0153952715918421,-3921.09423828125,303.3396911621094,0.3440973162651062,0.050000000745058,0.2610273957252502,290.9017944335937,291.1499938964844,257.9315185546875,256.88134765625,279.1871337890625,293.9253234863281,290.9010009765625,1.0,0.5231698751449585,0.6079941391944885,0.6079941391944885,1.0,1.0,-2.2117340564727783,0.9057844281196594,1.305949568748474,0.4061825573444366,0.0,0.0,0.9703480005264282,224.76715087890625,207.0,-4.005759716033936,-26067.27734375,1461.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84149169921875,309.4282531738281,278.1499938964844,0.0,18000.0,313.7900085449219,34100.75,36000.0,0.0,0.0,0.5994117856025696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8255199193954468,1.8255478143692017,-2.794857937260531e-05,0.0,0.0006083267508074,0.0,0.0,683.4827880859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639660,293.3271484375,297.1499938964844,293.1499938964844,0.4414237439632416,-7441.99755859375,304.17291259765625,0.8354095816612244,0.509871780872345,0.4645126461982727,293.3530578613281,297.1499938964844,293.1499938964844,0.048398558050394,-1440.5057373046875,304.17047119140625,0.4500612914562225,0.0859534814953804,0.0899296030402183,293.235595703125,297.1499938964844,293.1499938964844,0.4460650682449341,-5840.6962890625,304.16064453125,0.8380165100097656,0.5156177878379822,0.3649002313613891,293.28546142578125,297.1499938964844,293.1499938964844,0.6324738264083862,-10379.439453125,304.1600036621094,0.9190226793289183,0.6802515387535095,0.6484900712966919,293.2636108398437,297.1499938964844,293.1499938964844,0.0151399262249469,-3888.548095703125,303.29693603515625,0.34630286693573,0.050000000745058,0.2600070536136627,290.9134826660156,291.1499938964844,258.0208740234375,256.9550476074219,279.1886901855469,293.93145751953125,290.9151916503906,1.0,0.5172796249389648,0.6119466423988342,0.6119466423988342,1.0,1.0,-2.1941030025482178,0.90092796087265,1.2931749820709229,0.4050615727901459,0.0,0.0,1.0,218.8054656982422,195.0,19.27337646484375,-25944.42578125,1417.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82476806640625,309.43798828125,278.1499938964844,0.0,18000.0,313.7900085449219,32660.6796875,36000.0,0.0,0.0,0.6034486293792725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8310009241104128,1.831028699874878,-2.77446106338175e-05,0.0,0.0006124236970208,0.0,0.0,683.482666015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639720,293.3271484375,297.1499938964844,293.1499938964844,0.4414237439632416,-7441.99755859375,304.17291259765625,0.8354095816612244,0.509871780872345,0.4645126461982727,293.3530578613281,297.1499938964844,293.1499938964844,0.048398558050394,-1440.5057373046875,304.17047119140625,0.4500612914562225,0.0859534814953804,0.0899296030402183,293.235595703125,297.1499938964844,293.1499938964844,0.4460650682449341,-5840.6962890625,304.16064453125,0.8380165100097656,0.5156177878379822,0.3649002313613891,293.28546142578125,297.1499938964844,293.1499938964844,0.6324738264083862,-10379.439453125,304.1600036621094,0.9190226793289183,0.6802515387535095,0.6484900712966919,293.2636108398437,297.1499938964844,293.1499938964844,0.0151399262249469,-3888.548095703125,303.29693603515625,0.34630286693573,0.050000000745058,0.2600070536136627,290.9134826660156,291.1499938964844,258.0208740234375,256.9550476074219,279.1886901855469,293.93145751953125,290.9151916503906,1.0,0.5172796249389648,0.6119466423988342,0.6119466423988342,1.0,1.0,-2.1941030025482178,0.90092796087265,1.2931749820709229,0.4050615727901459,0.0,0.0,1.0,218.8054656982422,195.0,19.27337646484375,-25944.42578125,1417.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82476806640625,309.43798828125,278.1499938964844,0.0,18000.0,313.7900085449219,32660.6796875,36000.0,0.0,0.0,0.6034486293792725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8310009241104128,1.831028699874878,-2.77446106338175e-05,0.0,0.0006124236970208,0.0,0.0,683.482666015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639780,293.32476806640625,297.1499938964844,293.1499938964844,0.4351028800010681,-7356.68359375,304.1758117675781,0.838870644569397,0.5058693289756775,0.4606141149997711,293.3491516113281,297.1499938964844,293.1499938964844,0.0440006144344806,-1364.104736328125,304.17095947265625,0.4427405595779419,0.0815983563661575,0.0854402557015419,293.2348327636719,297.1499938964844,293.1499938964844,0.4419303238391876,-5796.6923828125,304.1640014648437,0.8425536751747131,0.513602614402771,0.3632649183273315,293.2847595214844,297.1499938964844,293.1499938964844,0.626323938369751,-10296.0234375,304.1669311523437,0.9248716831207277,0.6769612431526184,0.6450836062431335,293.26416015625,297.1499938964844,293.1499938964844,0.0148058598861098,-3840.79541015625,303.2585754394531,0.3496903777122497,0.050000000745058,0.2585232257843017,290.9568176269531,291.1499938964844,258.1087646484375,257.02734375,279.1896667480469,293.93609619140625,290.9598693847656,1.0,0.5097095370292664,0.6159673929214478,0.6159673929214478,1.0,1.0,-2.176190137863159,0.8958713412284851,1.2803188562393188,0.4037960767745971,0.0,0.0,1.0,210.3658142089844,183.0,52.87527084350586,-25877.25,1365.0599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053955078125,309.529052734375,278.1499938964844,0.0,18000.0,313.7900085449219,32438.421875,36000.0,0.0,0.0,0.6063673496246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318407535552976,1.8318684101104736,-2.771302752080373e-05,0.0,0.0006153857684694,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639840,293.32476806640625,297.1499938964844,293.1499938964844,0.4351028800010681,-7356.68359375,304.1758117675781,0.838870644569397,0.5058693289756775,0.4606141149997711,293.3491516113281,297.1499938964844,293.1499938964844,0.0440006144344806,-1364.104736328125,304.17095947265625,0.4427405595779419,0.0815983563661575,0.0854402557015419,293.2348327636719,297.1499938964844,293.1499938964844,0.4419303238391876,-5796.6923828125,304.1640014648437,0.8425536751747131,0.513602614402771,0.3632649183273315,293.2847595214844,297.1499938964844,293.1499938964844,0.626323938369751,-10296.0234375,304.1669311523437,0.9248716831207277,0.6769612431526184,0.6450836062431335,293.26416015625,297.1499938964844,293.1499938964844,0.0148058598861098,-3840.79541015625,303.2585754394531,0.3496903777122497,0.050000000745058,0.2585232257843017,290.9568176269531,291.1499938964844,258.1087646484375,257.02734375,279.1896667480469,293.93609619140625,290.9598693847656,1.0,0.5097095370292664,0.6159673929214478,0.6159673929214478,1.0,1.0,-2.176190137863159,0.8958713412284851,1.2803188562393188,0.4037960767745971,0.0,0.0,1.0,210.3658142089844,183.0,52.87527084350586,-25877.25,1365.0599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053955078125,309.529052734375,278.1499938964844,0.0,18000.0,313.7900085449219,32438.421875,36000.0,0.0,0.0,0.6063673496246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318407535552976,1.8318684101104736,-2.771302752080373e-05,0.0,0.0006153857684694,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639900,293.3233642578125,297.1499938964844,293.1499938964844,0.4316621124744415,-7310.08154296875,304.1773681640625,0.8411576151847839,0.5039282441139221,0.4586984515190124,293.3470153808594,297.1499938964844,293.1499938964844,0.0418044328689575,-1326.0911865234375,304.171142578125,0.4396000206470489,0.0794969350099563,0.0832499861717224,293.2344055175781,297.1499938964844,293.1499938964844,0.4395244121551513,-5771.0673828125,304.16583251953125,0.8453817367553711,0.5126137733459473,0.3624443113803863,293.2843017578125,297.1499938964844,293.1499938964844,0.622749388217926,-10247.9345703125,304.1703491210937,0.92854642868042,0.6753457188606262,0.6433870196342468,293.2641906738281,297.1499938964844,293.1499938964844,0.0146222086623311,-3813.210205078125,303.24072265625,0.3517326116561889,0.050000000745058,0.2576738595962524,290.9869384765625,291.1499938964844,258.1521301269531,257.0629577636719,279.1900634765625,293.9379272460937,290.9906005859375,1.0,0.5055116415023804,0.6179983019828796,0.6179983019828796,1.0,1.0,-2.167214870452881,0.8933014273643494,1.2739135026931765,0.403124064207077,0.0,0.0,1.0,205.57362365722656,183.0,68.88387298583984,-25859.888671875,1336.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,309.59552001953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6122307777404785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006213363958522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639960,293.3218994140625,297.1499938964844,293.1499938964844,0.4279381930828094,-7259.427734375,304.1791687011719,0.8437618017196655,0.502022385597229,0.4568061530590057,293.34478759765625,297.1499938964844,293.1499938964844,0.0396039299666881,-1287.92919921875,304.1712951660156,0.43671914935112,0.0774391740560531,0.081092856824398,293.23394775390625,297.1499938964844,293.1499938964844,0.4367941915988922,-5741.90576171875,304.1679382324219,0.8485322594642639,0.5116347074508667,0.3616238534450531,293.2837829589844,297.1499938964844,293.1499938964844,0.6187084913253784,-10193.6533203125,304.1739807128906,0.9326264262199402,0.6737455725669861,0.6416963934898376,293.2640686035156,297.1499938964844,293.1499938964844,0.0144268097355961,-3782.72607421875,303.223876953125,0.353976845741272,0.050000000745058,0.2567766606807709,291.0252380371094,291.1499938964844,258.19512939453125,257.0982360839844,279.1903686523437,293.9395446777344,291.03033447265625,1.0,0.5011159777641296,0.6200414896011353,0.6200414896011353,1.0,1.0,-2.158257484436035,0.8907166123390198,1.2675409317016602,0.4024324119091034,0.0,0.0,1.0,200.5279235839844,171.0,90.78547668457033,-25879.3515625,1308.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08172607421875,309.7052307128906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6136003136634827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006227263365872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640020,293.3187561035156,297.1499938964844,293.1499938964844,0.4197560250759125,-7147.6845703125,304.1830749511719,0.8498551249504089,0.4983042776584625,0.4530882537364959,293.34014892578125,297.1499938964844,293.1499938964844,0.0352495312690734,-1211.68310546875,304.17144775390625,0.4316002130508423,0.0734459310770034,0.0768767297267913,293.2330017089844,297.1499938964844,293.1499938964844,0.4304727613925934,-5674.296875,304.1724548339844,0.8557397723197937,0.5096966028213501,0.3599830269813537,293.2826843261719,297.1499938964844,293.1499938964844,0.6093761920928955,-10068.740234375,304.1815185546875,0.941796064376831,0.6705769300460815,0.638327419757843,293.2635498046875,297.1499938964844,293.1499938964844,0.0140101881697773,-3714.614501953125,303.19305419921875,0.3590321838855743,0.050000000745058,0.2548821270465851,291.12481689453125,291.1499938964844,258.27984619140625,257.1676940917969,279.1909484863281,293.942138671875,291.1308898925781,1.0,0.4918678402900696,0.6241641044616699,0.6241641044616699,1.0,1.0,-2.1404354572296143,0.8855193853378296,1.254916071891785,0.4010000228881836,0.0,0.0,1.0,189.9080810546875,159.0,127.79689025878906,-25927.37109375,1249.2110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210144042969,309.938232421875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.615479588508606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000624633510597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640080,293.3187561035156,297.1499938964844,293.1499938964844,0.4197560250759125,-7147.6845703125,304.1830749511719,0.8498551249504089,0.4983042776584625,0.4530882537364959,293.34014892578125,297.1499938964844,293.1499938964844,0.0352495312690734,-1211.68310546875,304.17144775390625,0.4316002130508423,0.0734459310770034,0.0768767297267913,293.2330017089844,297.1499938964844,293.1499938964844,0.4304727613925934,-5674.296875,304.1724548339844,0.8557397723197937,0.5096966028213501,0.3599830269813537,293.2826843261719,297.1499938964844,293.1499938964844,0.6093761920928955,-10068.740234375,304.1815185546875,0.941796064376831,0.6705769300460815,0.638327419757843,293.2635498046875,297.1499938964844,293.1499938964844,0.0140101881697773,-3714.614501953125,303.19305419921875,0.3590321838855743,0.050000000745058,0.2548821270465851,291.12481689453125,291.1499938964844,258.27984619140625,257.1676940917969,279.1909484863281,293.942138671875,291.1308898925781,1.0,0.4918678402900696,0.6241641044616699,0.6241641044616699,1.0,1.0,-2.1404354572296143,0.8855193853378296,1.254916071891785,0.4010000228881836,0.0,0.0,1.0,189.9080810546875,159.0,127.79689025878906,-25927.37109375,1249.2110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210144042969,309.938232421875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.615479588508606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000624633510597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640140,293.3153686523437,297.1499938964844,293.1499938964844,0.4113247692584991,-7032.41455078125,304.1860656738281,0.8571038842201233,0.494712769985199,0.4494651854038238,293.3353271484375,297.1499938964844,293.1499938964844,0.0311219487339258,-1137.551513671875,304.1711730957031,0.4271897375583648,0.069605141878128,0.0727889761328697,293.2320251464844,297.1499938964844,293.1499938964844,0.4237487018108368,-5602.54296875,304.1761474609375,0.8641352653503418,0.5077939033508301,0.3583513796329498,293.2814636230469,297.1499938964844,293.1499938964844,0.599412739276886,-9936.314453125,304.18756103515625,0.9520248770713806,0.6674652695655823,0.6349886655807495,293.26275634765625,297.1499938964844,293.1499938964844,0.013591936789453,-3643.48876953125,303.1643981933594,0.3648165166378021,0.050000000745058,0.2529034316539764,291.234619140625,291.1499938964844,258.3628845214844,257.2356872558594,279.19146728515625,293.9443054199219,291.2409973144531,1.0,0.4821711182594299,0.6283373236656189,0.6283373236656189,1.0,1.0,-2.1228277683258057,0.880329430103302,1.2424983978271484,0.3995266854763031,0.0,0.0,0.9824108481407166,178.84988403320312,147.0,146.593994140625,-25969.369140625,1189.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,310.1698303222656,278.1499938964844,0.0,18000.0,314.75,32891.4453125,36000.0,0.0,0.0,0.6211898326873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8301280736923216,1.830155849456787,-2.7777392460848205e-05,0.0,0.0006304287235252,0.0,0.0,683.4881591796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640200,293.3153686523437,297.1499938964844,293.1499938964844,0.4113247692584991,-7032.41455078125,304.1860656738281,0.8571038842201233,0.494712769985199,0.4494651854038238,293.3353271484375,297.1499938964844,293.1499938964844,0.0311219487339258,-1137.551513671875,304.1711730957031,0.4271897375583648,0.069605141878128,0.0727889761328697,293.2320251464844,297.1499938964844,293.1499938964844,0.4237487018108368,-5602.54296875,304.1761474609375,0.8641352653503418,0.5077939033508301,0.3583513796329498,293.2814636230469,297.1499938964844,293.1499938964844,0.599412739276886,-9936.314453125,304.18756103515625,0.9520248770713806,0.6674652695655823,0.6349886655807495,293.26275634765625,297.1499938964844,293.1499938964844,0.013591936789453,-3643.48876953125,303.1643981933594,0.3648165166378021,0.050000000745058,0.2529034316539764,291.234619140625,291.1499938964844,258.3628845214844,257.2356872558594,279.19146728515625,293.9443054199219,291.2409973144531,1.0,0.4821711182594299,0.6283373236656189,0.6283373236656189,1.0,1.0,-2.1228277683258057,0.880329430103302,1.2424983978271484,0.3995266854763031,0.0,0.0,0.9824108481407166,178.84988403320312,147.0,146.593994140625,-25969.369140625,1189.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,310.1698303222656,278.1499938964844,0.0,18000.0,314.75,32891.4453125,36000.0,0.0,0.0,0.6211898326873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8301280736923216,1.830155849456787,-2.7777392460848205e-05,0.0,0.0006304287235252,0.0,0.0,683.4881591796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640260,293.31182861328125,297.1499938964844,293.1499938964844,0.4025944769382477,-6912.6044921875,304.1885986328125,0.8655713200569153,0.4912423491477966,0.4459426999092102,293.3303527832031,297.1499938964844,293.1499938964844,0.0269845854490995,-1061.708251953125,304.1710205078125,0.4234156906604767,0.0659168437123298,0.0688342899084091,293.23095703125,297.1499938964844,293.1499938964844,0.4165755212306976,-5525.89892578125,304.17938232421875,0.8737782835960388,0.5059305429458618,0.3567398488521576,293.2800598144531,297.1499938964844,293.1499938964844,0.5887808799743652,-9795.2685546875,304.1927490234375,0.963022232055664,0.6644200086593628,0.6317018270492554,293.26177978515625,297.1499938964844,293.1499938964844,0.0131732672452926,-3569.2412109375,303.1380615234375,0.3713441789150238,0.050000000745058,0.2508761882781982,291.35675048828125,291.1499938964844,258.4441223144531,257.3022155761719,279.1919860839844,293.9462585449219,291.36407470703125,1.0,0.4721415638923645,0.6325637102127075,0.6325637102127075,1.0,1.0,-2.105529308319092,0.875192403793335,1.2303367853164673,0.3980394005775451,0.0,0.0,0.9469051361083984,167.54617309570312,135.0,166.4326171875,-26049.248046875,1130.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8675842285156,310.4559020996094,278.1499938964844,0.0,18000.0,314.75,34304.1015625,36000.0,0.0,0.0,0.6222649216651917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8247652053833008,1.824793100357056,-2.7977837817161344e-05,0.0,0.0006315197679214,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
