time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640320,293.31182861328125,297.1499938964844,293.1499938964844,0.4025944769382477,-6912.6044921875,304.1885986328125,0.8655713200569153,0.4912423491477966,0.4459426999092102,293.3303527832031,297.1499938964844,293.1499938964844,0.0269845854490995,-1061.708251953125,304.1710205078125,0.4234156906604767,0.0659168437123298,0.0688342899084091,293.23095703125,297.1499938964844,293.1499938964844,0.4165755212306976,-5525.89892578125,304.17938232421875,0.8737782835960388,0.5059305429458618,0.3567398488521576,293.2800598144531,297.1499938964844,293.1499938964844,0.5887808799743652,-9795.2685546875,304.1927490234375,0.963022232055664,0.6644200086593628,0.6317018270492554,293.26177978515625,297.1499938964844,293.1499938964844,0.0131732672452926,-3569.2412109375,303.1380615234375,0.3713441789150238,0.050000000745058,0.2508761882781982,291.35675048828125,291.1499938964844,258.4441223144531,257.3022155761719,279.1919860839844,293.9462585449219,291.36407470703125,1.0,0.4721415638923645,0.6325637102127075,0.6325637102127075,1.0,1.0,-2.105529308319092,0.875192403793335,1.2303367853164673,0.3980394005775451,0.0,0.0,0.9469051361083984,167.54617309570312,135.0,166.4326171875,-26049.248046875,1130.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8675842285156,310.4559020996094,278.1499938964844,0.0,18000.0,314.75,34304.1015625,36000.0,0.0,0.0,0.6222649216651917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8247652053833008,1.824793100357056,-2.7977837817161344e-05,0.0,0.0006315197679214,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640380,293.3081359863281,297.1499938964844,293.1499938964844,0.3941260576248169,-6796.37060546875,304.18975830078125,0.8753841519355774,0.4878879487514496,0.442516565322876,293.3251647949219,297.1499938964844,293.1499938964844,0.0239026397466659,-997.1267700195312,304.16925048828125,0.4203033447265625,0.0624000839889049,0.0650294572114944,293.2298583984375,297.1499938964844,293.1499938964844,0.4095366895198822,-5450.884765625,304.1812438964844,0.8847779035568237,0.5041047930717468,0.3551488220691681,293.27850341796875,297.1499938964844,293.1499938964844,0.5782955884933472,-9656.9345703125,304.19586181640625,0.9745057821273804,0.6614405512809753,0.6284676194190979,293.2606811523437,297.1499938964844,293.1499938964844,0.0127735966816544,-3496.49609375,303.1128234863281,0.3786628842353821,0.050000000745058,0.2488211244344711,291.47686767578125,291.1499938964844,258.5235595703125,257.3672180175781,279.19256591796875,293.9482116699219,291.48193359375,1.0,0.4618407487869262,0.6368467211723328,0.6368467211723328,1.0,1.0,-2.088581085205078,0.8701303005218506,1.218450665473938,0.3965523838996887,0.0,0.0,0.8950231075286865,156.1082305908203,123.0,157.1510009765625,-26034.87890625,1072.610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.157958984375,310.6929626464844,278.1499938964844,0.0,18000.0,314.75,36520.29296875,36000.0,0.0,0.0,0.6223070025444031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.795199990272522,1.7952277660369873,-2.782911906251684e-05,0.0,0.0006315624923445,0.0,0.0,663.0274658203125,0.0,0.0,0.0,0.9875729084014891,4.0,0.0,1.0
640440,293.3081359863281,297.1499938964844,293.1499938964844,0.3941260576248169,-6796.37060546875,304.18975830078125,0.8753841519355774,0.4878879487514496,0.442516565322876,293.3251647949219,297.1499938964844,293.1499938964844,0.0239026397466659,-997.1267700195312,304.16925048828125,0.4203033447265625,0.0624000839889049,0.0650294572114944,293.2298583984375,297.1499938964844,293.1499938964844,0.4095366895198822,-5450.884765625,304.1812438964844,0.8847779035568237,0.5041047930717468,0.3551488220691681,293.27850341796875,297.1499938964844,293.1499938964844,0.5782955884933472,-9656.9345703125,304.19586181640625,0.9745057821273804,0.6614405512809753,0.6284676194190979,293.2606811523437,297.1499938964844,293.1499938964844,0.0127735966816544,-3496.49609375,303.1128234863281,0.3786628842353821,0.050000000745058,0.2488211244344711,291.47686767578125,291.1499938964844,258.5235595703125,257.3672180175781,279.19256591796875,293.9482116699219,291.48193359375,1.0,0.4618407487869262,0.6368467211723328,0.6368467211723328,1.0,1.0,-2.088581085205078,0.8701303005218506,1.218450665473938,0.3965523838996887,0.0,0.0,0.8950231075286865,156.1082305908203,123.0,157.1510009765625,-26034.87890625,1072.610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.157958984375,310.6929626464844,278.1499938964844,0.0,18000.0,314.75,36520.29296875,36000.0,0.0,0.0,0.6223070025444031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.795199990272522,1.7952277660369873,-2.782911906251684e-05,0.0,0.0006315624923445,0.0,0.0,663.0274658203125,0.0,0.0,0.0,0.9875729084014891,4.0,0.0,1.0
640500,293.3061828613281,297.1499938964844,293.1499938964844,0.3909920752048492,-6754.28466796875,304.1882019042969,0.8808609843254089,0.4862675666809082,0.4408467411994934,293.3224182128906,297.1499938964844,293.1499938964844,0.022460751235485,-966.6832275390624,304.1683654785156,0.4190398156642914,0.0607210434973239,0.0631943643093109,293.2292175292969,297.1499938964844,293.1499938964844,0.4071109294891357,-5425.77880859375,304.1799621582031,0.8908425569534302,0.5032199025154114,0.3543668091297149,293.2775573730469,297.1499938964844,293.1499938964844,0.574548602104187,-9609.1923828125,304.1943054199219,0.9803537130355836,0.659997284412384,0.6268823742866516,293.26007080078125,297.1499938964844,293.1499938964844,0.0126129640266299,-3468.647216796875,303.09820556640625,0.3826442956924438,0.050000000745058,0.2477862536907196,291.5074462890625,291.1499938964844,258.56256103515625,257.3991394042969,279.1928405761719,293.9493103027344,291.5096435546875,1.0,0.4566010534763336,0.639011561870575,0.639011561870575,1.0,1.0,-2.08028531074524,0.86765056848526,1.212634801864624,0.3958216309547424,0.0,0.0,0.8680068254470825,150.35667419433594,123.0,116.53663635253906,-25920.943359375,1043.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.77154541015625,278.1499938964844,0.0,18000.0,314.2699890136719,36990.35546875,36000.0,0.0,0.0,0.616958498954773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.74720299243927,1.7472299337387085,-2.690295332286041e-05,0.0,0.0006261344533413,0.0,0.0,619.8402709960938,0.0,0.0,0.0,0.964852213859558,4.0,0.0,1.0
640560,293.3041381835937,297.1499938964844,293.1499938964844,0.3886672258377075,-6723.89453125,304.1854858398437,0.8867700695991516,0.4846932291984558,0.4392155408859253,293.3194580078125,297.1499938964844,293.1499938964844,0.021184092387557,-938.923095703125,304.1673278808594,0.4180402755737304,0.0591171756386756,0.0614206455647945,293.2284545898437,297.1499938964844,293.1499938964844,0.405500590801239,-5409.81201171875,304.17742919921875,0.8973293304443359,0.5023639798164368,0.353602260351181,293.27642822265625,297.1499938964844,293.1499938964844,0.5719335079193115,-9577.3623046875,304.19097900390625,0.9862399697303772,0.6586020588874817,0.6253365874290466,293.2594299316406,297.1499938964844,293.1499938964844,0.0124792763963341,-3446.90869140625,303.0820007324219,0.3868606388568878,0.050000000745058,0.2467466294765472,291.5160522460937,291.1499938964844,258.6010437011719,257.4306640625,279.19317626953125,293.9505920410156,291.5155944824219,1.0,0.4513079226016998,0.6411929130554199,0.6411929130554199,1.0,1.0,-2.072172403335572,0.8652352094650269,1.2069371938705444,0.3951158225536346,0.0,0.0,0.8426132798194885,144.58575439453125,111.0,66.30689239501953,-25751.2734375,1015.4591064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4542541503906,310.81353759765625,278.1499938964844,0.0,18000.0,314.2699890136719,37244.0234375,36000.0,0.0,0.0,0.6153444647789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6895965337753296,1.6896222829818726,-2.575807593530044e-05,0.0,0.0006244964315555,0.0,0.0,569.717041015625,0.0,0.0,0.0,0.937760055065155,4.0,0.0,1.0
640620,293.2997741699219,297.1499938964844,293.1499938964844,0.385728120803833,-6687.3935546875,304.1785583496094,0.8999799489974976,0.481670618057251,0.4360691905021667,293.31365966796875,297.1499938964844,293.1499938964844,0.0189796555787324,-888.7045288085938,304.1652526855469,0.416738361120224,0.0559989027678966,0.0580117814242839,293.2267150878906,297.1499938964844,293.1499938964844,0.4040041863918304,-5396.8291015625,304.1707763671875,0.9121036529541016,0.5007314682006836,0.3521301448345184,293.2737121582031,297.1499938964844,293.1499938964844,0.5690563321113586,-9546.4794921875,304.18212890625,0.9979425668716432,0.6559503078460693,0.6223742961883545,293.2579345703125,297.1499938964844,293.1499938964844,0.0122662065550684,-3415.74951171875,303.0465087890625,0.3955228924751282,0.050000000745058,0.2446607947349548,291.48797607421875,291.1499938964844,258.67657470703125,257.4925842285156,279.1937255859375,293.953125,291.4852905273437,1.0,0.4405660033226013,0.6455913186073303,0.6455913186073303,1.0,1.0,-2.056361675262451,0.8605262637138367,1.1958353519439695,0.3937494158744812,0.0,0.0,0.7990224957466125,133.02352905273438,99.0,-15.04992389678955,-25392.36328125,959.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7840270996094,310.91436767578125,278.1499938964844,0.0,18000.0,314.2699890136719,37351.546875,36000.0,0.0,0.0,0.6106698513031006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5673202276229858,1.5673435926437378,-2.3364062144537456e-05,0.0,0.0006197522743605,0.0,0.0,471.7991943359375,0.0,0.0,0.0,0.8809137940406799,4.0,0.0,1.0
640680,293.2997741699219,297.1499938964844,293.1499938964844,0.385728120803833,-6687.3935546875,304.1785583496094,0.8999799489974976,0.481670618057251,0.4360691905021667,293.31365966796875,297.1499938964844,293.1499938964844,0.0189796555787324,-888.7045288085938,304.1652526855469,0.416738361120224,0.0559989027678966,0.0580117814242839,293.2267150878906,297.1499938964844,293.1499938964844,0.4040041863918304,-5396.8291015625,304.1707763671875,0.9121036529541016,0.5007314682006836,0.3521301448345184,293.2737121582031,297.1499938964844,293.1499938964844,0.5690563321113586,-9546.4794921875,304.18212890625,0.9979425668716432,0.6559503078460693,0.6223742961883545,293.2579345703125,297.1499938964844,293.1499938964844,0.0122662065550684,-3415.74951171875,303.0465087890625,0.3955228924751282,0.050000000745058,0.2446607947349548,291.48797607421875,291.1499938964844,258.67657470703125,257.4925842285156,279.1937255859375,293.953125,291.4852905273437,1.0,0.4405660033226013,0.6455913186073303,0.6455913186073303,1.0,1.0,-2.056361675262451,0.8605262637138367,1.1958353519439695,0.3937494158744812,0.0,0.0,0.7990224957466125,133.02352905273438,99.0,-15.04992389678955,-25392.36328125,959.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7840270996094,310.91436767578125,278.1499938964844,0.0,18000.0,314.2699890136719,37351.546875,36000.0,0.0,0.0,0.6106698513031006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5673202276229858,1.5673435926437378,-2.3364062144537456e-05,0.0,0.0006197522743605,0.0,0.0,471.7991943359375,0.0,0.0,0.0,0.8809137940406799,4.0,0.0,1.0
640740,293.295166015625,297.1499938964844,293.1499938964844,0.3831426501274109,-6654.728515625,304.1734619140625,0.9116888046264648,0.4788141846656799,0.4331693053245544,293.3085021972656,297.1499938964844,293.1499938964844,0.017022855579853,-840.2621459960938,304.1634216308594,0.4139157831668854,0.0528989434242248,0.0547380484640598,293.2247009277344,297.1499938964844,293.1499938964844,0.4028022885322571,-5386.18798828125,304.1659851074219,0.9259535670280457,0.4991935193538666,0.3508038818836212,293.2579345703125,297.1499938964844,293.1499938964844,0.5487337112426758,-9263.1220703125,304.2062683105469,0.9990000128746032,0.655944287776947,0.6014167666435242,293.2557983398437,297.1499938964844,293.1499938964844,0.0120991831645369,-3391.630615234375,303.01300048828125,0.4021397531032562,0.050000000745058,0.2430377006530761,291.4594116210937,291.1499938964844,258.75,257.55291748046875,279.2048034667969,293.9686584472656,291.45867919921875,1.0,0.42871955037117,0.65152508020401,0.65152508020401,1.0,1.0,-2.020272016525269,0.8470786213874817,1.1731934547424316,0.3882825970649719,0.0,0.0,0.7601828575134277,123.4123764038086,87.0,-24.83445167541504,-24887.712890625,892.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1842956542969,311.08209228515625,278.1499938964844,0.0,18000.0,313.7900085449219,37309.73046875,36000.0,0.0,0.0,0.5990397334098816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4490598440170288,1.4490810632705688,-2.1188438040553592e-05,0.0,0.0006079491577111,0.0,0.0,388.8447265625,0.0,0.0,0.0,0.8265519738197327,4.0,0.0,1.0
640800,293.295166015625,297.1499938964844,293.1499938964844,0.3831426501274109,-6654.728515625,304.1734619140625,0.9116888046264648,0.4788141846656799,0.4331693053245544,293.3085021972656,297.1499938964844,293.1499938964844,0.017022855579853,-840.2621459960938,304.1634216308594,0.4139157831668854,0.0528989434242248,0.0547380484640598,293.2247009277344,297.1499938964844,293.1499938964844,0.4028022885322571,-5386.18798828125,304.1659851074219,0.9259535670280457,0.4991935193538666,0.3508038818836212,293.2579345703125,297.1499938964844,293.1499938964844,0.5487337112426758,-9263.1220703125,304.2062683105469,0.9990000128746032,0.655944287776947,0.6014167666435242,293.2557983398437,297.1499938964844,293.1499938964844,0.0120991831645369,-3391.630615234375,303.01300048828125,0.4021397531032562,0.050000000745058,0.2430377006530761,291.4594116210937,291.1499938964844,258.75,257.55291748046875,279.2048034667969,293.9686584472656,291.45867919921875,1.0,0.42871955037117,0.65152508020401,0.65152508020401,1.0,1.0,-2.020272016525269,0.8470786213874817,1.1731934547424316,0.3882825970649719,0.0,0.0,0.7601828575134277,123.4123764038086,87.0,-24.83445167541504,-24887.712890625,892.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1842956542969,311.08209228515625,278.1499938964844,0.0,18000.0,313.7900085449219,37309.73046875,36000.0,0.0,0.0,0.5990397334098816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4490598440170288,1.4490810632705688,-2.1188438040553592e-05,0.0,0.0006079491577111,0.0,0.0,388.8447265625,0.0,0.0,0.0,0.8265519738197327,4.0,0.0,1.0
640860,293.29058837890625,297.1499938964844,293.1499938964844,0.3805350661277771,-6620.90576171875,304.16998291015625,0.9258633852005004,0.4760650098323822,0.4303677380084991,293.3045654296875,297.1499938964844,293.1499938964844,0.0148932542651891,-784.4716796875,304.15838623046875,0.4110437929630279,0.050000000745058,0.0514253191649913,293.22320556640625,297.1499938964844,293.1499938964844,0.4014523029327392,-5373.3046875,304.16290283203125,0.9414294362068176,0.4976080358028412,0.3494661450386047,293.2146911621094,297.1499938964844,293.1499938964844,0.5208045244216919,-8875.265625,304.2339172363281,0.9990000128746032,0.6619297862052917,0.5740039944648743,293.2524719238281,297.1499938964844,293.1499938964844,0.0119367595762014,-3367.05322265625,302.98406982421875,0.4091918468475342,0.050000000745058,0.2414271682500839,291.4385681152344,291.1499938964844,258.8217163085937,257.6117553710937,279.22088623046875,294.0103454589844,291.4368896484375,1.0,0.4156848788261413,0.6593989729881287,0.6593989729881287,1.0,1.0,-1.9765596389770508,0.8309277296066284,1.1456319093704224,0.3814948499202728,0.0,0.0,0.7228936553001404,113.68446350097656,75.0,-31.016769409179688,-24257.15625,821.0178833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5950622558594,311.2308044433594,278.1499938964844,0.0,18000.0,313.7900085449219,37289.45703125,36000.0,0.0,0.0,0.5885538458824158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3274213075637815,1.32744038105011,-1.913300911837723e-05,0.0,0.0005973073421046,0.0,0.0,315.1856994628906,0.0,0.0,0.0,0.7719449996948242,4.0,0.0,1.0
640920,293.29058837890625,297.1499938964844,293.1499938964844,0.3805350661277771,-6620.90576171875,304.16998291015625,0.9258633852005004,0.4760650098323822,0.4303677380084991,293.3045654296875,297.1499938964844,293.1499938964844,0.0148932542651891,-784.4716796875,304.15838623046875,0.4110437929630279,0.050000000745058,0.0514253191649913,293.22320556640625,297.1499938964844,293.1499938964844,0.4014523029327392,-5373.3046875,304.16290283203125,0.9414294362068176,0.4976080358028412,0.3494661450386047,293.2146911621094,297.1499938964844,293.1499938964844,0.5208045244216919,-8875.265625,304.2339172363281,0.9990000128746032,0.6619297862052917,0.5740039944648743,293.2524719238281,297.1499938964844,293.1499938964844,0.0119367595762014,-3367.05322265625,302.98406982421875,0.4091918468475342,0.050000000745058,0.2414271682500839,291.4385681152344,291.1499938964844,258.8217163085937,257.6117553710937,279.22088623046875,294.0103454589844,291.4368896484375,1.0,0.4156848788261413,0.6593989729881287,0.6593989729881287,1.0,1.0,-1.9765596389770508,0.8309277296066284,1.1456319093704224,0.3814948499202728,0.0,0.0,0.7228936553001404,113.68446350097656,75.0,-31.016769409179688,-24257.15625,821.0178833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5950622558594,311.2308044433594,278.1499938964844,0.0,18000.0,313.7900085449219,37289.45703125,36000.0,0.0,0.0,0.5885538458824158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3274213075637815,1.32744038105011,-1.913300911837723e-05,0.0,0.0005973073421046,0.0,0.0,315.1856994628906,0.0,0.0,0.0,0.7719449996948242,4.0,0.0,1.0
640980,293.2854309082031,297.1499938964844,293.1499938964844,0.3782156109809875,-6590.65771484375,304.1672058105469,0.94341641664505,0.4735454022884369,0.4277260601520538,293.3035888671875,297.1499938964844,293.1499938964844,0.014564991928637,-774.3431396484375,304.1051330566406,0.4179687201976776,0.050000000745058,0.0505361929535865,293.221923828125,297.1499938964844,293.1499938964844,0.4001873433589935,-5360.97509765625,304.1607360839844,0.9591784477233888,0.4960115253925323,0.3480974435806274,293.15264892578125,297.1499938964844,293.1499938964844,0.4889476299285888,-8433.517578125,304.2589416503906,0.9990000128746032,0.6728314757347107,0.5434001088142395,293.247314453125,297.1499938964844,293.1499938964844,0.0117844371125102,-3343.47119140625,302.9610595703125,0.4179654419422149,0.050000000745058,0.2397178262472152,291.4156188964844,291.1499938964844,258.8921203613281,257.669189453125,279.236328125,294.06610107421875,291.4139709472656,1.0,0.4017994701862335,0.6688283681869507,0.6688283681869507,1.0,1.0,-1.93187153339386,0.8147095441818237,1.117161989212036,0.374806135892868,0.0,0.0,0.689007580280304,103.43372344970705,93.0,-32.08203887939453,-23632.171875,749.531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.062255859375,311.4122619628906,278.1499938964844,0.0,18000.0,313.7900085449219,37176.3359375,36000.0,0.0,0.0,0.5757378339767456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2136516571044922,1.2136690616607666,-1.7351887436234392e-05,0.0,0.0005843007238581,0.0,0.0,255.83132934570312,0.0,0.0,0.0,0.7220671772956848,4.0,0.0,1.0
641040,293.2854309082031,297.1499938964844,293.1499938964844,0.3782156109809875,-6590.65771484375,304.1672058105469,0.94341641664505,0.4735454022884369,0.4277260601520538,293.3035888671875,297.1499938964844,293.1499938964844,0.014564991928637,-774.3431396484375,304.1051330566406,0.4179687201976776,0.050000000745058,0.0505361929535865,293.221923828125,297.1499938964844,293.1499938964844,0.4001873433589935,-5360.97509765625,304.1607360839844,0.9591784477233888,0.4960115253925323,0.3480974435806274,293.15264892578125,297.1499938964844,293.1499938964844,0.4889476299285888,-8433.517578125,304.2589416503906,0.9990000128746032,0.6728314757347107,0.5434001088142395,293.247314453125,297.1499938964844,293.1499938964844,0.0117844371125102,-3343.47119140625,302.9610595703125,0.4179654419422149,0.050000000745058,0.2397178262472152,291.4156188964844,291.1499938964844,258.8921203613281,257.669189453125,279.236328125,294.06610107421875,291.4139709472656,1.0,0.4017994701862335,0.6688283681869507,0.6688283681869507,1.0,1.0,-1.93187153339386,0.8147095441818237,1.117161989212036,0.374806135892868,0.0,0.0,0.689007580280304,103.43372344970705,93.0,-32.08203887939453,-23632.171875,749.531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.062255859375,311.4122619628906,278.1499938964844,0.0,18000.0,313.7900085449219,37176.3359375,36000.0,0.0,0.0,0.5757378339767456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2136516571044922,1.2136690616607666,-1.7351887436234392e-05,0.0,0.0005843007238581,0.0,0.0,255.83132934570312,0.0,0.0,0.0,0.7220671772956848,4.0,0.0,1.0
641100,293.2828369140625,297.1499938964844,293.1499938964844,0.3774903416633606,-6581.77978515625,304.1653747558594,0.9472230076789856,0.4723412096500397,0.426568329334259,293.3053894042969,297.1499938964844,293.1499938964844,0.0144548648968338,-772.1765747070312,304.0727844238281,0.4202532172203064,0.050000000745058,0.0504529811441898,293.2215576171875,297.1499938964844,293.1499938964844,0.3999136984348297,-5358.80859375,304.1592712402344,0.9630524516105652,0.4951733648777008,0.3474730551242828,293.119873046875,297.1499938964844,293.1499938964844,0.4809608161449432,-8329.46875,304.2533569335937,0.9990000128746032,0.6792439222335815,0.5361540913581848,293.24432373046875,297.1499938964844,293.1499938964844,0.0117539828643202,-3340.400634765625,302.9505310058594,0.4202531576156616,0.050000000745058,0.2393271178007125,291.3974609375,291.1499938964844,258.92681884765625,257.6974182128906,279.235595703125,294.0868225097656,291.3934020996094,1.0,0.3990888297557831,0.673086941242218,0.673086941242218,1.0,1.0,-1.92043936252594,0.8113859295845032,1.1090534925460815,0.3736403286457062,0.0,0.0,0.6742158532142639,101.05525207519533,93.0,-49.28409194946289,-23400.625,732.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.299560546875,311.486572265625,278.1499938964844,0.0,18000.0,313.3099975585937,37091.17578125,36000.0,0.0,0.0,0.5637809038162231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16093647480011,1.1609530448913574,-1.6572494132560678e-05,0.0,0.0005721659399569,0.0,0.0,231.23809814453125,0.0,0.0,0.0,0.6995202302932739,4.0,0.0,1.0
641160,293.2802429199219,297.1499938964844,293.1499938964844,0.3776088058948517,-6585.26171875,304.162353515625,0.9472927451133728,0.4711642861366272,0.4254909455776214,293.3085327148437,297.1499938964844,293.1499938964844,0.0144033832475543,-772.206298828125,304.0364685058594,0.420725554227829,0.050000000745058,0.0504365377128124,293.2213134765625,297.1499938964844,293.1499938964844,0.400473952293396,-5366.05810546875,304.15655517578125,0.9633800387382508,0.4943144917488098,0.3468719720840454,293.0943298339844,297.1499938964844,293.1499938964844,0.4797389805316925,-8323.1005859375,304.2366943359375,0.9990000128746032,0.6846495270729065,0.5346944332122803,293.2414855957031,297.1499938964844,293.1499938964844,0.0117701152339577,-3347.65966796875,302.9379272460937,0.420725554227829,0.050000000745058,0.2392492145299911,291.3564453125,291.1499938964844,258.961181640625,257.72528076171875,279.2289123535156,294.0941162109375,291.3500366210937,1.0,0.398441344499588,0.6765537858009338,0.6765537858009338,1.0,1.0,-1.916549563407898,0.8111147880554199,1.105434775352478,0.3740645349025726,0.0,0.0,0.6644452810287476,100.53899383544922,111.0,-85.4837646484375,-23228.1640625,727.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47735595703125,311.5160522460937,278.1499938964844,0.0,18000.0,313.3099975585937,36884.66015625,36000.0,0.0,0.0,0.5558384656906128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1181374788284302,1.1181533336639404,-1.5933466784190387e-05,0.0,0.0005641054012812,0.0,0.0,212.2743377685547,0.0,0.0,0.0,0.6815822124481201,4.0,0.0,1.0
641220,293.27557373046875,297.1499938964844,293.1499938964844,0.3786218464374542,-6602.87548828125,304.1566162109375,0.939397156238556,0.4688116014003753,0.4235027730464935,293.3179016113281,297.1499938964844,293.1499938964844,0.0143672991544008,-774.7638549804688,303.95330810546875,0.4177500307559967,0.050000000745058,0.0505435429513454,293.2210388183594,297.1499938964844,293.1499938964844,0.402333527803421,-5388.3486328125,304.1513061523437,0.9564456939697266,0.4925619661808014,0.3457454741001129,293.0714111328125,297.1499938964844,293.1499938964844,0.490935742855072,-8503.8173828125,304.18878173828125,0.9990000128746032,0.6907821297645569,0.544098973274231,293.2372741699219,297.1499938964844,293.1499938964844,0.011864598840475,-3374.94140625,302.9081726074219,0.4177500307559967,0.050000000745058,0.2397567927837371,291.2562255859375,291.1499938964844,259.0289611816406,257.7799987792969,279.2062072753906,294.0782775878906,291.2499694824219,1.0,0.402322381734848,0.6810890436172485,0.6810890436172485,1.0,1.0,-1.9248278141021729,0.816918134689331,1.1079096794128418,0.3778583705425262,0.0,0.0,0.6570129990577698,103.44464874267578,129.0,-122.7807388305664,-23149.85546875,743.8654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6912536621094,311.5454406738281,278.1499938964844,0.0,18000.0,313.3099975585937,36360.49609375,36000.0,0.0,0.0,0.5405271649360657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0748828649520874,1.07489812374115,-1.5238902051351031e-05,0.0,0.0005485663423314,0.0,0.0,193.59120178222656,0.0,0.0,0.0,0.6633298993110657,4.0,0.0,1.0
641280,293.27557373046875,297.1499938964844,293.1499938964844,0.3786218464374542,-6602.87548828125,304.1566162109375,0.939397156238556,0.4688116014003753,0.4235027730464935,293.3179016113281,297.1499938964844,293.1499938964844,0.0143672991544008,-774.7638549804688,303.95330810546875,0.4177500307559967,0.050000000745058,0.0505435429513454,293.2210388183594,297.1499938964844,293.1499938964844,0.402333527803421,-5388.3486328125,304.1513061523437,0.9564456939697266,0.4925619661808014,0.3457454741001129,293.0714111328125,297.1499938964844,293.1499938964844,0.490935742855072,-8503.8173828125,304.18878173828125,0.9990000128746032,0.6907821297645569,0.544098973274231,293.2372741699219,297.1499938964844,293.1499938964844,0.011864598840475,-3374.94140625,302.9081726074219,0.4177500307559967,0.050000000745058,0.2397567927837371,291.2562255859375,291.1499938964844,259.0289611816406,257.7799987792969,279.2062072753906,294.0782775878906,291.2499694824219,1.0,0.402322381734848,0.6810890436172485,0.6810890436172485,1.0,1.0,-1.9248278141021729,0.816918134689331,1.1079096794128418,0.3778583705425262,0.0,0.0,0.6570129990577698,103.44464874267578,129.0,-122.7807388305664,-23149.85546875,743.8654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6912536621094,311.5454406738281,278.1499938964844,0.0,18000.0,313.3099975585937,36360.49609375,36000.0,0.0,0.0,0.5405271649360657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0748828649520874,1.07489812374115,-1.5238902051351031e-05,0.0,0.0005485663423314,0.0,0.0,193.59120178222656,0.0,0.0,0.0,0.6633298993110657,4.0,0.0,1.0
641340,293.2723999023437,297.1499938964844,293.1499938964844,0.3796784877777099,-6620.22607421875,304.1526794433594,0.9234623312950134,0.4662827849388122,0.4215404689311981,293.3304443359375,297.1499938964844,293.1499938964844,0.014368706382811,-778.7120971679688,303.85748291015625,0.4113705456256866,0.050000000745058,0.050799760967493,293.22119140625,297.1499938964844,293.1499938964844,0.4042901396751404,-5411.03955078125,304.14764404296875,0.9415236115455629,0.4907315671443939,0.3446793854236603,293.0860595703125,297.1499938964844,293.1499938964844,0.516001284122467,-8875.5908203125,304.134033203125,0.9990000128746032,0.6898798942565918,0.565993070602417,293.2363586425781,297.1499938964844,293.1499938964844,0.0119958715513348,-3409.307861328125,302.8708801269531,0.4113705456256866,0.050000000745058,0.2409721910953521,291.158203125,291.1499938964844,259.0954284667969,257.8334045410156,279.1807556152344,294.0418395996094,291.1522521972656,1.0,0.4114737808704376,0.6829014420509338,0.6829014420509338,1.0,1.0,-1.949240684509277,0.8290823101997375,1.1201584339141846,0.3845897018909454,0.0,0.0,0.662493109703064,110.53359985351562,147.0,-131.73040771484375,-23300.216796875,787.3165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64752197265625,311.468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,35932.828125,35280.0,0.0,0.0,0.5258387923240662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0753093957901,1.0753246545791626,-1.5147755220823456e-05,0.0,0.0005336595349945,0.0,0.0,192.8154144287109,0.0,0.0,0.0,0.6533297896385193,4.0,0.0,1.0
641400,293.2723999023437,297.1499938964844,293.1499938964844,0.3796784877777099,-6620.22607421875,304.1526794433594,0.9234623312950134,0.4662827849388122,0.4215404689311981,293.3304443359375,297.1499938964844,293.1499938964844,0.014368706382811,-778.7120971679688,303.85748291015625,0.4113705456256866,0.050000000745058,0.050799760967493,293.22119140625,297.1499938964844,293.1499938964844,0.4042901396751404,-5411.03955078125,304.14764404296875,0.9415236115455629,0.4907315671443939,0.3446793854236603,293.0860595703125,297.1499938964844,293.1499938964844,0.516001284122467,-8875.5908203125,304.134033203125,0.9990000128746032,0.6898798942565918,0.565993070602417,293.2363586425781,297.1499938964844,293.1499938964844,0.0119958715513348,-3409.307861328125,302.8708801269531,0.4113705456256866,0.050000000745058,0.2409721910953521,291.158203125,291.1499938964844,259.0954284667969,257.8334045410156,279.1807556152344,294.0418395996094,291.1522521972656,1.0,0.4114737808704376,0.6829014420509338,0.6829014420509338,1.0,1.0,-1.949240684509277,0.8290823101997375,1.1201584339141846,0.3845897018909454,0.0,0.0,0.662493109703064,110.53359985351562,147.0,-131.73040771484375,-23300.216796875,787.3165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64752197265625,311.468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,35932.828125,35280.0,0.0,0.0,0.5258387923240662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0753093957901,1.0753246545791626,-1.5147755220823456e-05,0.0,0.0005336595349945,0.0,0.0,192.8154144287109,0.0,0.0,0.0,0.6533297896385193,4.0,0.0,1.0
641460,293.2709350585937,297.1499938964844,293.1499938964844,0.3809713721275329,-6640.44482421875,304.1497802734375,0.9038150310516356,0.4634809195995331,0.4194615483283996,293.345458984375,297.1499938964844,293.1499938964844,0.0144077185541391,-784.263916015625,303.74908447265625,0.4033755660057068,0.050000000745058,0.0511735938489437,293.2217102050781,297.1499938964844,293.1499938964844,0.4066751301288605,-5438.0400390625,304.14459228515625,0.9214954376220704,0.488823652267456,0.3436444103717804,293.1337890625,297.1499938964844,293.1499938964844,0.5520560145378113,-9391.9833984375,304.0794982910156,0.9990000128746032,0.6818878650665283,0.5964989066123962,293.2391662597656,297.1499938964844,293.1499938964844,0.0121597172692418,-3451.111572265625,302.8221130371094,0.4033755660057068,0.050000000745058,0.242745503783226,291.0506286621094,291.1499938964844,259.1605834960937,257.8855285644531,279.1559143066406,293.98858642578125,291.0458374023437,1.0,0.4243263006210327,0.6822322607040405,0.6822322607040405,1.0,1.0,-1.9847068786621087,0.845399022102356,1.1393078565597534,0.3931109607219696,0.0,0.0,0.6833909153938293,120.89276123046876,150.0,-135.21473693847656,-23573.615234375,852.4080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3066101074219,311.23553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,34781.34765625,35280.0,0.0,0.0,0.5158398747444153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1117123365402222,1.1117277145385742,-1.5370802429970354e-05,0.0,0.0005235119024291,0.0,0.0,204.80587768554688,0.0,0.0,0.0,0.6764003038406372,4.0,0.0,1.0
641520,293.2709350585937,297.1499938964844,293.1499938964844,0.3809713721275329,-6640.44482421875,304.1497802734375,0.9038150310516356,0.4634809195995331,0.4194615483283996,293.345458984375,297.1499938964844,293.1499938964844,0.0144077185541391,-784.263916015625,303.74908447265625,0.4033755660057068,0.050000000745058,0.0511735938489437,293.2217102050781,297.1499938964844,293.1499938964844,0.4066751301288605,-5438.0400390625,304.14459228515625,0.9214954376220704,0.488823652267456,0.3436444103717804,293.1337890625,297.1499938964844,293.1499938964844,0.5520560145378113,-9391.9833984375,304.0794982910156,0.9990000128746032,0.6818878650665283,0.5964989066123962,293.2391662597656,297.1499938964844,293.1499938964844,0.0121597172692418,-3451.111572265625,302.8221130371094,0.4033755660057068,0.050000000745058,0.242745503783226,291.0506286621094,291.1499938964844,259.1605834960937,257.8855285644531,279.1559143066406,293.98858642578125,291.0458374023437,1.0,0.4243263006210327,0.6822322607040405,0.6822322607040405,1.0,1.0,-1.9847068786621087,0.845399022102356,1.1393078565597534,0.3931109607219696,0.0,0.0,0.6833909153938293,120.89276123046876,150.0,-135.21473693847656,-23573.615234375,852.4080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3066101074219,311.23553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,34781.34765625,35280.0,0.0,0.0,0.5158398747444153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1117123365402222,1.1117277145385742,-1.5370802429970354e-05,0.0,0.0005235119024291,0.0,0.0,204.80587768554688,0.0,0.0,0.0,0.6764003038406372,4.0,0.0,1.0
641580,293.2709655761719,297.1499938964844,293.1499938964844,0.3807008564472198,-6637.23486328125,304.1503601074219,0.8895712494850159,0.4604130089282989,0.4170806109905243,293.3620910644531,297.1499938964844,293.1499938964844,0.0143345659598708,-785.9221801757812,303.6311950683594,0.3972051441669464,0.050000000745058,0.0514903031289577,293.22235107421875,297.1499938964844,293.1499938964844,0.4076427519321441,-5448.6103515625,304.14483642578125,0.9064310193061828,0.4868785440921783,0.3425318896770477,293.2001953125,297.1499938964844,293.1499938964844,0.5825396180152893,-9811.744140625,304.0528869628906,0.9990000128746032,0.6688515543937683,0.6211736798286438,293.2452087402344,297.1499938964844,293.1499938964844,0.0122418077662587,-3475.90869140625,302.7669677734375,0.3972051441669464,0.050000000745058,0.2442478239536285,290.98223876953125,291.1499938964844,259.2244567871094,257.9364013671875,279.142333984375,293.9320983886719,290.9788513183594,1.0,0.4341681897640228,0.6806873083114624,0.6806873083114624,1.0,1.0,-2.0123391151428223,0.8576383590698242,1.154700756072998,0.3994351029396057,0.0,0.0,0.7106132507324219,129.62818908691406,153.0,-102.01872253417967,-23844.419921875,906.8534545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70367431640625,310.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,34475.80078125,35280.0,0.0,0.0,0.510382890701294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186591386795044,1.1866077184677124,-1.6346746633644216e-05,0.0,0.0005179737345315,0.0,0.0,236.5160980224609,0.0,0.0,0.0,0.7083584666252136,4.0,0.0,1.0
641640,293.2709655761719,297.1499938964844,293.1499938964844,0.3807008564472198,-6637.23486328125,304.1503601074219,0.8895712494850159,0.4604130089282989,0.4170806109905243,293.3620910644531,297.1499938964844,293.1499938964844,0.0143345659598708,-785.9221801757812,303.6311950683594,0.3972051441669464,0.050000000745058,0.0514903031289577,293.22235107421875,297.1499938964844,293.1499938964844,0.4076427519321441,-5448.6103515625,304.14483642578125,0.9064310193061828,0.4868785440921783,0.3425318896770477,293.2001953125,297.1499938964844,293.1499938964844,0.5825396180152893,-9811.744140625,304.0528869628906,0.9990000128746032,0.6688515543937683,0.6211736798286438,293.2452087402344,297.1499938964844,293.1499938964844,0.0122418077662587,-3475.90869140625,302.7669677734375,0.3972051441669464,0.050000000745058,0.2442478239536285,290.98223876953125,291.1499938964844,259.2244567871094,257.9364013671875,279.142333984375,293.9320983886719,290.9788513183594,1.0,0.4341681897640228,0.6806873083114624,0.6806873083114624,1.0,1.0,-2.0123391151428223,0.8576383590698242,1.154700756072998,0.3994351029396057,0.0,0.0,0.7106132507324219,129.62818908691406,153.0,-102.01872253417967,-23844.419921875,906.8534545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70367431640625,310.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,34475.80078125,35280.0,0.0,0.0,0.510382890701294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186591386795044,1.1866077184677124,-1.6346746633644216e-05,0.0,0.0005179737345315,0.0,0.0,236.5160980224609,0.0,0.0,0.0,0.7083584666252136,4.0,0.0,1.0
641700,293.2713928222656,297.1499938964844,293.1499938964844,0.3802230060100555,-6630.63623046875,304.1511535644531,0.8833286762237549,0.4587992131710052,0.4157982170581817,293.370849609375,297.1499938964844,293.1499938964844,0.0142719112336635,-785.8759155273438,303.5688171386719,0.3944205343723297,0.050000000745058,0.0516352206468582,293.2226867675781,297.1499938964844,293.1499938964844,0.4078468680381775,-5450.74267578125,304.1453857421875,0.9003971815109253,0.4858967363834381,0.3419581651687622,293.2338562011719,297.1499938964844,293.1499938964844,0.594472348690033,-9969.9794921875,304.049072265625,0.9990000128746032,0.6615999937057495,0.6300543546676636,293.2489929199219,297.1499938964844,293.1499938964844,0.0122642377391457,-3484.66162109375,302.7370300292969,0.3944205343723297,0.050000000745058,0.2449352443218231,290.9553527832031,291.1499938964844,259.25592041015625,257.9613647460937,279.1405639648437,293.9082946777344,290.95245361328125,1.0,0.4382587969303131,0.680054783821106,0.680054783821106,1.0,1.0,-2.021815299987793,0.8617504835128784,1.1600648164749146,0.401640385389328,0.0,0.0,0.7263050079345703,133.5504150390625,153.0,-87.88553619384766,-23931.48828125,929.0086669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3415832519531,310.6914978027344,278.1499938964844,0.0,18000.0,313.1499938964844,34364.12890625,34200.0,0.0,0.0,0.5092573761940002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2312209606170654,1.2312378883361816,-1.6976749975583516e-05,0.0,0.0005168315256014,0.0,0.0,257.2693786621094,0.0,0.0,0.0,0.7128525972366333,4.0,0.0,1.0
641760,293.271728515625,297.1499938964844,293.1499938964844,0.3797954618930816,-6624.81787109375,304.1517333984375,0.875235915184021,0.457191526889801,0.4145642220973968,293.37957763671875,297.1499938964844,293.1499938964844,0.014235682785511,-786.6915893554688,303.504638671875,0.3903520703315735,0.050000000745058,0.0518434792757034,293.22283935546875,297.1499938964844,293.1499938964844,0.4081412851810455,-5453.9052734375,304.1457214355469,0.8925132751464844,0.4849487543106079,0.3414472639560699,293.2591247558594,297.1499938964844,293.1499938964844,0.5918182730674744,-9918.908203125,304.072265625,0.9910233020782472,0.65556800365448,0.6244277358055115,293.25274658203125,297.1499938964844,293.1499938964844,0.0123104909434914,-3497.706787109375,302.706298828125,0.3903520703315735,0.050000000745058,0.2459231466054916,290.9274597167969,291.1499938964844,259.2870483398437,257.9859924316406,279.1490478515625,293.89630126953125,290.9264831542969,1.0,0.4413086771965027,0.6806375980377197,0.6806375980377197,1.0,1.0,-2.014387845993042,0.8584827780723572,1.1559051275253296,0.4000900387763977,0.0,0.0,0.7439765930175781,138.63589477539062,156.0,-73.79740142822266,-23820.83984375,939.6094360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9825134277344,310.4742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,33359.53125,34200.0,0.0,0.0,0.5088263750076294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264142394065857,1.2641596794128418,-1.72484214999713e-05,0.0,0.000516394036822,0.0,0.0,271.0342102050781,0.0,0.0,0.0,0.7398797273635864,4.0,0.0,1.0
641820,293.2729797363281,297.1499938964844,293.1499938964844,0.3766637444496155,-6579.7529296875,304.1563415527344,0.8632819056510925,0.4538582265377044,0.411917895078659,293.3978881835937,297.1499938964844,293.1499938964844,0.014013004489243,-782.4912109375,303.3726501464844,0.3840882778167724,0.050000000745058,0.0521609038114547,293.2237854003906,297.1499938964844,293.1499938964844,0.40633025765419,-5433.2119140625,304.150146484375,0.8809862732887268,0.4829128980636596,0.340300053358078,293.2825622558594,297.1499938964844,293.1499938964844,0.5854682326316833,-9811.1201171875,304.108154296875,0.9777634143829346,0.6479981541633606,0.6164487600326538,293.25994873046875,297.1499938964844,293.1499938964844,0.0122976163402199,-3499.671875,302.65093994140625,0.3840882778167724,0.050000000745058,0.2474288791418075,290.9369812011719,291.1499938964844,259.3483581542969,258.0343933105469,279.1651306152344,293.8930053710937,290.9372253417969,1.0,0.4458982944488525,0.6829908490180969,0.6829908490180969,1.0,1.0,-2.0024337768554688,0.8538849353790283,1.14854896068573,0.3979640305042267,0.0,0.0,0.7718182802200317,146.36058044433594,159.0,-12.604899406433104,-23721.349609375,954.9033813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2989196777344,310.1031188964844,278.1499938964844,0.0,18000.0,313.1499938964844,33293.69921875,34200.0,0.0,0.0,0.5097220540046692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3522990942001345,1.3523176908493042,-1.8634194930200465e-05,0.0,0.0005173030658625,0.0,0.0,318.2533264160156,0.0,0.0,0.0,0.7790214419364929,4.0,0.0,1.0
641880,293.2729797363281,297.1499938964844,293.1499938964844,0.3766637444496155,-6579.7529296875,304.1563415527344,0.8632819056510925,0.4538582265377044,0.411917895078659,293.3978881835937,297.1499938964844,293.1499938964844,0.014013004489243,-782.4912109375,303.3726501464844,0.3840882778167724,0.050000000745058,0.0521609038114547,293.2237854003906,297.1499938964844,293.1499938964844,0.40633025765419,-5433.2119140625,304.150146484375,0.8809862732887268,0.4829128980636596,0.340300053358078,293.2825622558594,297.1499938964844,293.1499938964844,0.5854682326316833,-9811.1201171875,304.108154296875,0.9777634143829346,0.6479981541633606,0.6164487600326538,293.25994873046875,297.1499938964844,293.1499938964844,0.0122976163402199,-3499.671875,302.65093994140625,0.3840882778167724,0.050000000745058,0.2474288791418075,290.9369812011719,291.1499938964844,259.3483581542969,258.0343933105469,279.1651306152344,293.8930053710937,290.9372253417969,1.0,0.4458982944488525,0.6829908490180969,0.6829908490180969,1.0,1.0,-2.0024337768554688,0.8538849353790283,1.14854896068573,0.3979640305042267,0.0,0.0,0.7718182802200317,146.36058044433594,159.0,-12.604899406433104,-23721.349609375,954.9033813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2989196777344,310.1031188964844,278.1499938964844,0.0,18000.0,313.1499938964844,33293.69921875,34200.0,0.0,0.0,0.5097220540046692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3522990942001345,1.3523176908493042,-1.8634194930200465e-05,0.0,0.0005173030658625,0.0,0.0,318.2533264160156,0.0,0.0,0.0,0.7790214419364929,4.0,0.0,1.0
641940,293.27362060546875,297.1499938964844,293.1499938964844,0.3735802769660949,-6536.0927734375,304.1593322753906,0.8546301126480103,0.4506093561649322,0.4092131555080414,293.41650390625,297.1499938964844,293.1499938964844,0.013745586387813,-776.86572265625,303.233154296875,0.3797540068626404,0.050000000745058,0.052394762635231,293.2248229980469,297.1499938964844,293.1499938964844,0.4044716656208038,-5412.58349609375,304.1531677246094,0.8727245926856995,0.4808292984962463,0.3390306532382965,293.29083251953125,297.1499938964844,293.1499938964844,0.5814705491065979,-9744.939453125,304.12847900390625,0.9678608775138856,0.6429449319839478,0.6115336418151855,293.265869140625,297.1499938964844,293.1499938964844,0.012260721065104,-3497.7880859375,302.5960388183594,0.3797540068626404,0.050000000745058,0.2485381960868835,290.9408569335937,291.1499938964844,259.40838623046875,258.0816345214844,279.1766052246094,293.89703369140625,290.94110107421875,1.0,0.4492282569408417,0.6862634420394897,0.6862634420394897,1.0,1.0,-1.9933704137802124,0.8509832620620728,1.1423871517181396,0.3969325721263885,0.0,0.0,0.7994459271430969,152.04635620117188,162.0,0.6842868328094482,-23611.81640625,965.7710571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6986694335937,309.7573547363281,278.1499938964844,0.0,18000.0,313.1499938964844,33322.36328125,33120.0,0.0,0.0,0.5123686194419861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4328058958053589,1.4328259229660034,-2.0002251403639093e-05,0.0,0.0005199890001676,0.0,0.0,366.6389465332031,0.0,0.0,0.0,0.8008021712303162,4.0,0.0,1.0
642000,293.27362060546875,297.1499938964844,293.1499938964844,0.3735802769660949,-6536.0927734375,304.1593322753906,0.8546301126480103,0.4506093561649322,0.4092131555080414,293.41650390625,297.1499938964844,293.1499938964844,0.013745586387813,-776.86572265625,303.233154296875,0.3797540068626404,0.050000000745058,0.052394762635231,293.2248229980469,297.1499938964844,293.1499938964844,0.4044716656208038,-5412.58349609375,304.1531677246094,0.8727245926856995,0.4808292984962463,0.3390306532382965,293.29083251953125,297.1499938964844,293.1499938964844,0.5814705491065979,-9744.939453125,304.12847900390625,0.9678608775138856,0.6429449319839478,0.6115336418151855,293.265869140625,297.1499938964844,293.1499938964844,0.012260721065104,-3497.7880859375,302.5960388183594,0.3797540068626404,0.050000000745058,0.2485381960868835,290.9408569335937,291.1499938964844,259.40838623046875,258.0816345214844,279.1766052246094,293.89703369140625,290.94110107421875,1.0,0.4492282569408417,0.6862634420394897,0.6862634420394897,1.0,1.0,-1.9933704137802124,0.8509832620620728,1.1423871517181396,0.3969325721263885,0.0,0.0,0.7994459271430969,152.04635620117188,162.0,0.6842868328094482,-23611.81640625,965.7710571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6986694335937,309.7573547363281,278.1499938964844,0.0,18000.0,313.1499938964844,33322.36328125,33120.0,0.0,0.0,0.5123686194419861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4328058958053589,1.4328259229660034,-2.0002251403639093e-05,0.0,0.0005199890001676,0.0,0.0,366.6389465332031,0.0,0.0,0.0,0.8008021712303162,4.0,0.0,1.0
