time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
642060,293.2733764648437,297.1499938964844,293.1499938964844,0.3711092174053192,-6501.837890625,304.160400390625,0.8477572202682495,0.4475237131118774,0.4066042602062225,293.43487548828125,297.1499938964844,293.1499938964844,0.0134726027026772,-771.19580078125,303.08642578125,0.3764295578002929,0.050000000745058,0.0525834634900093,293.2255859375,297.1499938964844,293.1499938964844,0.4031372666358948,-5398.23876953125,304.1543884277344,0.8661896586418152,0.4787776470184326,0.3377417325973511,293.29364013671875,297.1499938964844,293.1499938964844,0.5788217782974243,-9702.4306640625,304.1400451660156,0.9596894979476928,0.6388048529624939,0.6076891422271729,293.27056884765625,297.1499938964844,293.1499938964844,0.0122274719178676,-3497.936279296875,302.54034423828125,0.3764295578002929,0.050000000745058,0.2494333088397979,290.9266662597656,291.1499938964844,259.4671630859375,258.127685546875,279.1842041015625,293.9021911621094,290.9273376464844,1.0,0.45182004570961,0.6900926828384399,0.6900926828384399,1.0,1.0,-1.9853737354278564,0.8487541675567627,1.1366195678710938,0.3963503837585449,0.0,0.0,0.8305778503417969,156.6175537109375,165.0,-5.591709613800049,-23475.375,973.7532348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214050292969,309.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32303.515625,33120.0,0.0,0.0,0.5159355998039246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4930410385131836,1.4930617809295654,-2.084204606944695e-05,0.0,0.0005236090510152,0.0,0.0,402.9771118164063,0.0,0.0,0.0,0.8413063883781433,4.0,0.0,1.0
642120,293.2733764648437,297.1499938964844,293.1499938964844,0.3711092174053192,-6501.837890625,304.160400390625,0.8477572202682495,0.4475237131118774,0.4066042602062225,293.43487548828125,297.1499938964844,293.1499938964844,0.0134726027026772,-771.19580078125,303.08642578125,0.3764295578002929,0.050000000745058,0.0525834634900093,293.2255859375,297.1499938964844,293.1499938964844,0.4031372666358948,-5398.23876953125,304.1543884277344,0.8661896586418152,0.4787776470184326,0.3377417325973511,293.29364013671875,297.1499938964844,293.1499938964844,0.5788217782974243,-9702.4306640625,304.1400451660156,0.9596894979476928,0.6388048529624939,0.6076891422271729,293.27056884765625,297.1499938964844,293.1499938964844,0.0122274719178676,-3497.936279296875,302.54034423828125,0.3764295578002929,0.050000000745058,0.2494333088397979,290.9266662597656,291.1499938964844,259.4671630859375,258.127685546875,279.1842041015625,293.9021911621094,290.9273376464844,1.0,0.45182004570961,0.6900926828384399,0.6900926828384399,1.0,1.0,-1.9853737354278564,0.8487541675567627,1.1366195678710938,0.3963503837585449,0.0,0.0,0.8305778503417969,156.6175537109375,165.0,-5.591709613800049,-23475.375,973.7532348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214050292969,309.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32303.515625,33120.0,0.0,0.0,0.5159355998039246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4930410385131836,1.4930617809295654,-2.084204606944695e-05,0.0,0.0005236090510152,0.0,0.0,402.9771118164063,0.0,0.0,0.0,0.8413063883781433,4.0,0.0,1.0
642180,293.2725830078125,297.1499938964844,293.1499938964844,0.3678145110607147,-6455.4482421875,304.16241455078125,0.8419116139411926,0.4445607960224151,0.4040916860103607,293.45269775390625,297.1499938964844,293.1499938964844,0.0131510160863399,-763.0955200195312,302.93707275390625,0.3736737966537475,0.050000000745058,0.0527465641498565,293.2262268066406,297.1499938964844,293.1499938964844,0.4007871747016907,-5372.55517578125,304.1568298339844,0.8606393337249756,0.476736843585968,0.3364474773406982,293.2944030761719,297.1499938964844,293.1499938964844,0.5748458504676819,-9643.7978515625,304.14990234375,0.952439308166504,0.635007917881012,0.6042413115501404,293.2743225097656,297.1499938964844,293.1499938964844,0.0121580911800265,-3488.911865234375,302.4891052246094,0.3736737966537475,0.050000000745058,0.2502070069313049,290.94122314453125,291.1499938964844,259.524658203125,258.172607421875,279.1893005371094,293.9071655273437,290.9422607421875,1.0,0.4539700150489807,0.6942939758300781,0.6942939758300781,1.0,1.0,-1.9777863025665283,0.8468010425567627,1.1309852600097656,0.3959586322307586,0.0,0.0,0.8574934005737305,160.5520782470703,168.0,13.710980415344238,-23426.81640625,979.8949584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8397521972656,309.25714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,32352.814453125,33120.0,0.0,0.0,0.5202646851539612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5635753870010376,1.563597559928894,-2.21624050027458e-05,0.0,0.0005280025652609,0.0,0.0,452.9745788574219,0.0,0.0,0.0,0.8741164803504944,4.0,0.0,1.0
642240,293.2725830078125,297.1499938964844,293.1499938964844,0.3678145110607147,-6455.4482421875,304.16241455078125,0.8419116139411926,0.4445607960224151,0.4040916860103607,293.45269775390625,297.1499938964844,293.1499938964844,0.0131510160863399,-763.0955200195312,302.93707275390625,0.3736737966537475,0.050000000745058,0.0527465641498565,293.2262268066406,297.1499938964844,293.1499938964844,0.4007871747016907,-5372.55517578125,304.1568298339844,0.8606393337249756,0.476736843585968,0.3364474773406982,293.2944030761719,297.1499938964844,293.1499938964844,0.5748458504676819,-9643.7978515625,304.14990234375,0.952439308166504,0.635007917881012,0.6042413115501404,293.2743225097656,297.1499938964844,293.1499938964844,0.0121580911800265,-3488.911865234375,302.4891052246094,0.3736737966537475,0.050000000745058,0.2502070069313049,290.94122314453125,291.1499938964844,259.524658203125,258.172607421875,279.1893005371094,293.9071655273437,290.9422607421875,1.0,0.4539700150489807,0.6942939758300781,0.6942939758300781,1.0,1.0,-1.9777863025665283,0.8468010425567627,1.1309852600097656,0.3959586322307586,0.0,0.0,0.8574934005737305,160.5520782470703,168.0,13.710980415344238,-23426.81640625,979.8949584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8397521972656,309.25714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,32352.814453125,33120.0,0.0,0.0,0.5202646851539612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5635753870010376,1.563597559928894,-2.21624050027458e-05,0.0,0.0005280025652609,0.0,0.0,452.9745788574219,0.0,0.0,0.0,0.8741164803504944,4.0,0.0,1.0
642300,293.2720031738281,297.1499938964844,293.1499938964844,0.3661261796951294,-6431.71484375,304.1632080078125,0.8392425775527954,0.4431205689907074,0.4028668999671936,293.46142578125,297.1499938964844,293.1499938964844,0.0129854194819927,-758.7134399414062,302.8609619140625,0.3724337816238403,0.050000000745058,0.0528220608830452,293.2264709472656,297.1499938964844,293.1499938964844,0.399522066116333,-5358.79931640625,304.15789794921875,0.8581042289733887,0.4757193624973297,0.3357973396778106,293.2944030761719,297.1499938964844,293.1499938964844,0.572716474533081,-9613.3427734375,304.1537780761719,0.9490246772766112,0.6331750750541687,0.6025841236114502,293.2759704589844,297.1499938964844,293.1499938964844,0.0121196387335658,-3483.4755859375,302.46392822265625,0.3724337816238403,0.050000000745058,0.2505651116371155,290.95050048828125,291.1499938964844,259.55291748046875,258.1946716308594,279.19122314453125,293.9095458984375,290.95172119140625,1.0,0.4549373686313629,0.6965003609657288,0.6965003609657288,1.0,1.0,-1.9740653038024905,0.8458736538887024,1.1281917095184326,0.3957962393760681,0.0,0.0,0.8698686361312866,162.36813354492188,168.0,19.932939529418945,-23405.91796875,982.5022583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6860046386719,309.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,32407.220703125,32040.0,0.0,0.0,0.5225816965103149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5948517322540283,1.5948745012283323,-2.2774573153583333e-05,0.0,0.0005303539801388,0.0,0.0,476.6087646484375,0.0,0.0,0.0,0.8737842440605164,4.0,0.0,1.0
642360,293.2713317871094,297.1499938964844,293.1499938964844,0.3648801147937774,-6414.6591796875,304.1630554199219,0.8367016315460205,0.4417096078395843,0.401663601398468,293.469970703125,297.1499938964844,293.1499938964844,0.0128333354368805,-754.9878540039062,302.78240966796875,0.371261715888977,0.050000000745058,0.0528946667909622,293.2266845703125,297.1499938964844,293.1499938964844,0.3987099528312683,-5350.29833984375,304.1579284667969,0.8556904196739197,0.4747083187103271,0.3351474702358246,293.29425048828125,297.1499938964844,293.1499938964844,0.5712031722068787,-9592.2109375,304.15582275390625,0.9457142949104308,0.6313793063163757,0.6009583473205566,293.2774963378906,297.1499938964844,293.1499938964844,0.0120928632095456,-3481.3955078125,302.4371337890625,0.371261715888977,0.050000000745058,0.2509095370769501,290.94659423828125,291.1499938964844,259.5809020996094,258.2164306640625,279.1928405761719,293.911865234375,290.94635009765625,1.0,0.4558544754981994,0.6987653374671936,0.6987653374671936,1.0,1.0,-1.9703881740570068,0.8449710607528687,1.1254171133041382,0.3956488668918609,0.0,0.0,0.8836973309516907,164.11241149902344,171.0,3.901679039001465,-23325.84375,984.8964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56719970703125,309.0890197753906,278.1499938964844,0.0,18000.0,313.1499938964844,31603.466796875,32040.0,0.0,0.0,0.5248218774795532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603371262550354,1.6033940315246582,-2.2758262275601737e-05,0.0,0.0005326275131665,0.0,0.0,480.5047607421875,0.0,0.0,0.0,0.8908048272132874,4.0,0.0,1.0
642420,293.2697448730469,297.1499938964844,293.1499938964844,0.3614950180053711,-6367.041015625,304.16436767578125,0.8319220542907715,0.4389574825763702,0.3993224799633026,293.4866638183594,297.1499938964844,293.1499938964844,0.0124963829293847,-745.4662475585938,302.62530517578125,0.3690753281116485,0.050000000745058,0.053033497184515,293.22705078125,297.1499938964844,293.1499938964844,0.3960394263267517,-5321.32470703125,304.1597595214844,0.8511526584625244,0.4726958870887756,0.3338548541069031,293.2935485839844,297.1499938964844,293.1499938964844,0.5666943788528442,-9529.4208984375,304.1614074707031,0.939348578453064,0.6278667449951172,0.5977908968925476,293.2802429199219,297.1499938964844,293.1499938964844,0.0120098246261477,-3468.820556640625,302.387451171875,0.3690753281116485,0.050000000745058,0.251568078994751,290.9681091308594,291.1499938964844,259.6358642578125,258.2591857910156,279.1954345703125,293.9164733886719,290.9700622558594,1.0,0.4575823843479156,0.7034459710121155,0.7034459710121155,1.0,1.0,-1.9631781578063965,0.8432337045669556,1.119944453239441,0.3953909873962402,0.0,0.0,0.9068653583526612,167.4435272216797,174.0,28.055402755737305,-23322.056640625,989.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3966369628906,309.0228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,31513.677734375,32040.0,0.0,0.0,0.5292260050773621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6525955200195312,1.652619242668152,-2.371121081523597e-05,0.0,0.000537097104825,0.0,0.0,519.1539306640625,0.0,0.0,0.0,0.9138134121894836,4.0,0.0,1.0
642480,293.2697448730469,297.1499938964844,293.1499938964844,0.3614950180053711,-6367.041015625,304.16436767578125,0.8319220542907715,0.4389574825763702,0.3993224799633026,293.4866638183594,297.1499938964844,293.1499938964844,0.0124963829293847,-745.4662475585938,302.62530517578125,0.3690753281116485,0.050000000745058,0.053033497184515,293.22705078125,297.1499938964844,293.1499938964844,0.3960394263267517,-5321.32470703125,304.1597595214844,0.8511526584625244,0.4726958870887756,0.3338548541069031,293.2935485839844,297.1499938964844,293.1499938964844,0.5666943788528442,-9529.4208984375,304.1614074707031,0.939348578453064,0.6278667449951172,0.5977908968925476,293.2802429199219,297.1499938964844,293.1499938964844,0.0120098246261477,-3468.820556640625,302.387451171875,0.3690753281116485,0.050000000745058,0.251568078994751,290.9681091308594,291.1499938964844,259.6358642578125,258.2591857910156,279.1954345703125,293.9164733886719,290.9700622558594,1.0,0.4575823843479156,0.7034459710121155,0.7034459710121155,1.0,1.0,-1.9631781578063965,0.8432337045669556,1.119944453239441,0.3953909873962402,0.0,0.0,0.9068653583526612,167.4435272216797,174.0,28.055402755737305,-23322.056640625,989.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3966369628906,309.0228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,31513.677734375,32040.0,0.0,0.0,0.5292260050773621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6525955200195312,1.652619242668152,-2.371121081523597e-05,0.0,0.000537097104825,0.0,0.0,519.1539306640625,0.0,0.0,0.0,0.9138134121894836,4.0,0.0,1.0
642540,293.2679748535156,297.1499938964844,293.1499938964844,0.3577479720115661,-6314.09912109375,304.16583251953125,0.8274185657501221,0.4362779259681701,0.3970427215099334,293.5028686523437,297.1499938964844,293.1499938964844,0.0121458945795893,-734.767333984375,302.4660339355469,0.3670385777950287,0.050000000745058,0.0531669780611991,293.22735595703125,297.1499938964844,293.1499938964844,0.3928748369216919,-5286.93701171875,304.1617736816406,0.8468843102455139,0.470676988363266,0.3325549662113189,293.29266357421875,297.1499938964844,293.1499938964844,0.5614529848098755,-9457.421875,304.1662902832031,0.9332191944122314,0.6244104504585266,0.5946778655052185,293.28271484375,297.1499938964844,293.1499938964844,0.0119112040847539,-3452.055419921875,302.3396911621094,0.3670385777950287,0.050000000745058,0.2522012591361999,291.00390625,291.1499938964844,259.6896057128906,258.3009033203125,279.197509765625,293.9209289550781,291.00634765625,1.0,0.4592158794403076,0.7083027362823486,0.7083027362823486,1.0,1.0,-1.956061601638794,0.8415273427963257,1.1145342588424685,0.3951437771320343,0.0,0.0,0.9240198731422424,170.6424102783203,162.0,45.0888786315918,-23326.130859375,993.2163696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3007202148437,309.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,31631.572265625,33120.0,0.0,0.0,0.5334148406982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.690643548965454,1.6906681060791016,-2.451031650707592e-05,0.0,0.0005413482431322,0.0,0.0,551.1654052734375,0.0,0.0,0.0,0.9467998743057252,4.0,0.0,1.0
642600,293.2679748535156,297.1499938964844,293.1499938964844,0.3577479720115661,-6314.09912109375,304.16583251953125,0.8274185657501221,0.4362779259681701,0.3970427215099334,293.5028686523437,297.1499938964844,293.1499938964844,0.0121458945795893,-734.767333984375,302.4660339355469,0.3670385777950287,0.050000000745058,0.0531669780611991,293.22735595703125,297.1499938964844,293.1499938964844,0.3928748369216919,-5286.93701171875,304.1617736816406,0.8468843102455139,0.470676988363266,0.3325549662113189,293.29266357421875,297.1499938964844,293.1499938964844,0.5614529848098755,-9457.421875,304.1662902832031,0.9332191944122314,0.6244104504585266,0.5946778655052185,293.28271484375,297.1499938964844,293.1499938964844,0.0119112040847539,-3452.055419921875,302.3396911621094,0.3670385777950287,0.050000000745058,0.2522012591361999,291.00390625,291.1499938964844,259.6896057128906,258.3009033203125,279.197509765625,293.9209289550781,291.00634765625,1.0,0.4592158794403076,0.7083027362823486,0.7083027362823486,1.0,1.0,-1.956061601638794,0.8415273427963257,1.1145342588424685,0.3951437771320343,0.0,0.0,0.9240198731422424,170.6424102783203,162.0,45.0888786315918,-23326.130859375,993.2163696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3007202148437,309.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,31631.572265625,33120.0,0.0,0.0,0.5334148406982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.690643548965454,1.6906681060791016,-2.451031650707592e-05,0.0,0.0005413482431322,0.0,0.0,551.1654052734375,0.0,0.0,0.0,0.9467998743057252,4.0,0.0,1.0
642660,293.26593017578125,297.1499938964844,293.1499938964844,0.3530196249485016,-6246.5654296875,304.1683959960937,0.8278661966323853,0.4337061047554016,0.3946342468261719,293.5184936523437,297.1499938964844,293.1499938964844,0.0117001589387655,-719.2787475585938,302.30767822265625,0.3683949410915375,0.050000000745058,0.0530778057873249,293.2275085449219,297.1499938964844,293.1499938964844,0.3885526657104492,-5239.5712890625,304.1650085449219,0.8478190302848816,0.4686883389949798,0.3311014473438263,293.29150390625,297.1499938964844,293.1499938964844,0.5546332001686096,-9363.86328125,304.1721496582031,0.9340530037879944,0.6210265755653381,0.5914021730422974,293.2848815917969,297.1499938964844,293.1499938964844,0.0117125380784273,-3413.7705078125,302.2963256835937,0.3683949410915375,0.050000000745058,0.251778244972229,291.0674133300781,291.1499938964844,259.7420959472656,258.3415832519531,279.2000732421875,293.92529296875,291.07061767578125,1.0,0.4559918940067291,0.7134366631507874,0.7134366631507874,1.0,1.0,-1.9468770027160645,0.8388577699661255,1.108019232749939,0.3944012522697449,0.0,0.0,0.9307108521461488,168.15272521972656,150.0,73.53797149658203,-23371.962890625,976.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25323486328125,309.0391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,32791.4140625,33120.0,0.0,0.0,0.5374030470848083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7381794452667236,1.7382051944732666,-2.576238148321864e-05,0.0,0.0005453957710415,0.0,0.0,596.6821899414062,0.0,0.0,0.0,0.9563389420509338,4.0,0.0,1.0
642720,293.26593017578125,297.1499938964844,293.1499938964844,0.3530196249485016,-6246.5654296875,304.1683959960937,0.8278661966323853,0.4337061047554016,0.3946342468261719,293.5184936523437,297.1499938964844,293.1499938964844,0.0117001589387655,-719.2787475585938,302.30767822265625,0.3683949410915375,0.050000000745058,0.0530778057873249,293.2275085449219,297.1499938964844,293.1499938964844,0.3885526657104492,-5239.5712890625,304.1650085449219,0.8478190302848816,0.4686883389949798,0.3311014473438263,293.29150390625,297.1499938964844,293.1499938964844,0.5546332001686096,-9363.86328125,304.1721496582031,0.9340530037879944,0.6210265755653381,0.5914021730422974,293.2848815917969,297.1499938964844,293.1499938964844,0.0117125380784273,-3413.7705078125,302.2963256835937,0.3683949410915375,0.050000000745058,0.251778244972229,291.0674133300781,291.1499938964844,259.7420959472656,258.3415832519531,279.2000732421875,293.92529296875,291.07061767578125,1.0,0.4559918940067291,0.7134366631507874,0.7134366631507874,1.0,1.0,-1.9468770027160645,0.8388577699661255,1.108019232749939,0.3944012522697449,0.0,0.0,0.9307108521461488,168.15272521972656,150.0,73.53797149658203,-23371.962890625,976.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25323486328125,309.0391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,32791.4140625,33120.0,0.0,0.0,0.5374030470848083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7381794452667236,1.7382051944732666,-2.576238148321864e-05,0.0,0.0005453957710415,0.0,0.0,596.6821899414062,0.0,0.0,0.0,0.9563389420509338,4.0,0.0,1.0
642780,293.2633056640625,297.1499938964844,293.1499938964844,0.3486765027046203,-6184.984375,304.1694641113281,0.8317784667015076,0.431298166513443,0.3922251760959625,293.5332946777344,297.1499938964844,293.1499938964844,0.0112358462065458,-702.48486328125,302.1456604003906,0.3721177279949188,0.050000000745058,0.0528419874608516,293.2272033691406,297.1499938964844,293.1499938964844,0.3845553696155548,-5196.21533203125,304.1666564941406,0.8524008393287659,0.4667860269546509,0.3295930325984955,293.2898864746094,297.1499938964844,293.1499938964844,0.5482591390609741,-9277.7197265625,304.17535400390625,0.9397131204605104,0.6177699565887451,0.5880874991416931,293.2865295410156,297.1499938964844,293.1499938964844,0.0114826615899801,-3369.9677734375,302.2522277832031,0.3721177279949188,0.050000000745058,0.2506596446037292,291.11798095703125,291.1499938964844,259.7933654785156,258.3813171386719,279.2025451660156,293.9292907714844,291.1211853027344,1.0,0.4500643312931061,0.7188183069229126,0.7188183069229126,1.0,1.0,-1.9365661144256592,0.8356585502624512,1.100907564163208,0.393351674079895,0.0,0.0,0.9315892457962036,161.92201232910156,138.0,71.73082733154297,-23340.9609375,946.1893920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2767333984375,309.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,33026.06640625,33120.0,0.0,0.0,0.5407299399375916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.748659372329712,1.7486854791641235,-2.603734901640564e-05,0.0,0.0005487721646204,0.0,0.0,606.9596557617188,0.0,0.0,0.0,0.9613149762153624,4.0,0.0,1.0
642840,293.2633056640625,297.1499938964844,293.1499938964844,0.3486765027046203,-6184.984375,304.1694641113281,0.8317784667015076,0.431298166513443,0.3922251760959625,293.5332946777344,297.1499938964844,293.1499938964844,0.0112358462065458,-702.48486328125,302.1456604003906,0.3721177279949188,0.050000000745058,0.0528419874608516,293.2272033691406,297.1499938964844,293.1499938964844,0.3845553696155548,-5196.21533203125,304.1666564941406,0.8524008393287659,0.4667860269546509,0.3295930325984955,293.2898864746094,297.1499938964844,293.1499938964844,0.5482591390609741,-9277.7197265625,304.17535400390625,0.9397131204605104,0.6177699565887451,0.5880874991416931,293.2865295410156,297.1499938964844,293.1499938964844,0.0114826615899801,-3369.9677734375,302.2522277832031,0.3721177279949188,0.050000000745058,0.2506596446037292,291.11798095703125,291.1499938964844,259.7933654785156,258.3813171386719,279.2025451660156,293.9292907714844,291.1211853027344,1.0,0.4500643312931061,0.7188183069229126,0.7188183069229126,1.0,1.0,-1.9365661144256592,0.8356585502624512,1.100907564163208,0.393351674079895,0.0,0.0,0.9315892457962036,161.92201232910156,138.0,71.73082733154297,-23340.9609375,946.1893920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2767333984375,309.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,33026.06640625,33120.0,0.0,0.0,0.5407299399375916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.748659372329712,1.7486854791641235,-2.603734901640564e-05,0.0,0.0005487721646204,0.0,0.0,606.9596557617188,0.0,0.0,0.0,0.9613149762153624,4.0,0.0,1.0
642900,293.2618408203125,297.1499938964844,293.1499938964844,0.3465200662612915,-6154.4013671875,304.1698608398437,0.8346849083900452,0.4301522374153137,0.3910418152809143,293.5404357910156,297.1499938964844,293.1499938964844,0.0110007440671324,-693.6265258789062,302.0640563964844,0.3746273815631866,0.050000000745058,0.0526900477707386,293.2268981933594,297.1499938964844,293.1499938964844,0.3825376033782959,-5174.3544921875,304.16729736328125,0.8557096719741821,0.4658646583557129,0.3288357257843017,293.2889099121094,297.1499938964844,293.1499938964844,0.5450471043586731,-9234.4736328125,304.17657470703125,0.9438028931617736,0.6161880493164062,0.5864415764808655,293.28717041015625,297.1499938964844,293.1499938964844,0.0113593069836497,-3346.055908203125,302.23065185546875,0.3746273815631866,0.050000000745058,0.2499389052391052,291.1435546875,291.1499938964844,259.81854248046875,258.4007873535156,279.2037048339844,293.93115234375,291.1468200683594,1.0,0.4464086592197418,0.721590518951416,0.721590518951416,1.0,1.0,-1.931211352348328,0.8339579701423645,1.0972533226013184,0.3927666842937469,0.0,0.0,0.9294546842575072,157.94052124023438,138.0,71.78242492675781,-23324.798828125,928.2025146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3126525878906,309.1246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,33107.8125,34200.0,0.0,0.0,0.5420827865600586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7486571073532104,1.748683214187622,-2.6055786292999983e-05,0.0,0.000550145166926,0.0,0.0,607.2505493164062,0.0,0.0,0.0,0.9762659668922424,4.0,0.0,1.0
642960,293.2602844238281,297.1499938964844,293.1499938964844,0.3439808487892151,-6117.9638671875,304.1708679199219,0.8381406664848328,0.4290385842323303,0.3898751735687256,293.54736328125,297.1499938964844,293.1499938964844,0.0107565587386488,-683.8805541992188,301.98419189453125,0.3775065243244171,0.050000000745058,0.0525222010910511,293.2265930175781,297.1499938964844,293.1499938964844,0.3800747096538543,-5147.353515625,304.16864013671875,0.8596121668815613,0.464956134557724,0.3280781209468841,293.28790283203125,297.1499938964844,293.1499938964844,0.5412201285362244,-9182.37890625,304.1787109375,0.9485496878623962,0.6146276593208313,0.5848047733306885,293.2876892089844,297.1499938964844,293.1499938964844,0.0112220253795385,-3317.91455078125,302.2113342285156,0.3775065243244171,0.050000000745058,0.2491427063941955,291.18218994140625,291.1499938964844,259.8434143066406,258.4200439453125,279.2048034667969,293.932861328125,291.1870422363281,1.0,0.4424108266830444,0.7244122624397278,0.7244122624397278,1.0,1.0,-1.9257774353027344,0.8322129249572754,1.093564510345459,0.3921533226966858,0.0,0.0,0.9235658049583436,153.55467224121094,126.0,91.1167221069336,-23363.884765625,908.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3531799316406,309.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,34035.1796875,34200.0,0.0,0.0,0.543312668800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7663123607635498,1.7663389444351196,-2.664235398697201e-05,0.0,0.000551393313799,0.0,0.0,626.7552490234375,0.0,0.0,0.0,0.971459686756134,4.0,0.0,1.0
643020,293.25701904296875,297.1499938964844,293.1499938964844,0.3396134078502655,-6055.92138671875,304.171142578125,0.8466039896011353,0.4269101023674011,0.3875946700572967,293.560791015625,297.1499938964844,293.1499938964844,0.0102911498397588,-665.0995483398438,301.8200378417969,0.38426673412323,0.050000000745058,0.0521526895463466,293.2257995605469,297.1499938964844,293.1499938964844,0.3758533895015716,-5101.63671875,304.1694030761719,0.869080126285553,0.4631759524345398,0.3265617191791534,293.2857360839844,297.1499938964844,293.1499938964844,0.5345391631126404,-9092.7646484375,304.1802062988281,0.9595766663551332,0.6115708947181702,0.5815524458885193,293.2884826660156,297.1499938964844,293.1499938964844,0.0109602585434913,-3265.341064453125,302.1704406738281,0.38426673412323,0.050000000745058,0.2473899126052856,291.2393493652344,291.1499938964844,259.8922119140625,258.4578552246094,279.2068176269531,293.93603515625,291.2424011230469,1.0,0.4336281418800354,0.7301973104476929,0.7301973104476929,1.0,1.0,-1.9147639274597168,0.8286285400390625,1.0861353874206543,0.3908603489398956,0.0,0.0,0.9075568318367004,143.92433166503906,114.0,78.3454818725586,-23307.166015625,867.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47052001953125,309.2850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,34433.4140625,34200.0,0.0,0.0,0.54510897397995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7485332489013672,1.748559594154358,-2.635294003994204e-05,0.0,0.0005532163195312,0.0,0.0,611.8898315429688,0.0,0.0,0.0,0.9630082845687866,4.0,0.0,1.0
643080,293.25701904296875,297.1499938964844,293.1499938964844,0.3396134078502655,-6055.92138671875,304.171142578125,0.8466039896011353,0.4269101023674011,0.3875946700572967,293.560791015625,297.1499938964844,293.1499938964844,0.0102911498397588,-665.0995483398438,301.8200378417969,0.38426673412323,0.050000000745058,0.0521526895463466,293.2257995605469,297.1499938964844,293.1499938964844,0.3758533895015716,-5101.63671875,304.1694030761719,0.869080126285553,0.4631759524345398,0.3265617191791534,293.2857360839844,297.1499938964844,293.1499938964844,0.5345391631126404,-9092.7646484375,304.1802062988281,0.9595766663551332,0.6115708947181702,0.5815524458885193,293.2884826660156,297.1499938964844,293.1499938964844,0.0109602585434913,-3265.341064453125,302.1704406738281,0.38426673412323,0.050000000745058,0.2473899126052856,291.2393493652344,291.1499938964844,259.8922119140625,258.4578552246094,279.2068176269531,293.93603515625,291.2424011230469,1.0,0.4336281418800354,0.7301973104476929,0.7301973104476929,1.0,1.0,-1.9147639274597168,0.8286285400390625,1.0861353874206543,0.3908603489398956,0.0,0.0,0.9075568318367004,143.92433166503906,114.0,78.3454818725586,-23307.166015625,867.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47052001953125,309.2850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,34433.4140625,34200.0,0.0,0.0,0.54510897397995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7485332489013672,1.748559594154358,-2.635294003994204e-05,0.0,0.0005532163195312,0.0,0.0,611.8898315429688,0.0,0.0,0.0,0.9630082845687866,4.0,0.0,1.0
643140,293.2534484863281,297.1499938964844,293.1499938964844,0.3357604146003723,-6001.4580078125,304.1705017089844,0.8571873903274536,0.4249169528484344,0.385408490896225,293.5736389160156,297.1499938964844,293.1499938964844,0.0098508019000291,-646.7489013671875,301.6516418457031,0.3921523988246918,0.050000000745058,0.0517535991966724,293.2248229980469,297.1499938964844,293.1499938964844,0.3721009492874145,-5061.26220703125,304.169189453125,0.8807511925697327,0.4614525437355041,0.3250632584095001,293.2833557128906,297.1499938964844,293.1499938964844,0.5285324454307556,-9012.8603515625,304.1801147460937,0.97206312417984,0.6086168885231018,0.5783661007881165,293.2889404296875,297.1499938964844,293.1499938964844,0.0107100820168852,-3215.08056640625,302.1283264160156,0.3921523988246918,0.050000000745058,0.2454967945814132,291.2825622558594,291.1499938964844,259.9397888183594,258.4947814941406,279.20867919921875,293.9389038085937,291.2850036621094,1.0,0.4240716397762298,0.7361603379249573,0.7361603379249573,1.0,1.0,-1.903760313987732,0.8250086307525635,1.0787516832351685,0.3895263671875,0.0,0.0,0.8868929743766785,133.5470733642578,102.0,63.45932388305664,-23230.44140625,824.5245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6356201171875,309.3964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,34625.890625,33120.0,0.0,0.0,0.5458568334579468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7137302160263062,1.7137559652328491,-2.566475086496212e-05,0.0,0.0005539752892218,0.0,0.0,581.5184326171875,0.0,0.0,0.0,0.9313816428184508,4.0,0.0,1.0
643200,293.2534484863281,297.1499938964844,293.1499938964844,0.3357604146003723,-6001.4580078125,304.1705017089844,0.8571873903274536,0.4249169528484344,0.385408490896225,293.5736389160156,297.1499938964844,293.1499938964844,0.0098508019000291,-646.7489013671875,301.6516418457031,0.3921523988246918,0.050000000745058,0.0517535991966724,293.2248229980469,297.1499938964844,293.1499938964844,0.3721009492874145,-5061.26220703125,304.169189453125,0.8807511925697327,0.4614525437355041,0.3250632584095001,293.2833557128906,297.1499938964844,293.1499938964844,0.5285324454307556,-9012.8603515625,304.1801147460937,0.97206312417984,0.6086168885231018,0.5783661007881165,293.2889404296875,297.1499938964844,293.1499938964844,0.0107100820168852,-3215.08056640625,302.1283264160156,0.3921523988246918,0.050000000745058,0.2454967945814132,291.2825622558594,291.1499938964844,259.9397888183594,258.4947814941406,279.20867919921875,293.9389038085937,291.2850036621094,1.0,0.4240716397762298,0.7361603379249573,0.7361603379249573,1.0,1.0,-1.903760313987732,0.8250086307525635,1.0787516832351685,0.3895263671875,0.0,0.0,0.8868929743766785,133.5470733642578,102.0,63.45932388305664,-23230.44140625,824.5245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6356201171875,309.3964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,34625.890625,33120.0,0.0,0.0,0.5458568334579468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7137302160263062,1.7137559652328491,-2.566475086496212e-05,0.0,0.0005539752892218,0.0,0.0,581.5184326171875,0.0,0.0,0.0,0.9313816428184508,4.0,0.0,1.0
643260,293.2497253417969,297.1499938964844,293.1499938964844,0.3328901827335357,-5961.64013671875,304.1684875488281,0.8701173067092896,0.4230539798736572,0.3833219707012176,293.5859375,297.1499938964844,293.1499938964844,0.0094452844932675,-629.6873168945312,301.4753723144531,0.4001840651035309,0.050000000745058,0.0513369739055633,293.22369384765625,297.1499938964844,293.1499938964844,0.369342565536499,-5032.22314453125,304.1674194335937,0.8947327733039856,0.4597827494144439,0.3235889375209808,293.28076171875,297.1499938964844,293.1499938964844,0.5239441394805908,-8953.177734375,304.1777648925781,0.9853543043136596,0.6057650446891785,0.5752566456794739,293.28912353515625,297.1499938964844,293.1499938964844,0.0104855522513389,-3171.542236328125,302.0823974609375,0.4001840651035309,0.050000000745058,0.243520513176918,291.2967529296875,291.1499938964844,259.9861755371094,258.53082275390625,279.21044921875,293.9415283203125,291.2983093261719,1.0,0.4139457643032074,0.7422924637794495,0.7422924637794495,1.0,1.0,-1.8928768634796145,0.8214001655578613,1.071476697921753,0.3881753385066986,0.0,0.0,0.8664351105690002,122.73053741455078,90.0,34.39015579223633,-23084.705078125,780.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564453125,309.5061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,33723.48046875,33120.0,0.0,0.0,0.5452761054039001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.646425724029541,1.6464498043060305,-2.408735417702701e-05,0.0,0.0005533859366551,0.0,0.0,521.6119384765625,0.0,0.0,0.0,0.9124624133110046,4.0,0.0,1.0
643320,293.2497253417969,297.1499938964844,293.1499938964844,0.3328901827335357,-5961.64013671875,304.1684875488281,0.8701173067092896,0.4230539798736572,0.3833219707012176,293.5859375,297.1499938964844,293.1499938964844,0.0094452844932675,-629.6873168945312,301.4753723144531,0.4001840651035309,0.050000000745058,0.0513369739055633,293.22369384765625,297.1499938964844,293.1499938964844,0.369342565536499,-5032.22314453125,304.1674194335937,0.8947327733039856,0.4597827494144439,0.3235889375209808,293.28076171875,297.1499938964844,293.1499938964844,0.5239441394805908,-8953.177734375,304.1777648925781,0.9853543043136596,0.6057650446891785,0.5752566456794739,293.28912353515625,297.1499938964844,293.1499938964844,0.0104855522513389,-3171.542236328125,302.0823974609375,0.4001840651035309,0.050000000745058,0.243520513176918,291.2967529296875,291.1499938964844,259.9861755371094,258.53082275390625,279.21044921875,293.9415283203125,291.2983093261719,1.0,0.4139457643032074,0.7422924637794495,0.7422924637794495,1.0,1.0,-1.8928768634796145,0.8214001655578613,1.071476697921753,0.3881753385066986,0.0,0.0,0.8664351105690002,122.73053741455078,90.0,34.39015579223633,-23084.705078125,780.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564453125,309.5061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,33723.48046875,33120.0,0.0,0.0,0.5452761054039001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.646425724029541,1.6464498043060305,-2.408735417702701e-05,0.0,0.0005533859366551,0.0,0.0,521.6119384765625,0.0,0.0,0.0,0.9124624133110046,4.0,0.0,1.0
643380,293.24591064453125,297.1499938964844,293.1499938964844,0.3299089968204498,-5919.7109375,304.16729736328125,0.8856773376464844,0.4212974905967712,0.3813285827636719,293.5978088378906,297.1499938964844,293.1499938964844,0.009050297550857,-612.148193359375,301.29840087890625,0.4088630974292755,0.050000000745058,0.0509118624031543,293.2225952148437,297.1499938964844,293.1499938964844,0.3663746416568756,-5000.4853515625,304.16656494140625,0.9115649461746216,0.4581402540206909,0.3221333026885986,293.2781066894531,297.1499938964844,293.1499938964844,0.5188611149787903,-8886.697265625,304.1770324707031,0.99870765209198,0.6029894351959229,0.5720911026000977,293.28912353515625,297.1499938964844,293.1499938964844,0.010258917696774,-3125.8515625,302.0384521484375,0.4088630974292755,0.050000000745058,0.2415039539337158,291.3194274902344,291.1499938964844,260.0313415527344,258.5660400390625,279.2123107910156,293.9439392089844,291.32061767578125,1.0,0.4033596515655517,0.7486087679862976,0.7486087679862976,1.0,1.0,-1.881829738616944,0.817665159702301,1.0641645193099976,0.3867524266242981,0.0,0.0,0.8422501683235168,111.69773864746094,78.0,30.519025802612305,-22979.81640625,736.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956420898437,309.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,33757.66015625,33120.0,0.0,0.0,0.5435810089111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.59186053276062,1.5918835401535034,-2.3022088498692028e-05,0.0,0.0005516656092368,0.0,0.0,478.7351684570313,0.0,0.0,0.0,0.8866119980812073,4.0,0.0,1.0
643440,293.24591064453125,297.1499938964844,293.1499938964844,0.3299089968204498,-5919.7109375,304.16729736328125,0.8856773376464844,0.4212974905967712,0.3813285827636719,293.5978088378906,297.1499938964844,293.1499938964844,0.009050297550857,-612.148193359375,301.29840087890625,0.4088630974292755,0.050000000745058,0.0509118624031543,293.2225952148437,297.1499938964844,293.1499938964844,0.3663746416568756,-5000.4853515625,304.16656494140625,0.9115649461746216,0.4581402540206909,0.3221333026885986,293.2781066894531,297.1499938964844,293.1499938964844,0.5188611149787903,-8886.697265625,304.1770324707031,0.99870765209198,0.6029894351959229,0.5720911026000977,293.28912353515625,297.1499938964844,293.1499938964844,0.010258917696774,-3125.8515625,302.0384521484375,0.4088630974292755,0.050000000745058,0.2415039539337158,291.3194274902344,291.1499938964844,260.0313415527344,258.5660400390625,279.2123107910156,293.9439392089844,291.32061767578125,1.0,0.4033596515655517,0.7486087679862976,0.7486087679862976,1.0,1.0,-1.881829738616944,0.817665159702301,1.0641645193099976,0.3867524266242981,0.0,0.0,0.8422501683235168,111.69773864746094,78.0,30.519025802612305,-22979.81640625,736.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956420898437,309.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,33757.66015625,33120.0,0.0,0.0,0.5435810089111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.59186053276062,1.5918835401535034,-2.3022088498692028e-05,0.0,0.0005516656092368,0.0,0.0,478.7351684570313,0.0,0.0,0.0,0.8866119980812073,4.0,0.0,1.0
643500,293.243896484375,297.1499938964844,293.1499938964844,0.3284468650817871,-5899.01513671875,304.16680908203125,0.892379641532898,0.4204826653003692,0.3804216086864471,293.6034240722656,297.1499938964844,293.1499938964844,0.0088707851245999,-603.9157104492188,301.2098388671875,0.4126575589179992,0.050000000745058,0.0507458187639713,293.221923828125,297.1499938964844,293.1499938964844,0.3648821711540222,-4984.41455078125,304.166259765625,0.9193224906921388,0.4573509097099304,0.3214533925056457,293.27301025390625,297.1499938964844,293.1499938964844,0.5075443387031555,-8723.576171875,304.1929626464844,0.9990000128746032,0.602360725402832,0.561394453048706,293.2889099121094,297.1499938964844,293.1499938964844,0.0101616093888878,-3105.72021484375,302.01739501953125,0.4126575589179992,0.050000000745058,0.2407163232564926,291.3326110839844,291.1499938964844,260.0534973144531,258.5833435058594,279.2200622558594,293.94952392578125,291.3353881835937,1.0,0.3975619077682495,0.752665102481842,0.752665102481842,1.0,1.0,-1.8661514520645144,0.8111235499382019,1.055027961730957,0.3837029039859772,0.0,0.0,0.8288249373435974,107.12390899658205,78.0,39.36621856689453,-22836.20703125,709.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250671386719,309.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,33808.8359375,32040.0,0.0,0.0,0.5422685742378235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5611293315887451,1.5611517429351809,-2.24452687689336e-05,0.0,0.0005503337015397,0.0,0.0,455.8352966308594,0.0,0.0,0.0,0.8571411967277527,4.0,0.0,1.0
643560,293.24188232421875,297.1499938964844,293.1499938964844,0.3270576000213623,-5879.380859375,304.166259765625,0.8992555737495422,0.4196843802928924,0.3795520067214966,293.6089782714844,297.1499938964844,293.1499938964844,0.0086952075362205,-595.7400512695312,301.1207580566406,0.4166435301303863,0.050000000745058,0.0505861639976501,293.2213439941406,297.1499938964844,293.1499938964844,0.3634449541568756,-4968.96533203125,304.1659240722656,0.9274151921272278,0.456553965806961,0.320787638425827,293.259033203125,297.1499938964844,293.1499938964844,0.4928919374942779,-8515.0546875,304.2117614746094,0.9990000128746032,0.603537380695343,0.5477358102798462,293.2885131835937,297.1499938964844,293.1499938964844,0.0100676985457539,-3086.244140625,301.9969177246094,0.4166435301303863,0.050000000745058,0.2399589866399765,291.3458251953125,291.1499938964844,260.0753173828125,258.6004333496094,279.2315979003906,293.9633178710937,291.3477783203125,1.0,0.3913700878620147,0.7575987577438354,0.7575987577438354,1.0,1.0,-1.846779465675354,0.8030295372009277,1.0437499284744265,0.3797133564949035,0.0,0.0,0.8143565058708191,102.62269592285156,66.0,37.07991409301758,-22593.26171875,680.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847351074219,309.8016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,33037.13671875,32040.0,0.0,0.0,0.5403669476509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506456732749939,1.506477952003479,-2.1252315491437912e-05,0.0,0.0005484037683345,0.0,0.0,414.4027099609375,0.0,0.0,0.0,0.8444681763648987,4.0,0.0,1.0
643620,293.23779296875,297.1499938964844,293.1499938964844,0.3235510587692261,-5828.6943359375,304.1667175292969,0.9160446524620056,0.4181839525699615,0.3778663277626037,293.6198425292969,297.1499938964844,293.1499938964844,0.0083391536027193,-578.0725708007812,300.9476928710937,0.4264073073863983,0.050000000745058,0.0502528809010982,293.2204284667969,297.1499938964844,293.1499938964844,0.3596615791320801,-4927.34619140625,304.1669311523437,0.9459473490715028,0.454936534166336,0.3194272220134735,293.2105712890625,297.1499938964844,293.1499938964844,0.4595702290534973,-8041.53369140625,304.2465515136719,0.9990000128746032,0.6105459928512573,0.5180625915527344,293.2866516113281,297.1499938964844,293.1499938964844,0.0098666725680232,-3041.18359375,301.9637451171875,0.4264073073863983,0.050000000745058,0.238378033041954,291.3992004394531,291.1499938964844,260.1181030273437,258.634033203125,279.25994873046875,294.00927734375,291.4029235839844,1.0,0.3780738413333893,0.769966721534729,0.769966721534729,1.0,1.0,-1.805194854736328,0.7858322858810425,1.0193625688552856,0.3712833523750305,0.0,0.0,0.7778236865997314,93.21786499023438,69.0,66.85521697998047,-22168.826171875,620.3361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7663879394531,310.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,33114.55078125,32040.0,0.0,0.0,0.5348718762397766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4158152341842651,1.415834903717041,-1.966134732356295e-05,0.0,0.00054282695055,0.0,0.0,355.4266967773437,0.0,0.0,0.0,0.8021190762519836,4.0,0.0,1.0
643680,293.23779296875,297.1499938964844,293.1499938964844,0.3235510587692261,-5828.6943359375,304.1667175292969,0.9160446524620056,0.4181839525699615,0.3778663277626037,293.6198425292969,297.1499938964844,293.1499938964844,0.0083391536027193,-578.0725708007812,300.9476928710937,0.4264073073863983,0.050000000745058,0.0502528809010982,293.2204284667969,297.1499938964844,293.1499938964844,0.3596615791320801,-4927.34619140625,304.1669311523437,0.9459473490715028,0.454936534166336,0.3194272220134735,293.2105712890625,297.1499938964844,293.1499938964844,0.4595702290534973,-8041.53369140625,304.2465515136719,0.9990000128746032,0.6105459928512573,0.5180625915527344,293.2866516113281,297.1499938964844,293.1499938964844,0.0098666725680232,-3041.18359375,301.9637451171875,0.4264073073863983,0.050000000745058,0.238378033041954,291.3992004394531,291.1499938964844,260.1181030273437,258.634033203125,279.25994873046875,294.00927734375,291.4029235839844,1.0,0.3780738413333893,0.769966721534729,0.769966721534729,1.0,1.0,-1.805194854736328,0.7858322858810425,1.0193625688552856,0.3712833523750305,0.0,0.0,0.7778236865997314,93.21786499023438,69.0,66.85521697998047,-22168.826171875,620.3361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7663879394531,310.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,33114.55078125,32040.0,0.0,0.0,0.5348718762397766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4158152341842651,1.415834903717041,-1.966134732356295e-05,0.0,0.00054282695055,0.0,0.0,355.4266967773437,0.0,0.0,0.0,0.8021190762519836,4.0,0.0,1.0
643740,293.2334289550781,297.1499938964844,293.1499938964844,0.3210081458091736,-5792.7041015625,304.165283203125,0.9289795756340028,0.4168469309806824,0.3764298260211944,293.6304016113281,297.1499938964844,293.1499938964844,0.008029812015593,-562.7169799804688,300.76727294921875,0.4341582953929901,0.050000000745058,0.050035536289215,293.2198486328125,297.1499938964844,293.1499938964844,0.3567284941673279,-4895.71044921875,304.16607666015625,0.9583978652954102,0.4532675147056579,0.3181198835372925,293.1515808105469,297.1499938964844,293.1499938964844,0.4359303414821625,-7712.4443359375,304.25299072265625,0.9990000128746032,0.6209810972213745,0.4977541863918304,293.2833557128906,297.1499938964844,293.1499938964844,0.0097240572795271,-3010.187255859375,301.9314880371094,0.4341582953929901,0.050000000745058,0.2373470366001129,291.429931640625,291.1499938964844,260.1596984863281,258.6669006347656,279.2752380371094,294.0501708984375,291.4296264648437,1.0,0.3694126605987549,0.7835254073143005,0.7835254073143005,1.0,1.0,-1.7760034799575806,0.7744737267494202,1.0015298128128052,0.3658664226531982,0.0,0.0,0.7377359867095947,87.04594421386719,87.0,34.95591735839844,-21750.71875,581.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2094421386719,310.2179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,33291.44140625,30960.0,0.0,0.0,0.527101457118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3012454509735107,1.3012632131576538,-1.7811025827541016e-05,0.0,0.0005349409766495,0.0,0.0,290.12469482421875,0.0,0.0,0.0,0.735213577747345,4.0,0.0,1.0
