time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643800,293.2334289550781,297.1499938964844,293.1499938964844,0.3210081458091736,-5792.7041015625,304.165283203125,0.9289795756340028,0.4168469309806824,0.3764298260211944,293.6304016113281,297.1499938964844,293.1499938964844,0.008029812015593,-562.7169799804688,300.76727294921875,0.4341582953929901,0.050000000745058,0.050035536289215,293.2198486328125,297.1499938964844,293.1499938964844,0.3567284941673279,-4895.71044921875,304.16607666015625,0.9583978652954102,0.4532675147056579,0.3181198835372925,293.1515808105469,297.1499938964844,293.1499938964844,0.4359303414821625,-7712.4443359375,304.25299072265625,0.9990000128746032,0.6209810972213745,0.4977541863918304,293.2833557128906,297.1499938964844,293.1499938964844,0.0097240572795271,-3010.187255859375,301.9314880371094,0.4341582953929901,0.050000000745058,0.2373470366001129,291.429931640625,291.1499938964844,260.1596984863281,258.6669006347656,279.2752380371094,294.0501708984375,291.4296264648437,1.0,0.3694126605987549,0.7835254073143005,0.7835254073143005,1.0,1.0,-1.7760034799575806,0.7744737267494202,1.0015298128128052,0.3658664226531982,0.0,0.0,0.7377359867095947,87.04594421386719,87.0,34.95591735839844,-21750.71875,581.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2094421386719,310.2179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,33291.44140625,30960.0,0.0,0.0,0.527101457118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3012454509735107,1.3012632131576538,-1.7811025827541016e-05,0.0,0.0005349409766495,0.0,0.0,290.12469482421875,0.0,0.0,0.0,0.735213577747345,4.0,0.0,1.0
643860,293.22882080078125,297.1499938964844,293.1499938964844,0.3215548396110534,-5803.77783203125,304.15924072265625,0.9279954433441162,0.4156667292118072,0.3753471076488495,293.6405944824219,297.1499938964844,293.1499938964844,0.0078181140124797,-553.9078979492188,300.5581359863281,0.4341908991336822,0.050000000745058,0.0500347800552845,293.2195129394531,297.1499938964844,293.1499938964844,0.3569892644882202,-4901.12939453125,304.1602478027344,0.9571983814239502,0.4515650570392608,0.3169449865818023,293.1166381835937,297.1499938964844,293.1499938964844,0.4357932806015014,-7730.25244140625,304.21807861328125,0.9990000128746032,0.6280986666679382,0.4976742267608642,293.2794494628906,297.1499938964844,293.1499938964844,0.009711567312479,-3015.505126953125,301.8850402832031,0.4341908991336822,0.050000000745058,0.2373434454202652,291.3649597167969,291.1499938964844,260.2001037597656,258.69903564453125,279.2598571777344,294.0433959960937,291.3599548339844,1.0,0.3696740865707397,0.7937702536582947,0.7937702536582947,1.0,1.0,-1.7731716632843018,0.7747904062271118,0.99838125705719,0.366481065750122,0.0,0.0,0.712807834148407,86.95380401611328,105.0,-62.53619766235352,-21484.224609375,578.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6625366210937,310.3402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,31946.703125,30960.0,0.0,0.0,0.5174028873443604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1870330572128296,1.1870487928390503,-1.5781159163452685e-05,0.0,0.0005250981776043,0.0,0.0,230.5636138916016,0.0,0.0,0.0,0.6970388889312744,4.0,0.0,1.0
643920,293.22882080078125,297.1499938964844,293.1499938964844,0.3215548396110534,-5803.77783203125,304.15924072265625,0.9279954433441162,0.4156667292118072,0.3753471076488495,293.6405944824219,297.1499938964844,293.1499938964844,0.0078181140124797,-553.9078979492188,300.5581359863281,0.4341908991336822,0.050000000745058,0.0500347800552845,293.2195129394531,297.1499938964844,293.1499938964844,0.3569892644882202,-4901.12939453125,304.1602478027344,0.9571983814239502,0.4515650570392608,0.3169449865818023,293.1166381835937,297.1499938964844,293.1499938964844,0.4357932806015014,-7730.25244140625,304.21807861328125,0.9990000128746032,0.6280986666679382,0.4976742267608642,293.2794494628906,297.1499938964844,293.1499938964844,0.009711567312479,-3015.505126953125,301.8850402832031,0.4341908991336822,0.050000000745058,0.2373434454202652,291.3649597167969,291.1499938964844,260.2001037597656,258.69903564453125,279.2598571777344,294.0433959960937,291.3599548339844,1.0,0.3696740865707397,0.7937702536582947,0.7937702536582947,1.0,1.0,-1.7731716632843018,0.7747904062271118,0.99838125705719,0.366481065750122,0.0,0.0,0.712807834148407,86.95380401611328,105.0,-62.53619766235352,-21484.224609375,578.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6625366210937,310.3402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,31946.703125,30960.0,0.0,0.0,0.5174028873443604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1870330572128296,1.1870487928390503,-1.5781159163452685e-05,0.0,0.0005250981776043,0.0,0.0,230.5636138916016,0.0,0.0,0.0,0.6970388889312744,4.0,0.0,1.0
643980,293.224853515625,297.1499938964844,293.1499938964844,0.3227350413799286,-5823.615234375,304.1542358398437,0.9160557985305786,0.4144769608974457,0.3744616508483886,293.650634765625,297.1499938964844,293.1499938964844,0.0076467138715088,-547.2374877929688,300.3399658203125,0.428111732006073,0.050000000745058,0.0502021685242652,293.219482421875,297.1499938964844,293.1499938964844,0.3578475713729858,-4912.77197265625,304.1554260253906,0.9451894760131836,0.4498129189014435,0.3158642053604126,293.1151428222656,297.1499938964844,293.1499938964844,0.4525907337665558,-7991.59375,304.1671447753906,0.9990000128746032,0.6293072700500488,0.513378381729126,293.2773742675781,297.1499938964844,293.1499938964844,0.0097477734088897,-3032.73876953125,301.83221435546875,0.428111732006073,0.050000000745058,0.2381374835968017,291.2863464355469,291.1499938964844,260.23931884765625,258.7304992675781,279.2644348144531,294.0434875488281,291.2804260253906,1.0,0.3763822913169861,0.793377697467804,0.793377697467804,1.0,1.0,-1.7908107042312622,0.7831398844718933,1.0076708793640137,0.3709257543087005,0.0,0.0,0.6997213959693909,91.58373260498048,123.0,-99.86522674560548,-21501.5859375,605.1526489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9811096191406,310.43896484375,278.1499938964844,0.0,18000.0,313.1499938964844,31491.099609375,30960.0,0.0,0.0,0.5074716806411743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1307826042175293,1.1307973861694336,-1.4886403732816689e-05,0.0,0.0005150192300789,0.0,0.0,205.1107177734375,0.0,0.0,0.0,0.6722429990768433,4.0,0.0,1.0
644040,293.224853515625,297.1499938964844,293.1499938964844,0.3227350413799286,-5823.615234375,304.1542358398437,0.9160557985305786,0.4144769608974457,0.3744616508483886,293.650634765625,297.1499938964844,293.1499938964844,0.0076467138715088,-547.2374877929688,300.3399658203125,0.428111732006073,0.050000000745058,0.0502021685242652,293.219482421875,297.1499938964844,293.1499938964844,0.3578475713729858,-4912.77197265625,304.1554260253906,0.9451894760131836,0.4498129189014435,0.3158642053604126,293.1151428222656,297.1499938964844,293.1499938964844,0.4525907337665558,-7991.59375,304.1671447753906,0.9990000128746032,0.6293072700500488,0.513378381729126,293.2773742675781,297.1499938964844,293.1499938964844,0.0097477734088897,-3032.73876953125,301.83221435546875,0.428111732006073,0.050000000745058,0.2381374835968017,291.2863464355469,291.1499938964844,260.23931884765625,258.7304992675781,279.2644348144531,294.0434875488281,291.2804260253906,1.0,0.3763822913169861,0.793377697467804,0.793377697467804,1.0,1.0,-1.7908107042312622,0.7831398844718933,1.0076708793640137,0.3709257543087005,0.0,0.0,0.6997213959693909,91.58373260498048,123.0,-99.86522674560548,-21501.5859375,605.1526489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9811096191406,310.43896484375,278.1499938964844,0.0,18000.0,313.1499938964844,31491.099609375,30960.0,0.0,0.0,0.5074716806411743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1307826042175293,1.1307973861694336,-1.4886403732816689e-05,0.0,0.0005150192300789,0.0,0.0,205.1107177734375,0.0,0.0,0.0,0.6722429990768433,4.0,0.0,1.0
644100,293.2233581542969,297.1499938964844,293.1499938964844,0.3235384821891784,-5836.53662109375,304.1520080566406,0.9076225757598876,0.413819283246994,0.3740236163139343,293.6557922363281,297.1499938964844,293.1499938964844,0.0075715677812695,-544.5278930664062,300.22637939453125,0.4237527251243591,0.050000000745058,0.0503364130854606,293.2196044921875,297.1499938964844,293.1499938964844,0.3585258722305298,-4921.275390625,304.1531982421875,0.936125636100769,0.4489061236381531,0.3153411149978637,293.1253967285156,297.1499938964844,293.1499938964844,0.4661111533641815,-8193.94921875,304.1394348144531,0.9990000128746032,0.627742350101471,0.5256355404853821,293.2774658203125,297.1499938964844,293.1499938964844,0.009779161773622,-3045.021484375,301.8016662597656,0.4237527251243591,0.050000000745058,0.2387742698192596,291.24072265625,291.1499938964844,260.25848388671875,258.7459716796875,279.26531982421875,294.0452880859375,291.2344055175781,1.0,0.3816025257110595,0.7929896712303162,0.7929896712303162,1.0,1.0,-1.8052958250045776,0.7899372577667236,1.0153584480285645,0.3745848536491394,0.0,0.0,0.6982269287109375,95.31026458740234,123.0,-113.73196411132812,-21576.107421875,626.8478393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0671081542969,310.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,31279.83984375,29880.0,0.0,0.0,0.5028548240661621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1171921491622925,1.1172068119049072,-1.4653107427875511e-05,0.0,0.000510333746206,0.0,0.0,199.0430908203125,0.0,0.0,0.0,0.6513119339942932,4.0,0.0,1.0
644160,293.2222595214844,297.1499938964844,293.1499938964844,0.3249663412570953,-5858.9375,304.1490173339844,0.8986331224441528,0.4131088554859161,0.3735670447349548,293.6611328125,297.1499938964844,293.1499938964844,0.0075075128115713,-542.8184204101562,300.1040344238281,0.4189729690551758,0.050000000745058,0.0504998825490474,293.2198486328125,297.1499938964844,293.1499938964844,0.3599206805229187,-4938.041015625,304.15008544921875,0.9256521463394164,0.4479810893535614,0.314825028181076,293.14324951171875,297.1499938964844,293.1499938964844,0.4832488000392914,-8446.314453125,304.11016845703125,0.9990000128746032,0.6245578527450562,0.5401859879493713,293.2783203125,297.1499938964844,293.1499938964844,0.0098292278125882,-3063.547119140625,301.7650451660156,0.4189729690551758,0.050000000745058,0.2395497113466262,291.1737060546875,291.1499938964844,260.2773742675781,258.7612609863281,279.25634765625,294.0323486328125,291.1646423339844,1.0,0.3878090977668762,0.79233717918396,0.79233717918396,1.0,1.0,-1.8227229118347168,0.7980911731719971,1.0246318578720093,0.3789803087711334,0.0,0.0,0.7031491994857788,99.84823608398438,126.0,-152.41900634765625,-21625.986328125,653.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1087951660156,310.4100952148437,278.1499938964844,0.0,18000.0,313.1499938964844,30121.193359375,29880.0,0.0,0.0,0.498553603887558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0999239683151243,1.099938154220581,-1.4158592421154026e-05,0.0,0.0005059685208834,0.0,0.0,189.5062561035156,0.0,0.0,0.0,0.6561044454574585,4.0,0.0,1.0
644220,293.2207946777344,297.1499938964844,293.1499938964844,0.3261312842369079,-5877.09912109375,304.1475524902344,0.8851819038391113,0.4115748107433319,0.3724837601184845,293.6723327636719,297.1499938964844,293.1499938964844,0.0073470580391585,-536.3097534179688,299.8692932128906,0.412255585193634,0.050000000745058,0.0507630966603755,293.2203063964844,297.1499938964844,293.1499938964844,0.3609543442726135,-4950.44873046875,304.1484680175781,0.910009264945984,0.4461185336112976,0.3137315809726715,293.195556640625,297.1499938964844,293.1499938964844,0.510357141494751,-8833.5712890625,304.0790710449219,0.9990000128746032,0.6141520738601685,0.56282639503479,293.2816772460937,297.1499938964844,293.1499938964844,0.0098705040290951,-3082.87841796875,301.6958923339844,0.412255585193634,0.050000000745058,0.2407982647418975,291.0917663574219,291.1499938964844,260.31427001953125,258.7914123535156,279.23614501953125,293.99151611328125,291.0880432128906,1.0,0.3969415128231048,0.7910321354866028,0.7910321354866028,1.0,1.0,-1.8491190671920776,0.8103671669960022,1.0387518405914309,0.3857078850269317,0.0,0.0,0.7173042893409729,107.13125610351562,129.0,-111.09009552001952,-21920.23046875,696.1139526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0080871582031,310.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,29577.12109375,29880.0,0.0,0.0,0.4918479919433594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291416883468628,1.1291561126708984,-1.4431041563511826e-05,0.0,0.0004991631722077,0.0,0.0,200.0002593994141,0.0,0.0,0.0,0.6680659055709839,4.0,0.0,1.0
644280,293.2207946777344,297.1499938964844,293.1499938964844,0.3261312842369079,-5877.09912109375,304.1475524902344,0.8851819038391113,0.4115748107433319,0.3724837601184845,293.6723327636719,297.1499938964844,293.1499938964844,0.0073470580391585,-536.3097534179688,299.8692932128906,0.412255585193634,0.050000000745058,0.0507630966603755,293.2203063964844,297.1499938964844,293.1499938964844,0.3609543442726135,-4950.44873046875,304.1484680175781,0.910009264945984,0.4461185336112976,0.3137315809726715,293.195556640625,297.1499938964844,293.1499938964844,0.510357141494751,-8833.5712890625,304.0790710449219,0.9990000128746032,0.6141520738601685,0.56282639503479,293.2816772460937,297.1499938964844,293.1499938964844,0.0098705040290951,-3082.87841796875,301.6958923339844,0.412255585193634,0.050000000745058,0.2407982647418975,291.0917663574219,291.1499938964844,260.31427001953125,258.7914123535156,279.23614501953125,293.99151611328125,291.0880432128906,1.0,0.3969415128231048,0.7910321354866028,0.7910321354866028,1.0,1.0,-1.8491190671920776,0.8103671669960022,1.0387518405914309,0.3857078850269317,0.0,0.0,0.7173042893409729,107.13125610351562,129.0,-111.09009552001952,-21920.23046875,696.1139526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0080871582031,310.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,29577.12109375,29880.0,0.0,0.0,0.4918479919433594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291416883468628,1.1291561126708984,-1.4431041563511826e-05,0.0,0.0004991631722077,0.0,0.0,200.0002593994141,0.0,0.0,0.0,0.6680659055709839,4.0,0.0,1.0
644340,293.2202453613281,297.1499938964844,293.1499938964844,0.3263028562068939,-5879.9619140625,304.14813232421875,0.8725768327713013,0.409896969795227,0.3712582886219024,293.68408203125,297.1499938964844,293.1499938964844,0.0071691554039716,-527.9922485351562,299.63739013671875,0.4062658548355102,0.050000000745058,0.0510335154831409,293.22088623046875,297.1499938964844,293.1499938964844,0.3610127866268158,-4951.38330078125,304.14892578125,0.8965320587158203,0.4442152976989746,0.3126090764999389,293.2513122558594,297.1499938964844,293.1499938964844,0.5252096652984619,-9033.2314453125,304.0800476074219,0.9950934648513794,0.6016760468482971,0.5733505487442017,293.2868957519531,297.1499938964844,293.1499938964844,0.0098808147013187,-3093.27099609375,301.6259155273437,0.4062658548355102,0.050000000745058,0.2420810312032699,291.04180908203125,291.1499938964844,260.3500061035156,258.82098388671875,279.2272033691406,293.953857421875,291.0405578613281,1.0,0.4042518138885498,0.7897271513938904,0.7897271513938904,1.0,1.0,-1.8607332706451416,0.8156173825263977,1.0451158285140991,0.388704776763916,0.0,0.0,0.7353656888008118,114.26142120361328,132.0,-70.61180877685547,-22070.6171875,727.6614379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7161560058594,310.2199401855469,278.1499938964844,0.0,18000.0,313.1499938964844,29380.369140625,28800.0,0.0,0.0,0.487874835729599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1739418506622314,1.1739568710327148,-1.5013094525784254e-05,0.0,0.0004951309529133,0.0,0.0,218.529541015625,0.0,0.0,0.0,0.6727327108383179,4.0,0.0,1.0
644400,293.2202453613281,297.1499938964844,293.1499938964844,0.3263028562068939,-5879.9619140625,304.14813232421875,0.8725768327713013,0.409896969795227,0.3712582886219024,293.68408203125,297.1499938964844,293.1499938964844,0.0071691554039716,-527.9922485351562,299.63739013671875,0.4062658548355102,0.050000000745058,0.0510335154831409,293.22088623046875,297.1499938964844,293.1499938964844,0.3610127866268158,-4951.38330078125,304.14892578125,0.8965320587158203,0.4442152976989746,0.3126090764999389,293.2513122558594,297.1499938964844,293.1499938964844,0.5252096652984619,-9033.2314453125,304.0800476074219,0.9950934648513794,0.6016760468482971,0.5733505487442017,293.2868957519531,297.1499938964844,293.1499938964844,0.0098808147013187,-3093.27099609375,301.6259155273437,0.4062658548355102,0.050000000745058,0.2420810312032699,291.04180908203125,291.1499938964844,260.3500061035156,258.82098388671875,279.2272033691406,293.953857421875,291.0405578613281,1.0,0.4042518138885498,0.7897271513938904,0.7897271513938904,1.0,1.0,-1.8607332706451416,0.8156173825263977,1.0451158285140991,0.388704776763916,0.0,0.0,0.7353656888008118,114.26142120361328,132.0,-70.61180877685547,-22070.6171875,727.6614379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7161560058594,310.2199401855469,278.1499938964844,0.0,18000.0,313.1499938964844,29380.369140625,28800.0,0.0,0.0,0.487874835729599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1739418506622314,1.1739568710327148,-1.5013094525784254e-05,0.0,0.0004951309529133,0.0,0.0,218.529541015625,0.0,0.0,0.0,0.6727327108383179,4.0,0.0,1.0
644460,293.2198791503906,297.1499938964844,293.1499938964844,0.3253755271434784,-5866.0439453125,304.150390625,0.8600668907165527,0.4081891477108001,0.3700332343578338,293.69512939453125,297.1499938964844,293.1499938964844,0.0069810589775443,-518.085205078125,299.4157409667969,0.4002412557601928,0.050000000745058,0.0513345524668693,293.2217712402344,297.1499938964844,293.1499938964844,0.3598640263080597,-4938.29541015625,304.1513061523437,0.8832359313964844,0.442241907119751,0.3114885091781616,293.2775573730469,297.1499938964844,293.1499938964844,0.5190983414649963,-8929.935546875,304.1131286621094,0.9802957773208618,0.5937308073043823,0.5648964047431946,293.2923889160156,297.1499938964844,293.1499938964844,0.0098687866702675,-3095.512939453125,301.5604553222656,0.4002412557601928,0.050000000745058,0.2435090094804763,291.03057861328125,291.1499938964844,260.38360595703125,258.8489685058594,279.2486877441406,293.94610595703125,291.0318603515625,1.0,0.4092133939266205,0.7882178425788879,0.7882178425788879,1.0,1.0,-1.8499305248260496,0.8102790117263794,1.0396515130996704,0.3856014311313629,0.0,0.0,0.7527012228965759,121.6276397705078,135.0,-19.74707221984864,-21942.21484375,742.3873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3915710449219,310.03582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,28362.55859375,28800.0,0.0,0.0,0.4855031669139862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204607605934143,1.2046228647232056,-1.5225846254907084e-05,0.0,0.0004927240079268,0.0,0.0,229.7530059814453,0.0,0.0,0.0,0.6983675956726074,4.0,0.0,1.0
644520,293.2198791503906,297.1499938964844,293.1499938964844,0.3253755271434784,-5866.0439453125,304.150390625,0.8600668907165527,0.4081891477108001,0.3700332343578338,293.69512939453125,297.1499938964844,293.1499938964844,0.0069810589775443,-518.085205078125,299.4157409667969,0.4002412557601928,0.050000000745058,0.0513345524668693,293.2217712402344,297.1499938964844,293.1499938964844,0.3598640263080597,-4938.29541015625,304.1513061523437,0.8832359313964844,0.442241907119751,0.3114885091781616,293.2775573730469,297.1499938964844,293.1499938964844,0.5190983414649963,-8929.935546875,304.1131286621094,0.9802957773208618,0.5937308073043823,0.5648964047431946,293.2923889160156,297.1499938964844,293.1499938964844,0.0098687866702675,-3095.512939453125,301.5604553222656,0.4002412557601928,0.050000000745058,0.2435090094804763,291.03057861328125,291.1499938964844,260.38360595703125,258.8489685058594,279.2486877441406,293.94610595703125,291.0318603515625,1.0,0.4092133939266205,0.7882178425788879,0.7882178425788879,1.0,1.0,-1.8499305248260496,0.8102790117263794,1.0396515130996704,0.3856014311313629,0.0,0.0,0.7527012228965759,121.6276397705078,135.0,-19.74707221984864,-21942.21484375,742.3873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3915710449219,310.03582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,28362.55859375,28800.0,0.0,0.0,0.4855031669139862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204607605934143,1.2046228647232056,-1.5225846254907084e-05,0.0,0.0004927240079268,0.0,0.0,229.7530059814453,0.0,0.0,0.0,0.6983675956726074,4.0,0.0,1.0
644580,293.2194519042969,297.1499938964844,293.1499938964844,0.3235847651958465,-5839.2978515625,304.1531982421875,0.8512637615203857,0.4065068960189819,0.3687306344509125,293.7057800292969,297.1499938964844,293.1499938964844,0.0067692976444959,-505.9407653808594,299.2015380859375,0.3959070146083832,0.050000000745058,0.0515600852668285,293.2229919433594,297.1499938964844,293.1499938964844,0.3576682507991791,-4913.39697265625,304.15447998046875,0.8736769556999207,0.4401785731315613,0.3102326989173889,293.2862854003906,297.1499938964844,293.1499938964844,0.5143495798110962,-8853.7763671875,304.1330261230469,0.969090700149536,0.5887109041213989,0.5599389672279358,293.29705810546875,297.1499938964844,293.1499938964844,0.009817287325859,-3086.67431640625,301.5010070800781,0.3959070146083832,0.050000000745058,0.2445788532495498,291.0472412109375,291.1499938964844,260.4143371582031,258.87457275390625,279.27349853515625,293.9501037597656,291.048095703125,1.0,0.4129818081855774,0.7867084741592407,0.7867084741592407,1.0,1.0,-1.8424599170684808,0.8065111041069031,1.0359488725662231,0.3833879828453064,0.0,0.0,0.7652010917663574,127.16236114501952,138.0,9.33115291595459,-21858.564453125,753.8623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0685729980469,309.8599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,28409.001953125,28800.0,0.0,0.0,0.4844209849834442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418606281280518,1.241876482963562,-1.57897848112043e-05,0.0,0.0004916257457807,0.0,0.0,247.3180694580078,0.0,0.0,0.0,0.7151069641113281,4.0,0.0,1.0
644640,293.2194519042969,297.1499938964844,293.1499938964844,0.3235847651958465,-5839.2978515625,304.1531982421875,0.8512637615203857,0.4065068960189819,0.3687306344509125,293.7057800292969,297.1499938964844,293.1499938964844,0.0067692976444959,-505.9407653808594,299.2015380859375,0.3959070146083832,0.050000000745058,0.0515600852668285,293.2229919433594,297.1499938964844,293.1499938964844,0.3576682507991791,-4913.39697265625,304.15447998046875,0.8736769556999207,0.4401785731315613,0.3102326989173889,293.2862854003906,297.1499938964844,293.1499938964844,0.5143495798110962,-8853.7763671875,304.1330261230469,0.969090700149536,0.5887109041213989,0.5599389672279358,293.29705810546875,297.1499938964844,293.1499938964844,0.009817287325859,-3086.67431640625,301.5010070800781,0.3959070146083832,0.050000000745058,0.2445788532495498,291.0472412109375,291.1499938964844,260.4143371582031,258.87457275390625,279.27349853515625,293.9501037597656,291.048095703125,1.0,0.4129818081855774,0.7867084741592407,0.7867084741592407,1.0,1.0,-1.8424599170684808,0.8065111041069031,1.0359488725662231,0.3833879828453064,0.0,0.0,0.7652010917663574,127.16236114501952,138.0,9.33115291595459,-21858.564453125,753.8623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0685729980469,309.8599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,28409.001953125,28800.0,0.0,0.0,0.4844209849834442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418606281280518,1.241876482963562,-1.57897848112043e-05,0.0,0.0004916257457807,0.0,0.0,247.3180694580078,0.0,0.0,0.0,0.7151069641113281,4.0,0.0,1.0
644700,293.2190246582031,297.1499938964844,293.1499938964844,0.3227323889732361,-5826.71923828125,304.1541442871094,0.8476570248603821,0.4057078659534454,0.368095189332962,293.7109680175781,297.1499938964844,293.1499938964844,0.006662331521511,-499.6888427734375,299.09295654296875,0.3940592408180237,0.050000000745058,0.0516562052071094,293.2235412597656,297.1499938964844,293.1499938964844,0.3565745651721954,-4901.13818359375,304.1556396484375,0.8696997165679932,0.4391477406024933,0.3095874190330505,293.2880859375,297.1499938964844,293.1499938964844,0.5123527646064758,-8822.7919921875,304.13970947265625,0.9642602801322936,0.5866276025772095,0.5579778552055359,293.2989807128906,297.1499938964844,293.1499938964844,0.0097890617325901,-3081.76318359375,301.4714660644531,0.3940592408180237,0.050000000745058,0.245034784078598,291.0538635253906,291.1499938964844,260.4286499023437,258.88653564453125,279.2857971191406,293.9532165527344,291.0546875,1.0,0.4145745933055877,0.7859538197517395,0.7859538197517395,1.0,1.0,-1.839229702949524,0.8048632144927979,1.034366488456726,0.3824222981929779,0.0,0.0,0.7709432244300842,129.5206298828125,138.0,13.743016242980955,-21812.98828125,758.6819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9168395996094,309.7728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,28432.359375,27720.0,0.0,0.0,0.4842556416988373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2585618495941162,1.2585779428482056,-1.604865610715933e-05,0.0,0.0004914579330943,0.0,0.0,255.5067596435547,0.0,0.0,0.0,0.7076834440231323,4.0,0.0,1.0
644760,293.2184753417969,297.1499938964844,293.1499938964844,0.3224220871925354,-5822.580078125,304.1539611816406,0.8444131016731262,0.4049429595470428,0.3674803078174591,293.716064453125,297.1499938964844,293.1499938964844,0.0065588043071329,-493.89984130859375,298.97662353515625,0.3923415839672088,0.050000000745058,0.0517447516322135,293.2239685058594,297.1499938964844,293.1499938964844,0.3560505509376526,-4895.64501953125,304.1555480957031,0.8660902976989746,0.4381272792816162,0.3089406788349151,293.2890319824219,297.1499938964844,293.1499938964844,0.5112449526786804,-8805.6279296875,304.1435546875,0.95976585149765,0.584693968296051,0.5561858415603638,293.3006896972656,297.1499938964844,293.1499938964844,0.0097704734653234,-3080.730224609375,301.4385070800781,0.3923415839672088,0.050000000745058,0.2454548180103302,291.04217529296875,291.1499938964844,260.4423217773437,258.89794921875,279.29736328125,293.9565124511719,291.0406188964844,1.0,0.4160280525684356,0.7853983640670776,0.7853983640670776,1.0,1.0,-1.8361736536026,0.8033261299133301,1.0328474044799805,0.3815367221832275,0.0,0.0,0.779121458530426,131.6915740966797,141.0,-11.3244047164917,-21693.625,763.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.787109375,309.6592712402344,278.1499938964844,0.0,18000.0,313.1499938964844,27557.5859375,27720.0,0.0,0.0,0.4841523766517639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2565340995788574,1.2565499544143677,-1.581985634402372e-05,0.0,0.000491353101097,0.0,0.0,252.2562561035156,0.0,0.0,0.0,0.7193809747695923,4.0,0.0,1.0
644820,293.217041015625,297.1499938964844,293.1499938964844,0.320877194404602,-5799.93505859375,304.1552429199219,0.8387171626091003,0.4034962952136993,0.3663197457790375,293.7259826660156,297.1499938964844,293.1499938964844,0.0063456078059971,-481.0092468261719,298.7549133300781,0.3891551792621612,0.050000000745058,0.0519055649638175,293.2247009277344,297.1499938964844,293.1499938964844,0.3539170920848846,-4871.88623046875,304.15728759765625,0.8596803545951843,0.4361094236373901,0.3076563477516174,293.2894897460937,297.1499938964844,293.1499938964844,0.5076087117195129,-8751.6240234375,304.1517333984375,0.9514876008033752,0.5810756087303162,0.5528905391693115,293.3034362792969,297.1499938964844,293.1499938964844,0.0097112171351909,-3070.172607421875,301.380126953125,0.3891551792621612,0.050000000745058,0.2462176531553268,291.0517883300781,291.1499938964844,260.4678039550781,258.9192810058594,279.3193664550781,293.96307373046875,291.05303955078125,1.0,0.418629378080368,0.7842874526977539,0.7842874526977539,1.0,1.0,-1.8303898572921755,0.8004077076911926,1.029982089996338,0.3798687756061554,0.0,0.0,0.7920039892196655,135.62986755371094,144.0,12.75918960571289,-21647.412109375,770.6980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5522155761719,309.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,27380.046875,27720.0,0.0,0.0,0.4844312369823456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290449857711792,1.2904661893844604,-1.6304265955113806e-05,0.0,0.0004916361067444,0.0,0.0,268.78094482421875,0.0,0.0,0.0,0.7344546914100647,4.0,0.0,1.0
644880,293.217041015625,297.1499938964844,293.1499938964844,0.320877194404602,-5799.93505859375,304.1552429199219,0.8387171626091003,0.4034962952136993,0.3663197457790375,293.7259826660156,297.1499938964844,293.1499938964844,0.0063456078059971,-481.0092468261719,298.7549133300781,0.3891551792621612,0.050000000745058,0.0519055649638175,293.2247009277344,297.1499938964844,293.1499938964844,0.3539170920848846,-4871.88623046875,304.15728759765625,0.8596803545951843,0.4361094236373901,0.3076563477516174,293.2894897460937,297.1499938964844,293.1499938964844,0.5076087117195129,-8751.6240234375,304.1517333984375,0.9514876008033752,0.5810756087303162,0.5528905391693115,293.3034362792969,297.1499938964844,293.1499938964844,0.0097112171351909,-3070.172607421875,301.380126953125,0.3891551792621612,0.050000000745058,0.2462176531553268,291.0517883300781,291.1499938964844,260.4678039550781,258.9192810058594,279.3193664550781,293.96307373046875,291.05303955078125,1.0,0.418629378080368,0.7842874526977539,0.7842874526977539,1.0,1.0,-1.8303898572921755,0.8004077076911926,1.029982089996338,0.3798687756061554,0.0,0.0,0.7920039892196655,135.62986755371094,144.0,12.75918960571289,-21647.412109375,770.6980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5522155761719,309.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,27380.046875,27720.0,0.0,0.0,0.4844312369823456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290449857711792,1.2904661893844604,-1.6304265955113806e-05,0.0,0.0004916361067444,0.0,0.0,268.78094482421875,0.0,0.0,0.0,0.7344546914100647,4.0,0.0,1.0
644940,293.2154235839844,297.1499938964844,293.1499938964844,0.3191590905189514,-5774.783203125,304.1563415527344,0.8337196707725525,0.4021295607089996,0.3652212619781494,293.7357482910156,297.1499938964844,293.1499938964844,0.0061275511980056,-467.3206481933594,298.53448486328125,0.3862302005290985,0.050000000745058,0.0520523339509964,293.22528076171875,297.1499938964844,293.1499938964844,0.351512461900711,-4845.1591796875,304.1588439941406,0.8539927005767822,0.4341000914573669,0.3063689470291137,293.28912353515625,297.1499938964844,293.1499938964844,0.5035900473594666,-8693.732421875,304.1578063964844,0.9438095688819884,0.5776143074035645,0.5497642159461975,293.3056945800781,297.1499938964844,293.1499938964844,0.0096422489732503,-3056.646240234375,301.3243103027344,0.3862302005290985,0.050000000745058,0.2469138652086258,291.07049560546875,291.1499938964844,260.49102783203125,258.938720703125,279.3401794433594,293.9692687988281,291.0717163085937,1.0,0.4209515750408172,0.783176600933075,0.783176600933075,1.0,1.0,-1.824783205986023,0.7975685596466064,1.027214527130127,0.3782622516155243,0.0,0.0,0.8013526201248169,139.2176513671875,147.0,22.28436088562012,-21585.9140625,777.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3512268066406,309.4337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,27435.81640625,26640.0,0.0,0.0,0.485247939825058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317277431488037,1.3172941207885742,-1.6741701983846724e-05,0.0,0.0004924649838358,0.0,0.0,282.93975830078125,0.0,0.0,0.0,0.7317673563957214,4.0,0.0,1.0
645000,293.2154235839844,297.1499938964844,293.1499938964844,0.3191590905189514,-5774.783203125,304.1563415527344,0.8337196707725525,0.4021295607089996,0.3652212619781494,293.7357482910156,297.1499938964844,293.1499938964844,0.0061275511980056,-467.3206481933594,298.53448486328125,0.3862302005290985,0.050000000745058,0.0520523339509964,293.22528076171875,297.1499938964844,293.1499938964844,0.351512461900711,-4845.1591796875,304.1588439941406,0.8539927005767822,0.4341000914573669,0.3063689470291137,293.28912353515625,297.1499938964844,293.1499938964844,0.5035900473594666,-8693.732421875,304.1578063964844,0.9438095688819884,0.5776143074035645,0.5497642159461975,293.3056945800781,297.1499938964844,293.1499938964844,0.0096422489732503,-3056.646240234375,301.3243103027344,0.3862302005290985,0.050000000745058,0.2469138652086258,291.07049560546875,291.1499938964844,260.49102783203125,258.938720703125,279.3401794433594,293.9692687988281,291.0717163085937,1.0,0.4209515750408172,0.783176600933075,0.783176600933075,1.0,1.0,-1.824783205986023,0.7975685596466064,1.027214527130127,0.3782622516155243,0.0,0.0,0.8013526201248169,139.2176513671875,147.0,22.28436088562012,-21585.9140625,777.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3512268066406,309.4337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,27435.81640625,26640.0,0.0,0.0,0.485247939825058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317277431488037,1.3172941207885742,-1.6741701983846724e-05,0.0,0.0004924649838358,0.0,0.0,282.93975830078125,0.0,0.0,0.0,0.7317673563957214,4.0,0.0,1.0
645060,293.21356201171875,297.1499938964844,293.1499938964844,0.3181487023830414,-5760.591796875,304.1559753417969,0.8291971683502197,0.4008479416370392,0.3641892373561859,293.74530029296875,297.1499938964844,293.1499938964844,0.0059170541353523,-454.1567077636719,298.3011779785156,0.3835764229297638,0.050000000745058,0.0521901398897171,293.22564697265625,297.1499938964844,293.1499938964844,0.3498144447803497,-4826.8203125,304.1587829589844,0.8488091826438904,0.4321160316467285,0.305089384317398,293.2882080078125,297.1499938964844,293.1499938964844,0.5005397200584412,-8651.099609375,304.16033935546875,0.9365651607513428,0.5742731690406799,0.546745240688324,293.3075866699219,297.1499938964844,293.1499938964844,0.0095869423821568,-3048.15966796875,301.2635803222656,0.3835764229297638,0.050000000745058,0.2475675493478775,291.06524658203125,291.1499938964844,260.5121765136719,258.9564819335937,279.3599853515625,293.9752502441406,291.0666198730469,1.0,0.4230989515781402,0.7820475697517395,0.7820475697517395,1.0,1.0,-1.819332838058472,0.7947966456413269,1.0245362520217896,0.3767061531543731,0.0,0.0,0.8132852911949158,142.58302307128906,135.0,8.796935081481934,-21467.484375,783.4050903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179870605469,309.33349609375,278.1499938964844,0.0,18000.0,313.1499938964844,26433.705078125,26640.0,0.0,0.0,0.4860573410987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321154236793518,1.3211708068847656,-1.657718894421123e-05,0.0,0.0004932864103466,0.0,0.0,282.293212890625,0.0,0.0,0.0,0.7459959983825684,4.0,0.0,1.0
645120,293.21356201171875,297.1499938964844,293.1499938964844,0.3181487023830414,-5760.591796875,304.1559753417969,0.8291971683502197,0.4008479416370392,0.3641892373561859,293.74530029296875,297.1499938964844,293.1499938964844,0.0059170541353523,-454.1567077636719,298.3011779785156,0.3835764229297638,0.050000000745058,0.0521901398897171,293.22564697265625,297.1499938964844,293.1499938964844,0.3498144447803497,-4826.8203125,304.1587829589844,0.8488091826438904,0.4321160316467285,0.305089384317398,293.2882080078125,297.1499938964844,293.1499938964844,0.5005397200584412,-8651.099609375,304.16033935546875,0.9365651607513428,0.5742731690406799,0.546745240688324,293.3075866699219,297.1499938964844,293.1499938964844,0.0095869423821568,-3048.15966796875,301.2635803222656,0.3835764229297638,0.050000000745058,0.2475675493478775,291.06524658203125,291.1499938964844,260.5121765136719,258.9564819335937,279.3599853515625,293.9752502441406,291.0666198730469,1.0,0.4230989515781402,0.7820475697517395,0.7820475697517395,1.0,1.0,-1.819332838058472,0.7947966456413269,1.0245362520217896,0.3767061531543731,0.0,0.0,0.8132852911949158,142.58302307128906,135.0,8.796935081481934,-21467.484375,783.4050903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179870605469,309.33349609375,278.1499938964844,0.0,18000.0,313.1499938964844,26433.705078125,26640.0,0.0,0.0,0.4860573410987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321154236793518,1.3211708068847656,-1.657718894421123e-05,0.0,0.0004932864103466,0.0,0.0,282.293212890625,0.0,0.0,0.0,0.7459959983825684,4.0,0.0,1.0
645180,293.2114562988281,297.1499938964844,293.1499938964844,0.3161437809467315,-5731.078125,304.1573181152344,0.8304489254951477,0.3996610641479492,0.3630324006080627,293.75469970703125,297.1499938964844,293.1499938964844,0.0056740101426839,-437.8842468261719,298.0797119140625,0.3850308060646057,0.050000000745058,0.0521141625940799,293.22576904296875,297.1499938964844,293.1499938964844,0.3469828963279724,-4795.22607421875,304.1605834960937,0.8497352004051208,0.4301730394363403,0.3036753237247467,293.2869567871094,297.1499938964844,293.1499938964844,0.4959527552127838,-8586.482421875,304.1645202636719,0.9373879432678224,0.571027398109436,0.5436059236526489,293.30914306640625,297.1499938964844,293.1499938964844,0.0094590010121464,-3019.93798828125,301.2104187011719,0.3850308060646057,0.050000000745058,0.2472071498632431,291.0918884277344,291.1499938964844,260.5314636230469,258.9727478027344,279.3802490234375,293.9809875488281,291.0938720703125,1.0,0.4202041327953338,0.780918538570404,0.780918538570404,1.0,1.0,-1.8119540214538568,0.7911067008972168,1.0208473205566406,0.3746764063835144,0.0,0.0,0.8193563222885132,140.4920196533203,123.0,30.43840789794922,-21418.3046875,771.0158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190185546875,309.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,26456.65625,26640.0,0.0,0.0,0.4869850873947143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3397958278656006,1.3398126363754272,-1.6883601347217336e-05,0.0,0.0004942279192619,0.0,0.0,292.4120178222656,0.0,0.0,0.0,0.7544596791267395,4.0,0.0,1.0
645240,293.2114562988281,297.1499938964844,293.1499938964844,0.3161437809467315,-5731.078125,304.1573181152344,0.8304489254951477,0.3996610641479492,0.3630324006080627,293.75469970703125,297.1499938964844,293.1499938964844,0.0056740101426839,-437.8842468261719,298.0797119140625,0.3850308060646057,0.050000000745058,0.0521141625940799,293.22576904296875,297.1499938964844,293.1499938964844,0.3469828963279724,-4795.22607421875,304.1605834960937,0.8497352004051208,0.4301730394363403,0.3036753237247467,293.2869567871094,297.1499938964844,293.1499938964844,0.4959527552127838,-8586.482421875,304.1645202636719,0.9373879432678224,0.571027398109436,0.5436059236526489,293.30914306640625,297.1499938964844,293.1499938964844,0.0094590010121464,-3019.93798828125,301.2104187011719,0.3850308060646057,0.050000000745058,0.2472071498632431,291.0918884277344,291.1499938964844,260.5314636230469,258.9727478027344,279.3802490234375,293.9809875488281,291.0938720703125,1.0,0.4202041327953338,0.780918538570404,0.780918538570404,1.0,1.0,-1.8119540214538568,0.7911067008972168,1.0208473205566406,0.3746764063835144,0.0,0.0,0.8193563222885132,140.4920196533203,123.0,30.43840789794922,-21418.3046875,771.0158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190185546875,309.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,26456.65625,26640.0,0.0,0.0,0.4869850873947143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3397958278656006,1.3398126363754272,-1.6883601347217336e-05,0.0,0.0004942279192619,0.0,0.0,292.4120178222656,0.0,0.0,0.0,0.7544596791267395,4.0,0.0,1.0
645300,293.21026611328125,297.1499938964844,293.1499938964844,0.3150712549686432,-5715.306640625,304.1579284667969,0.8327345252037048,0.3991161286830902,0.3624391257762909,293.7593078613281,297.1499938964844,293.1499938964844,0.0055464636534452,-429.1492004394531,297.96923828125,0.3869302272796631,0.050000000745058,0.052016943693161,293.2256774902344,297.1499938964844,293.1499938964844,0.3454714119434356,-4778.3759765625,304.1614074707031,0.8519469499588013,0.429230123758316,0.302942544221878,293.2861633300781,297.1499938964844,293.1499938964844,0.4935260415077209,-8552.5166015625,304.1662902832031,0.9401041865348816,0.5694466829299927,0.5420145392417908,293.3097229003906,297.1499938964844,293.1499938964844,0.009380305185914,-3002.088623046875,301.1846008300781,0.3869302272796631,0.050000000745058,0.2467459887266159,291.1070861816406,291.1499938964844,260.5404968261719,258.9803466796875,279.3903503417969,293.98370361328125,291.1091613769531,1.0,0.4175877571105957,0.7803540825843811,0.7803540825843811,1.0,1.0,-1.8077808618545528,0.7890342473983765,1.0187466144561768,0.3735339045524597,0.0,0.0,0.8206940293312073,137.935791015625,123.0,36.17740249633789,-21384.2578125,759.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0846862792969,309.2857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,26505.21484375,25560.0,0.0,0.0,0.4874268174171448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3455376625061035,1.3455547094345093,-1.6988213246804662e-05,0.0,0.0004946762346662,0.0,0.0,295.69482421875,0.0,0.0,0.0,0.7421061992645264,4.0,0.0,1.0
645360,293.208984375,297.1499938964844,293.1499938964844,0.3144768476486206,-5707.0048828125,304.1575622558594,0.8358752727508545,0.3986063599586487,0.3618496358394623,293.7638244628906,297.1499938964844,293.1499938964844,0.0054200603626668,-420.6601867675781,297.85040283203125,0.3894177079200744,0.050000000745058,0.0518928356468677,293.2254943847656,297.1499938964844,293.1499938964844,0.3444691896438598,-4767.59619140625,304.1611328125,0.8550655245780945,0.4283100366592407,0.3022039830684662,293.2852478027344,297.1499938964844,293.1499938964844,0.4918090999126434,-8529.240234375,304.1664123535156,0.9439558386802672,0.5679001808166504,0.5404244065284729,293.3102111816406,297.1499938964844,293.1499938964844,0.0093054370954632,-2986.609130859375,301.1552429199219,0.3894177079200744,0.050000000745058,0.2461572587490081,291.1056213378906,291.1499938964844,260.5491027832031,258.9876708984375,279.4003295898437,293.986328125,291.1051940917969,1.0,0.4143866598606109,0.7798083424568176,0.7798083424568176,1.0,1.0,-1.803421139717102,0.7868767380714417,1.0165444612503052,0.3723471760749817,0.0,0.0,0.8236294388771057,134.69456481933594,111.0,13.09286117553711,-21271.46875,746.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0735168457031,309.24755859375,278.1499938964844,0.0,18000.0,313.1499938964844,25694.30078125,25560.0,0.0,0.0,0.4876836538314819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3288965225219729,1.3289130926132202,-1.6534566384507343e-05,0.0,0.0004949369467794,0.0,0.0,284.42462158203125,0.0,0.0,0.0,0.7470824122428894,4.0,0.0,1.0
645420,293.2061767578125,297.1499938964844,293.1499938964844,0.3125059604644775,-5678.1201171875,304.1583557128906,0.8444576859474182,0.3976796269416809,0.360705554485321,293.77264404296875,297.1499938964844,293.1499938964844,0.0051639485172927,-402.6535339355469,297.6245422363281,0.3954240679740906,0.050000000745058,0.0515858009457588,293.224853515625,297.1499938964844,293.1499938964844,0.3415746986865997,-4735.41650390625,304.16229248046875,0.8637405037879944,0.4265274107456207,0.3007290363311767,293.2831726074219,297.1499938964844,293.1499938964844,0.4871473014354706,-8464.46484375,304.16876220703125,0.9543908834457396,0.5648970007896423,0.5372799038887024,293.3108825683594,297.1499938964844,293.1499938964844,0.0091312117874622,-2946.501953125,301.1034851074219,0.3954240679740906,0.050000000745058,0.2447008341550827,291.1300048828125,291.1499938964844,260.5653076171875,259.0014038085937,279.4199523925781,293.9913024902344,291.1323547363281,1.0,0.4066509306430816,0.7787169814109802,0.7787169814109802,1.0,1.0,-1.7943834066390991,0.7824119925498962,1.0119714736938477,0.36989626288414,0.0,0.0,0.8250845074653625,126.71661376953124,99.0,34.5842399597168,-21216.505859375,714.990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0801696777344,309.27606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,25544.08203125,25560.0,0.0,0.0,0.4879183769226074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3330475091934204,1.333064079284668,-1.656769381952472e-05,0.0,0.0004951751325279,0.0,0.0,286.2484436035156,0.0,0.0,0.0,0.7486319541931152,4.0,0.0,1.0
645480,293.2061767578125,297.1499938964844,293.1499938964844,0.3125059604644775,-5678.1201171875,304.1583557128906,0.8444576859474182,0.3976796269416809,0.360705554485321,293.77264404296875,297.1499938964844,293.1499938964844,0.0051639485172927,-402.6535339355469,297.6245422363281,0.3954240679740906,0.050000000745058,0.0515858009457588,293.224853515625,297.1499938964844,293.1499938964844,0.3415746986865997,-4735.41650390625,304.16229248046875,0.8637405037879944,0.4265274107456207,0.3007290363311767,293.2831726074219,297.1499938964844,293.1499938964844,0.4871473014354706,-8464.46484375,304.16876220703125,0.9543908834457396,0.5648970007896423,0.5372799038887024,293.3108825683594,297.1499938964844,293.1499938964844,0.0091312117874622,-2946.501953125,301.1034851074219,0.3954240679740906,0.050000000745058,0.2447008341550827,291.1300048828125,291.1499938964844,260.5653076171875,259.0014038085937,279.4199523925781,293.9913024902344,291.1323547363281,1.0,0.4066509306430816,0.7787169814109802,0.7787169814109802,1.0,1.0,-1.7943834066390991,0.7824119925498962,1.0119714736938477,0.36989626288414,0.0,0.0,0.8250845074653625,126.71661376953124,99.0,34.5842399597168,-21216.505859375,714.990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0801696777344,309.27606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,25544.08203125,25560.0,0.0,0.0,0.4879183769226074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3330475091934204,1.333064079284668,-1.656769381952472e-05,0.0,0.0004951751325279,0.0,0.0,286.2484436035156,0.0,0.0,0.0,0.7486319541931152,4.0,0.0,1.0
