time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645540,293.2032470703125,297.1499938964844,293.1499938964844,0.3103305995464325,-5646.146484375,304.1591796875,0.8559675216674805,0.3968524634838104,0.3596037626266479,293.7813415527344,297.1499938964844,293.1499938964844,0.0049048014916479,-383.91705322265625,297.4021911621094,0.4023614227771759,0.050000000745058,0.0512269176542758,293.2240295410156,297.1499938964844,293.1499938964844,0.338407814502716,-4700.119140625,304.1634521484375,0.8754488229751587,0.4247940480709076,0.2992527484893799,293.28094482421875,297.1499938964844,293.1499938964844,0.4821038544178009,-8394.4638671875,304.1708984375,0.967463493347168,0.5619730353355408,0.5341629385948181,293.3112487792969,297.1499938964844,293.1499938964844,0.0089429318904876,-2901.61669921875,301.0549011230469,0.4023614227771759,0.050000000745058,0.2429984360933303,291.1645202636719,291.1499938964844,260.5802917480469,259.01416015625,279.4391174316406,293.9959411621094,291.1667785644531,1.0,0.3976241052150726,0.777625560760498,0.777625560760498,1.0,1.0,-1.7850704193115234,0.7778177857398987,1.00725257396698,0.3673796653747558,0.0,0.0,0.8208233714103699,117.42082214355467,87.0,43.67172622680664,-21140.13671875,679.6467895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141052246094,309.3104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,25633.18359375,24480.0,0.0,0.0,0.4878000020980835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3283017873764038,1.3283182382583618,-1.651114689593669e-05,0.0,0.0004950549919158,0.0,0.0,283.9390869140625,0.0,0.0,0.0,0.7313610911369324,4.0,0.0,1.0
645600,293.2032470703125,297.1499938964844,293.1499938964844,0.3103305995464325,-5646.146484375,304.1591796875,0.8559675216674805,0.3968524634838104,0.3596037626266479,293.7813415527344,297.1499938964844,293.1499938964844,0.0049048014916479,-383.91705322265625,297.4021911621094,0.4023614227771759,0.050000000745058,0.0512269176542758,293.2240295410156,297.1499938964844,293.1499938964844,0.338407814502716,-4700.119140625,304.1634521484375,0.8754488229751587,0.4247940480709076,0.2992527484893799,293.28094482421875,297.1499938964844,293.1499938964844,0.4821038544178009,-8394.4638671875,304.1708984375,0.967463493347168,0.5619730353355408,0.5341629385948181,293.3112487792969,297.1499938964844,293.1499938964844,0.0089429318904876,-2901.61669921875,301.0549011230469,0.4023614227771759,0.050000000745058,0.2429984360933303,291.1645202636719,291.1499938964844,260.5802917480469,259.01416015625,279.4391174316406,293.9959411621094,291.1667785644531,1.0,0.3976241052150726,0.777625560760498,0.777625560760498,1.0,1.0,-1.7850704193115234,0.7778177857398987,1.00725257396698,0.3673796653747558,0.0,0.0,0.8208233714103699,117.42082214355467,87.0,43.67172622680664,-21140.13671875,679.6467895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141052246094,309.3104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,25633.18359375,24480.0,0.0,0.0,0.4878000020980835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3283017873764038,1.3283182382583618,-1.651114689593669e-05,0.0,0.0004950549919158,0.0,0.0,283.9390869140625,0.0,0.0,0.0,0.7313610911369324,4.0,0.0,1.0
645660,293.2001037597656,297.1499938964844,293.1499938964844,0.3090174496173858,-5627.54736328125,304.1583557128906,0.8706369400024414,0.39613738656044,0.3585691750049591,293.7898254394531,297.1499938964844,293.1499938964844,0.0046552694402635,-365.9220275878906,297.16265869140625,0.4105740785598755,0.050000000745058,0.0508364662528038,293.2230224609375,297.1499938964844,293.1499938964844,0.3361261487007141,-4675.3134765625,304.1628112792969,0.8902772665023804,0.4231228232383728,0.297793447971344,293.27850341796875,297.1499938964844,293.1499938964844,0.4783068597316742,-8343.0654296875,304.1703186035156,0.98216450214386,0.5591523051261902,0.5311039686203003,293.3113708496094,297.1499938964844,293.1499938964844,0.0087692886590957,-2862.081298828125,300.9999694824219,0.4105740785598755,0.050000000745058,0.2411463111639022,291.1693725585937,291.1499938964844,260.5942687988281,259.026123046875,279.4576721191406,294.0003662109375,291.171142578125,1.0,0.3876839876174927,0.776590883731842,0.776590883731842,1.0,1.0,-1.7757102251052856,0.7732117176055908,1.0024985074996948,0.3648643791675567,0.0,0.0,0.8180760741233826,107.3260269165039,75.0,22.87022590637207,-20982.73046875,642.2015991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020568847656,309.3329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,24668.978515625,24480.0,0.0,0.0,0.4868990182876587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2960580587387085,1.2960739135742188,-1.5779245586600155e-05,0.0,0.0004941406077705,0.0,0.0,264.4639892578125,0.0,0.0,0.0,0.7288134098052979,4.0,0.0,1.0
645720,293.2001037597656,297.1499938964844,293.1499938964844,0.3090174496173858,-5627.54736328125,304.1583557128906,0.8706369400024414,0.39613738656044,0.3585691750049591,293.7898254394531,297.1499938964844,293.1499938964844,0.0046552694402635,-365.9220275878906,297.16265869140625,0.4105740785598755,0.050000000745058,0.0508364662528038,293.2230224609375,297.1499938964844,293.1499938964844,0.3361261487007141,-4675.3134765625,304.1628112792969,0.8902772665023804,0.4231228232383728,0.297793447971344,293.27850341796875,297.1499938964844,293.1499938964844,0.4783068597316742,-8343.0654296875,304.1703186035156,0.98216450214386,0.5591523051261902,0.5311039686203003,293.3113708496094,297.1499938964844,293.1499938964844,0.0087692886590957,-2862.081298828125,300.9999694824219,0.4105740785598755,0.050000000745058,0.2411463111639022,291.1693725585937,291.1499938964844,260.5942687988281,259.026123046875,279.4576721191406,294.0003662109375,291.171142578125,1.0,0.3876839876174927,0.776590883731842,0.776590883731842,1.0,1.0,-1.7757102251052856,0.7732117176055908,1.0024985074996948,0.3648643791675567,0.0,0.0,0.8180760741233826,107.3260269165039,75.0,22.87022590637207,-20982.73046875,642.2015991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020568847656,309.3329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,24668.978515625,24480.0,0.0,0.0,0.4868990182876587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2960580587387085,1.2960739135742188,-1.5779245586600155e-05,0.0,0.0004941406077705,0.0,0.0,264.4639892578125,0.0,0.0,0.0,0.7288134098052979,4.0,0.0,1.0
645780,293.19696044921875,297.1499938964844,293.1499938964844,0.3071424067020416,-5600.06787109375,304.15869140625,0.8889188170433044,0.3955086469650268,0.3576019704341888,293.7982482910156,297.1499938964844,293.1499938964844,0.0044056018814444,-347.2614440917969,296.9339294433594,0.4210454225540161,0.050000000745058,0.0504272058606147,293.2219543457031,297.1499938964844,293.1499938964844,0.3331883549690246,-4642.62548828125,304.1634216308594,0.9087035059928894,0.4214920103549957,0.296354204416275,293.2760009765625,297.1499938964844,293.1499938964844,0.4736038446426391,-8278.1640625,304.1713562011719,0.9974918961524964,0.5564046502113342,0.5281063914299011,293.31134033203125,297.1499938964844,293.1499938964844,0.0085833435878157,-2816.6962890625,300.95135498046875,0.4210454225540161,0.050000000745058,0.2392049580812454,291.1980895996094,291.1499938964844,260.6074523925781,259.03741455078125,279.4757995605469,294.0046081542969,291.1999816894531,1.0,0.3770561218261719,0.7755562663078308,0.7755562663078308,1.0,1.0,-1.766382932662964,0.7686222195625305,0.9977606534957886,0.3623630404472351,0.0,0.0,0.8097428679466248,96.7572021484375,63.0,34.549163818359375,-20900.33203125,603.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30328369140625,309.401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24678.236328125,24480.0,0.0,0.0,0.4854782819747925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2801271677017212,1.2801426649093628,-1.5532117686234415e-05,0.0,0.000492698745802,0.0,0.0,256.43701171875,0.0,0.0,0.0,0.7212397456169128,4.0,0.0,1.0
645840,293.19696044921875,297.1499938964844,293.1499938964844,0.3071424067020416,-5600.06787109375,304.15869140625,0.8889188170433044,0.3955086469650268,0.3576019704341888,293.7982482910156,297.1499938964844,293.1499938964844,0.0044056018814444,-347.2614440917969,296.9339294433594,0.4210454225540161,0.050000000745058,0.0504272058606147,293.2219543457031,297.1499938964844,293.1499938964844,0.3331883549690246,-4642.62548828125,304.1634216308594,0.9087035059928894,0.4214920103549957,0.296354204416275,293.2760009765625,297.1499938964844,293.1499938964844,0.4736038446426391,-8278.1640625,304.1713562011719,0.9974918961524964,0.5564046502113342,0.5281063914299011,293.31134033203125,297.1499938964844,293.1499938964844,0.0085833435878157,-2816.6962890625,300.95135498046875,0.4210454225540161,0.050000000745058,0.2392049580812454,291.1980895996094,291.1499938964844,260.6074523925781,259.03741455078125,279.4757995605469,294.0046081542969,291.1999816894531,1.0,0.3770561218261719,0.7755562663078308,0.7755562663078308,1.0,1.0,-1.766382932662964,0.7686222195625305,0.9977606534957886,0.3623630404472351,0.0,0.0,0.8097428679466248,96.7572021484375,63.0,34.549163818359375,-20900.33203125,603.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30328369140625,309.401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24678.236328125,24480.0,0.0,0.0,0.4854782819747925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2801271677017212,1.2801426649093628,-1.5532117686234415e-05,0.0,0.000492698745802,0.0,0.0,256.43701171875,0.0,0.0,0.0,0.7212397456169128,4.0,0.0,1.0
645900,293.1952514648437,297.1499938964844,293.1499938964844,0.3062016069889068,-5586.228515625,304.1588134765625,0.8973581790924072,0.3952473104000091,0.3571888506412506,293.8022766113281,297.1499938964844,293.1499938964844,0.0042872284539043,-338.2723388671875,296.82049560546875,0.4262023866176605,0.050000000745058,0.0502597391605377,293.22125244140625,297.1499938964844,293.1499938964844,0.3316965997219085,-4625.9775390625,304.1636962890625,0.9177761673927308,0.4207145869731903,0.2956777811050415,293.2719421386719,297.1499938964844,293.1499938964844,0.4635042250156402,-8129.8515625,304.18621826171875,0.9990000128746032,0.5555980801582336,0.5186409950256348,293.3111267089844,297.1499938964844,293.1499938964844,0.0085006263107061,-2795.974365234375,300.9281311035156,0.4262023866176605,0.050000000745058,0.2384105622768402,291.214599609375,291.1499938964844,260.6138000488281,259.0428771972656,279.49334716796875,294.0107116699219,291.21807861328125,1.0,0.3712386786937713,0.7750388979911804,0.7750388979911804,1.0,1.0,-1.7527527809143066,0.7620809078216553,0.990671932697296,0.3589124679565429,0.0,0.0,0.8038394451141357,92.22110748291016,63.0,46.49875259399414,-20781.60546875,580.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616027832031,309.4484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,24719.76171875,23400.0,0.0,0.0,0.4845322966575622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2691848278045654,1.2692002058029177,-1.537211392133031e-05,0.0,0.0004917387268505,0.0,0.0,251.1180725097656,0.0,0.0,0.0,0.7011367082595825,4.0,0.0,1.0
645960,293.1935729980469,297.1499938964844,293.1499938964844,0.3053224682807922,-5573.34326171875,304.1588134765625,0.9056572914123536,0.3950035274028778,0.356821745634079,293.8062744140625,297.1499938964844,293.1499938964844,0.0041699330322444,-329.314697265625,296.7070007324219,0.4314810335636139,0.050000000745058,0.0501072071492672,293.22052001953125,297.1499938964844,293.1499938964844,0.330265074968338,-4610.04638671875,304.163818359375,0.926890194416046,0.4199561178684234,0.2950344383716583,293.2584533691406,297.1499938964844,293.1499938964844,0.4483064413070678,-7909.80322265625,304.20721435546875,0.9990000128746032,0.5566893815994263,0.50449538230896,293.3107604980469,297.1499938964844,293.1499938964844,0.0084220608696341,-2776.216796875,300.9056091308594,0.4314810335636139,0.050000000745058,0.2376870065927505,291.2314758300781,291.1499938964844,260.6200561523437,259.0482788085937,279.520263671875,294.02716064453125,291.23419189453125,1.0,0.3649427890777588,0.7745609879493713,0.7745609879493713,1.0,1.0,-1.7333399057388306,0.7528623938560486,0.980477511882782,0.3538829088211059,0.0,0.0,0.7966133952140808,87.9356918334961,51.0,46.289669036865234,-20528.72265625,555.0070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453857421875,309.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23961.826171875,23400.0,0.0,0.0,0.4831002950668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233529567718506,1.2335442304611206,-1.4658828149549665e-05,0.0,0.0004902853979729,0.0,0.0,232.089096069336,0.0,0.0,0.0,0.6971224546432495,4.0,0.0,1.0
646020,293.1903686523437,297.1499938964844,293.1499938964844,0.3026365637779236,-5532.92236328125,304.1605529785156,0.9256431460380554,0.3946120738983154,0.3561625182628631,293.8138732910156,297.1499938964844,293.1499938964844,0.0039478265680372,-311.7319641113281,296.5150756835937,0.4438951909542084,0.050000000745058,0.0498059801757335,293.2220153808594,297.1499938964844,293.1499938964844,0.3263027369976043,-4564.912109375,304.1661682128906,0.9467281699180604,0.4180002808570862,0.2937213182449341,293.2121276855469,297.1499938964844,293.1499938964844,0.4154529273509979,-7432.4296875,304.2442321777344,0.9990000128746032,0.5634081363677979,0.475322812795639,293.3089599609375,297.1499938964844,293.1499938964844,0.0082604838535189,-2731.48583984375,300.87628173828125,0.4438951909542084,0.050000000745058,0.2362581193447113,291.3017578125,291.1499938964844,260.6315612792969,259.0581970214844,279.5694885253906,294.0527038574219,291.30743408203125,1.0,0.3521345555782318,0.7736608386039734,0.7736608386039734,1.0,1.0,-1.6938703060150146,0.734192430973053,0.9596778154373168,0.3436072468757629,0.0,0.0,0.7730068564414978,79.4621810913086,51.0,91.8336944580078,-20157.771484375,504.91497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69317626953125,309.6373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,24006.646484375,23400.0,0.0,0.0,0.4791348874568939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1873739957809448,1.1873879432678225,-1.3990435036248527e-05,0.0,0.000486260978505,0.0,0.0,211.39117431640625,0.0,0.0,0.0,0.6754641532897949,4.0,0.0,1.0
646080,293.1901550292969,297.1499938964844,293.1499938964844,0.3024684488773346,-5530.3974609375,304.16064453125,0.9270477294921876,0.3945937156677246,0.3561251163482666,293.8143310546875,297.1499938964844,293.1499938964844,0.0039332215674221,-310.5726318359375,296.5033874511719,0.4447778761386871,0.050000000745058,0.0497870296239852,293.22271728515625,297.1499938964844,293.1499938964844,0.325991690158844,-4561.35693359375,304.1664123535156,0.9479840993881226,0.4177547693252563,0.2935919463634491,293.2085266113281,297.1499938964844,293.1499938964844,0.4133135974407196,-7401.32568359375,304.24627685546875,0.9990000128746032,0.5640056133270264,0.4734272360801697,293.3087463378906,297.1499938964844,293.1499938964844,0.0082503985613584,-2728.66796875,300.8747863769531,0.4447778761386871,0.050000000745058,0.2361682206392288,291.3064270019531,291.1499938964844,260.6322631835937,259.0588073730469,279.5715026855469,294.05224609375,291.3119812011719,1.0,0.3513009250164032,0.7736050486564636,0.7736050486564636,1.0,1.0,-1.6912636756896973,0.7329620122909546,0.9583017230033876,0.3429298996925354,0.0,0.0,0.7711816430091858,78.92723846435547,54.0,92.8211669921875,-20131.38671875,501.74993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7106018066406,309.64727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,24022.298828125,23400.0,0.0,0.0,0.4788314700126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1836243867874146,1.183638334274292,-1.393998900311999e-05,0.0,0.0004859530890826,0.0,0.0,209.80010986328125,0.0,0.0,0.0,0.6737475991249084,4.0,0.0,1.0
646140,293.1862487792969,297.1499938964844,293.1499938964844,0.3004637062549591,-5500.81103515625,304.16033935546875,0.9434010982513428,0.3943647742271423,0.3556800186634063,293.8221130371094,297.1499938964844,293.1499938964844,0.0037085658404976,-292.8822326660156,296.2876892089844,0.4554915130138397,0.050000000745058,0.0495770685374736,293.2288818359375,297.1499938964844,293.1499938964844,0.3210105001926422,-4504.99609375,304.1690368652344,0.9610432386398317,0.4146337509155273,0.291092574596405,293.1533508300781,297.1499938964844,293.1499938964844,0.3881344497203827,-7040.64013671875,304.25537109375,0.9990000128746032,0.5737425684928894,0.4518894255161285,293.3048095703125,297.1499938964844,293.1499938964844,0.0081214820966124,-2693.400146484375,300.8450622558594,0.4554915130138397,0.050000000745058,0.2351722568273544,291.3605041503906,291.1499938964844,260.6443176269531,259.0692749023437,279.5974426269531,294.0455627441406,291.3622436523437,1.0,0.3421798348426819,0.7726491093635559,0.7726491093635559,1.0,1.0,-1.6604093313217163,0.7183957099914551,0.9420136213302612,0.3347639143466949,0.0,0.0,0.7388652563095093,72.9621810913086,72.0,67.21253967285156,-19737.59375,465.9844055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.041748046875,309.7901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24229.0078125,22320.0,0.0,0.0,0.4726326763629913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087058782577517,1.1087188720703125,-1.294385947403498e-05,0.0,0.0004796620924025,0.0,0.0,179.59254455566406,0.0,0.0,0.0,0.624969482421875,4.0,0.0,1.0
646200,293.1862487792969,297.1499938964844,293.1499938964844,0.3004637062549591,-5500.81103515625,304.16033935546875,0.9434010982513428,0.3943647742271423,0.3556800186634063,293.8221130371094,297.1499938964844,293.1499938964844,0.0037085658404976,-292.8822326660156,296.2876892089844,0.4554915130138397,0.050000000745058,0.0495770685374736,293.2288818359375,297.1499938964844,293.1499938964844,0.3210105001926422,-4504.99609375,304.1690368652344,0.9610432386398317,0.4146337509155273,0.291092574596405,293.1533508300781,297.1499938964844,293.1499938964844,0.3881344497203827,-7040.64013671875,304.25537109375,0.9990000128746032,0.5737425684928894,0.4518894255161285,293.3048095703125,297.1499938964844,293.1499938964844,0.0081214820966124,-2693.400146484375,300.8450622558594,0.4554915130138397,0.050000000745058,0.2351722568273544,291.3605041503906,291.1499938964844,260.6443176269531,259.0692749023437,279.5974426269531,294.0455627441406,291.3622436523437,1.0,0.3421798348426819,0.7726491093635559,0.7726491093635559,1.0,1.0,-1.6604093313217163,0.7183957099914551,0.9420136213302612,0.3347639143466949,0.0,0.0,0.7388652563095093,72.9621810913086,72.0,67.21253967285156,-19737.59375,465.9844055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.041748046875,309.7901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24229.0078125,22320.0,0.0,0.0,0.4726326763629913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087058782577517,1.1087188720703125,-1.294385947403498e-05,0.0,0.0004796620924025,0.0,0.0,179.59254455566406,0.0,0.0,0.0,0.624969482421875,4.0,0.0,1.0
646260,293.1838073730469,297.1499938964844,293.1499938964844,0.3008785843849182,-5508.28564453125,304.1573486328125,0.945730686187744,0.3942943811416626,0.3555755317211151,293.8265686035156,297.1499938964844,293.1499938964844,0.0035875588655471,-283.85888671875,296.1249084472656,0.4571274816989898,0.050000000745058,0.0495478883385658,293.2282409667969,297.1499938964844,293.1499938964844,0.3203610777854919,-4498.998046875,304.16607666015625,0.9623233675956726,0.4135608375072479,0.290225625038147,293.1303405761719,297.1499938964844,293.1499938964844,0.3844556212425232,-6996.62451171875,304.2390441894531,0.9990000128746032,0.578255832195282,0.4488103687763214,293.30224609375,297.1499938964844,293.1499938964844,0.0080917235463857,-2689.001220703125,300.8145446777344,0.4571274816989898,0.050000000745058,0.2350338548421859,291.33917236328125,291.1499938964844,260.65155029296875,259.0755310058594,279.6040954589844,294.0431823730469,291.33477783203125,1.0,0.3412341773509979,0.772315502166748,0.772315502166748,1.0,1.0,-1.6553308963775637,0.7159889936447144,0.9393419027328492,0.3333216309547424,0.0,0.0,0.7252860069274902,72.1148910522461,72.0,-8.77269458770752,-19497.26171875,460.5921325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2695617675781,309.8110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,23276.84375,22320.0,0.0,0.0,0.4679421782493591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442521572113037,1.0442640781402588,-1.1885871572303586e-05,0.0,0.0004749018116854,0.0,0.0,153.87335205078125,0.0,0.0,0.0,0.6085293292999268,4.0,0.0,1.0
646320,293.1822204589844,297.1499938964844,293.1499938964844,0.3013673424720764,-5516.380859375,304.1553649902344,0.9442505836486816,0.3942609429359436,0.3555576205253601,293.82940673828125,297.1499938964844,293.1499938964844,0.0035150174517184,-278.4891967773437,296.0111389160156,0.4561419785022735,0.050000000745058,0.0495654344558715,293.2274780273437,297.1499938964844,293.1499938964844,0.3202542066574096,-4498.69775390625,304.16387939453125,0.9604333639144896,0.4129163920879364,0.2897704541683197,293.1211853027344,297.1499938964844,293.1499938964844,0.3860973417758941,-7028.2119140625,304.2227783203125,0.9990000128746032,0.5802435278892517,0.4506594240665436,293.3007202148437,297.1499938964844,293.1499938964844,0.0080847153440117,-2689.71337890625,300.7920227050781,0.4561419785022735,0.050000000745058,0.2351170927286148,291.31744384765625,291.1499938964844,260.65643310546875,259.07977294921875,279.60552978515625,294.0425109863281,291.3136291503906,1.0,0.3421132862567901,0.7720930576324463,0.7720930576324463,1.0,1.0,-1.6570987701416016,0.7167781591415405,0.940320611000061,0.3337335884571075,0.0,0.0,0.7186872363090515,72.59512329101562,90.0,-33.59194564819336,-19457.92578125,462.9913940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4115295410156,309.8578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,23050.474609375,22320.0,0.0,0.0,0.4646154940128326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0204832553863523,1.020494818687439,-1.153666107711615e-05,0.0,0.0004715256800409,0.0,0.0,145.32130432128906,0.0,0.0,0.0,0.5977372527122498,4.0,0.0,1.0
646380,293.17889404296875,297.1499938964844,293.1499938964844,0.3030697405338287,-5543.6298828125,304.1507263183594,0.9322739839553832,0.3941260576248169,0.3555967211723327,293.8365173339844,297.1499938964844,293.1499938964844,0.0033383504487574,-265.4451904296875,295.7162780761719,0.4483546316623688,0.050000000745058,0.0497131682932376,293.22589111328125,297.1499938964844,293.1499938964844,0.3205603063106537,-4504.35595703125,304.15875244140625,0.9477381706237792,0.4112779200077057,0.2887530028820038,293.12017822265625,297.1499938964844,293.1499938964844,0.4016653895378113,-7275.64697265625,304.1722717285156,0.9990000128746032,0.5812381505966187,0.4659490287303924,293.2983093261719,297.1499938964844,293.1499938964844,0.0080885384231805,-2698.306396484375,300.7295227050781,0.4483546316623688,0.050000000745058,0.235817864537239,291.2518615722656,291.1499938964844,260.6687927246094,259.0904846191406,279.6015625,294.04376220703125,291.2459411621094,1.0,0.3487551808357239,0.7715370059013367,0.7715370059013367,1.0,1.0,-1.6752893924713137,0.725171685218811,0.9501177668571472,0.3383464217185974,0.0,0.0,0.7091305255889893,76.71409606933594,108.0,-82.74481964111328,-19497.716796875,485.5929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6718444824219,309.9247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,22689.6328125,22320.0,0.0,0.0,0.4563934206962585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9811536073684692,0.981164574623108,-1.0977008059853688e-05,0.0,0.0004631812917068,0.0,0.0,131.937255859375,0.0,0.0,0.0,0.5801323056221008,4.0,0.0,1.0
646440,293.17889404296875,297.1499938964844,293.1499938964844,0.3030697405338287,-5543.6298828125,304.1507263183594,0.9322739839553832,0.3941260576248169,0.3555967211723327,293.8365173339844,297.1499938964844,293.1499938964844,0.0033383504487574,-265.4451904296875,295.7162780761719,0.4483546316623688,0.050000000745058,0.0497131682932376,293.22589111328125,297.1499938964844,293.1499938964844,0.3205603063106537,-4504.35595703125,304.15875244140625,0.9477381706237792,0.4112779200077057,0.2887530028820038,293.12017822265625,297.1499938964844,293.1499938964844,0.4016653895378113,-7275.64697265625,304.1722717285156,0.9990000128746032,0.5812381505966187,0.4659490287303924,293.2983093261719,297.1499938964844,293.1499938964844,0.0080885384231805,-2698.306396484375,300.7295227050781,0.4483546316623688,0.050000000745058,0.235817864537239,291.2518615722656,291.1499938964844,260.6687927246094,259.0904846191406,279.6015625,294.04376220703125,291.2459411621094,1.0,0.3487551808357239,0.7715370059013367,0.7715370059013367,1.0,1.0,-1.6752893924713137,0.725171685218811,0.9501177668571472,0.3383464217185974,0.0,0.0,0.7091305255889893,76.71409606933594,108.0,-82.74481964111328,-19497.716796875,485.5929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6718444824219,309.9247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,22689.6328125,22320.0,0.0,0.0,0.4563934206962585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9811536073684692,0.981164574623108,-1.0977008059853688e-05,0.0,0.0004631812917068,0.0,0.0,131.937255859375,0.0,0.0,0.0,0.5801323056221008,4.0,0.0,1.0
646500,293.1776733398437,297.1499938964844,293.1499938964844,0.3042202293872833,-5561.66943359375,304.14849853515625,0.922843337059021,0.3939970731735229,0.3556193709373474,293.84014892578125,297.1499938964844,293.1499938964844,0.0032529674936085,-259.190673828125,295.5598449707031,0.4425255954265594,0.050000000745058,0.0498361550271511,293.2255249023437,297.1499938964844,293.1499938964844,0.3210243582725525,-4510.69091796875,304.15631103515625,0.937755048274994,0.4103864729404449,0.288244754076004,293.130615234375,297.1499938964844,293.1499938964844,0.4148716926574707,-7477.45263671875,304.14422607421875,0.9990000128746032,0.5795729756355286,0.4783065021038055,293.29815673828125,297.1499938964844,293.1499938964844,0.0081020910292863,-2706.580322265625,300.6927795410156,0.4425255954265594,0.050000000745058,0.2364012598991394,291.2087707519531,291.1499938964844,260.6751403808594,259.09600830078125,279.596435546875,294.0458374023437,291.2023620605469,1.0,0.3540503084659576,0.7712590098381042,0.7712590098381042,1.0,1.0,-1.6903873682022097,0.7321748733520508,0.9582124948501588,0.3422151803970337,0.0,0.0,0.7095063328742981,80.14655303955078,108.0,-101.68665313720705,-19588.40625,504.7279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7353820800781,309.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,22510.96875,21240.0,0.0,0.0,0.4526434242725372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737298488616944,0.9737406969070436,-1.0848476449609734e-05,0.0,0.000459375558421,0.0,0.0,129.2911376953125,0.0,0.0,0.0,0.5617755651473999,4.0,0.0,1.0
646560,293.17681884765625,297.1499938964844,293.1499938964844,0.3060741722583771,-5590.56494140625,304.1453857421875,0.912098467350006,0.3938133716583252,0.3556235134601593,293.8439636230469,297.1499938964844,293.1499938964844,0.0031681121326982,-253.18833923339844,295.3845520019531,0.4360509216785431,0.050000000745058,0.0499882362782955,293.2255249023437,297.1499938964844,293.1499938964844,0.3222158253192901,-4525.6484375,304.1529846191406,0.9260252714157104,0.4094285666942596,0.287714809179306,293.1474609375,297.1499938964844,293.1499938964844,0.4319064617156982,-7733.64501953125,304.1142578125,0.9990000128746032,0.5765200257301331,0.4931590855121612,293.298828125,297.1499938964844,293.1499938964844,0.0081295184791088,-2720.89599609375,300.64697265625,0.4360509216785431,0.050000000745058,0.2371226549148559,291.14044189453125,291.1499938964844,260.681640625,259.1016540527344,279.590576171875,294.048828125,291.1302185058594,1.0,0.360405832529068,0.7706982493400574,0.7706982493400574,1.0,1.0,-1.7086337804794312,0.7406116127967834,0.9680221676826476,0.3468583822250366,0.0,0.0,0.7167226076126099,84.38667297363281,111.0,-150.12559509277344,-19625.1171875,528.5318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7619323730469,309.8660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,21433.201171875,21240.0,0.0,0.0,0.4491737484931946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9580048322677612,0.9580152630805968,-1.0420278158562724e-05,0.0,0.0004558542277663,0.0,0.0,122.4276123046875,0.0,0.0,0.0,0.5667206048965454,4.0,0.0,1.0
646620,293.1760559082031,297.1499938964844,293.1499938964844,0.307947963476181,-5619.06884765625,304.1439819335937,0.8970683813095093,0.3932933211326599,0.3554449379444122,293.85205078125,297.1499938964844,293.1499938964844,0.0029969993047416,-240.32603454589844,295.0675048828125,0.4269390106201172,0.050000000745058,0.050237625837326,293.22381591796875,297.1499938964844,293.1499938964844,0.3227900266647339,-4533.31005859375,304.15118408203125,0.9084339141845704,0.4078412055969238,0.2866061627864837,293.191650390625,297.1499938964844,293.1499938964844,0.4588889181613922,-8127.73095703125,304.08203125,0.9990000128746032,0.5676510334014893,0.5165941119194031,293.3022155761719,297.1499938964844,293.1499938964844,0.0081424172967672,-2733.072021484375,300.56475830078125,0.4269390106201172,0.050000000745058,0.2383056581020355,291.0629577636719,291.1499938964844,260.6951599121094,259.1133728027344,279.5856628417969,294.0557556152344,291.0599060058594,1.0,0.3699419200420379,0.7695767879486084,0.7695767879486084,1.0,1.0,-1.736953854560852,0.7536366581916809,0.9833171963691713,0.3541561961174011,0.0,0.0,0.7346605658531189,91.3213882446289,114.0,-101.36217498779295,-19940.501953125,567.4274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6480407714844,309.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,20915.4921875,21240.0,0.0,0.0,0.4440189599990845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898167848587036,0.9898274540901184,-1.067947505362099e-05,0.0,0.0004506228142417,0.0,0.0,131.04666137695312,0.0,0.0,0.0,0.5797656774520874,4.0,0.0,1.0
646680,293.1760559082031,297.1499938964844,293.1499938964844,0.307947963476181,-5619.06884765625,304.1439819335937,0.8970683813095093,0.3932933211326599,0.3554449379444122,293.85205078125,297.1499938964844,293.1499938964844,0.0029969993047416,-240.32603454589844,295.0675048828125,0.4269390106201172,0.050000000745058,0.050237625837326,293.22381591796875,297.1499938964844,293.1499938964844,0.3227900266647339,-4533.31005859375,304.15118408203125,0.9084339141845704,0.4078412055969238,0.2866061627864837,293.191650390625,297.1499938964844,293.1499938964844,0.4588889181613922,-8127.73095703125,304.08203125,0.9990000128746032,0.5676510334014893,0.5165941119194031,293.3022155761719,297.1499938964844,293.1499938964844,0.0081424172967672,-2733.072021484375,300.56475830078125,0.4269390106201172,0.050000000745058,0.2383056581020355,291.0629577636719,291.1499938964844,260.6951599121094,259.1133728027344,279.5856628417969,294.0557556152344,291.0599060058594,1.0,0.3699419200420379,0.7695767879486084,0.7695767879486084,1.0,1.0,-1.736953854560852,0.7536366581916809,0.9833171963691713,0.3541561961174011,0.0,0.0,0.7346605658531189,91.3213882446289,114.0,-101.36217498779295,-19940.501953125,567.4274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6480407714844,309.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,20915.4921875,21240.0,0.0,0.0,0.4440189599990845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898167848587036,0.9898274540901184,-1.067947505362099e-05,0.0,0.0004506228142417,0.0,0.0,131.04666137695312,0.0,0.0,0.0,0.5797656774520874,4.0,0.0,1.0
646740,293.1763000488281,297.1499938964844,293.1499938964844,0.3088693916797638,-5632.77294921875,304.1444396972656,0.883816123008728,0.3925826549530029,0.3550696969032287,293.8611755371094,297.1499938964844,293.1499938964844,0.002812439808622,-226.01597595214844,294.7644348144531,0.4193680584430694,0.050000000745058,0.050486322492361,293.216796875,297.1499938964844,293.1499938964844,0.3238730430603027,-4546.41796875,304.14898681640625,0.8950052261352539,0.4074155390262604,0.286491185426712,293.2443542480469,297.1499938964844,293.1499938964844,0.4754622876644134,-8361.154296875,304.0788879394531,0.9959515929222108,0.5559090375900269,0.5298985242843628,293.3070983886719,297.1499938964844,293.1499938964844,0.0081310346722602,-2736.850341796875,300.4851989746094,0.4193680584430694,0.050000000745058,0.2394853830337524,291.017333984375,291.1499938964844,260.7095947265625,259.1258544921875,279.571044921875,294.0307922363281,291.0151062011719,1.0,0.3778559267520904,0.7684552669525146,0.7684552669525146,1.0,1.0,-1.7535536289215088,0.7611312866210938,0.9924224019050598,0.3585914075374603,0.0,0.0,0.7554041147232056,97.9974594116211,117.0,-69.97525024414062,-20140.6796875,598.7262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3542175292969,309.6876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,20761.341796875,20160.0,0.0,0.0,0.4415093064308166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0323536396026611,1.032364845275879,-1.1166949661856052e-05,0.0,0.0004480758216232,0.0,0.0,144.46591186523438,0.0,0.0,0.0,0.5836545825004578,4.0,0.0,1.0
646800,293.1763000488281,297.1499938964844,293.1499938964844,0.3088693916797638,-5632.77294921875,304.1444396972656,0.883816123008728,0.3925826549530029,0.3550696969032287,293.8611755371094,297.1499938964844,293.1499938964844,0.002812439808622,-226.01597595214844,294.7644348144531,0.4193680584430694,0.050000000745058,0.050486322492361,293.216796875,297.1499938964844,293.1499938964844,0.3238730430603027,-4546.41796875,304.14898681640625,0.8950052261352539,0.4074155390262604,0.286491185426712,293.2443542480469,297.1499938964844,293.1499938964844,0.4754622876644134,-8361.154296875,304.0788879394531,0.9959515929222108,0.5559090375900269,0.5298985242843628,293.3070983886719,297.1499938964844,293.1499938964844,0.0081310346722602,-2736.850341796875,300.4851989746094,0.4193680584430694,0.050000000745058,0.2394853830337524,291.017333984375,291.1499938964844,260.7095947265625,259.1258544921875,279.571044921875,294.0307922363281,291.0151062011719,1.0,0.3778559267520904,0.7684552669525146,0.7684552669525146,1.0,1.0,-1.7535536289215088,0.7611312866210938,0.9924224019050598,0.3585914075374603,0.0,0.0,0.7554041147232056,97.9974594116211,117.0,-69.97525024414062,-20140.6796875,598.7262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3542175292969,309.6876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,20761.341796875,20160.0,0.0,0.0,0.4415093064308166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0323536396026611,1.032364845275879,-1.1166949661856052e-05,0.0,0.0004480758216232,0.0,0.0,144.46591186523438,0.0,0.0,0.0,0.5836545825004578,4.0,0.0,1.0
646860,293.17694091796875,297.1499938964844,293.1499938964844,0.3090981245040893,-5635.7236328125,304.1460266113281,0.8697093725204468,0.3917918503284454,0.35467529296875,293.8707580566406,297.1499938964844,293.1499938964844,0.0026207254268229,-210.8363494873047,294.4726257324219,0.4117843508720398,0.050000000745058,0.0507842637598514,293.2158203125,297.1499938964844,293.1499938964844,0.3235767483711242,-4543.02587890625,304.1499938964844,0.8802053928375244,0.4059260785579681,0.2858220934867859,293.2711486816406,297.1499938964844,293.1499938964844,0.4700400829315185,-8265.009765625,304.1113586425781,0.97912335395813,0.5480220913887024,0.5215070843696594,293.3120422363281,297.1499938964844,293.1499938964844,0.0081157311797142,-2737.48828125,300.4101867675781,0.4117843508720398,0.050000000745058,0.2408986687660217,290.9956970214844,291.1499938964844,260.7251281738281,259.1392517089844,279.5835266113281,294.0214233398437,290.997314453125,1.0,0.3834606409072876,0.7670590281486511,0.7670590281486511,1.0,1.0,-1.744776964187622,0.7567617893218994,0.9880152344703674,0.3560689389705658,0.0,0.0,0.7783028483390808,105.34871673583984,120.0,-23.89000701904297,-20048.724609375,614.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0346984863281,309.51129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,19723.705078125,20160.0,0.0,0.0,0.4405269026756286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0599963665008545,1.0600075721740725,-1.1283509593340568e-05,0.0,0.0004470788117032,0.0,0.0,151.68133544921875,0.0,0.0,0.0,0.6077472567558289,4.0,0.0,1.0
646920,293.17694091796875,297.1499938964844,293.1499938964844,0.3090981245040893,-5635.7236328125,304.1460266113281,0.8697093725204468,0.3917918503284454,0.35467529296875,293.8707580566406,297.1499938964844,293.1499938964844,0.0026207254268229,-210.8363494873047,294.4726257324219,0.4117843508720398,0.050000000745058,0.0507842637598514,293.2158203125,297.1499938964844,293.1499938964844,0.3235767483711242,-4543.02587890625,304.1499938964844,0.8802053928375244,0.4059260785579681,0.2858220934867859,293.2711486816406,297.1499938964844,293.1499938964844,0.4700400829315185,-8265.009765625,304.1113586425781,0.97912335395813,0.5480220913887024,0.5215070843696594,293.3120422363281,297.1499938964844,293.1499938964844,0.0081157311797142,-2737.48828125,300.4101867675781,0.4117843508720398,0.050000000745058,0.2408986687660217,290.9956970214844,291.1499938964844,260.7251281738281,259.1392517089844,279.5835266113281,294.0214233398437,290.997314453125,1.0,0.3834606409072876,0.7670590281486511,0.7670590281486511,1.0,1.0,-1.744776964187622,0.7567617893218994,0.9880152344703674,0.3560689389705658,0.0,0.0,0.7783028483390808,105.34871673583984,120.0,-23.89000701904297,-20048.724609375,614.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0346984863281,309.51129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,19723.705078125,20160.0,0.0,0.0,0.4405269026756286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0599963665008545,1.0600075721740725,-1.1283509593340568e-05,0.0,0.0004470788117032,0.0,0.0,151.68133544921875,0.0,0.0,0.0,0.6077472567558289,4.0,0.0,1.0
646980,293.1776733398437,297.1499938964844,293.1499938964844,0.3079912662506103,-5618.3115234375,304.149169921875,0.8598217964172363,0.3909559249877929,0.3541450202465057,293.8809814453125,297.1499938964844,293.1499938964844,0.0024136032443493,-194.0442657470703,294.2094116210937,0.4067263007164001,0.050000000745058,0.0510129332542419,293.2165222167969,297.1499938964844,293.1499938964844,0.3215287029743194,-4519.099609375,304.15338134765625,0.869385838508606,0.4041191935539245,0.284765750169754,293.2796630859375,297.1499938964844,293.1499938964844,0.4652107059955597,-8186.7431640625,304.1319885253906,0.96610426902771,0.5432060360908508,0.5167129039764404,293.3163452148437,297.1499938964844,293.1499938964844,0.00806350633502,-2724.699462890625,300.3482360839844,0.4067263007164001,0.050000000745058,0.2419833838939666,291.01983642578125,291.1499938964844,260.74200439453125,259.1537780761719,279.6029663085937,294.0263671875,291.0213623046875,1.0,0.3877947330474853,0.7656628489494324,0.7656628489494324,1.0,1.0,-1.7386914491653442,0.7536390423774719,0.9850524067878724,0.3542915880680084,0.0,0.0,0.7940099239349365,111.00741577148438,123.0,16.283174514770508,-20019.203125,626.8556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7171936035156,309.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19756.3203125,20160.0,0.0,0.0,0.4408054649829864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0984246730804443,1.09843647480011,-1.17945664896979e-05,0.0,0.0004473614972084,0.0,0.0,165.57850646972656,0.0,0.0,0.0,0.6252052187919617,4.0,0.0,1.0
647040,293.1776733398437,297.1499938964844,293.1499938964844,0.3079912662506103,-5618.3115234375,304.149169921875,0.8598217964172363,0.3909559249877929,0.3541450202465057,293.8809814453125,297.1499938964844,293.1499938964844,0.0024136032443493,-194.0442657470703,294.2094116210937,0.4067263007164001,0.050000000745058,0.0510129332542419,293.2165222167969,297.1499938964844,293.1499938964844,0.3215287029743194,-4519.099609375,304.15338134765625,0.869385838508606,0.4041191935539245,0.284765750169754,293.2796630859375,297.1499938964844,293.1499938964844,0.4652107059955597,-8186.7431640625,304.1319885253906,0.96610426902771,0.5432060360908508,0.5167129039764404,293.3163452148437,297.1499938964844,293.1499938964844,0.00806350633502,-2724.699462890625,300.3482360839844,0.4067263007164001,0.050000000745058,0.2419833838939666,291.01983642578125,291.1499938964844,260.74200439453125,259.1537780761719,279.6029663085937,294.0263671875,291.0213623046875,1.0,0.3877947330474853,0.7656628489494324,0.7656628489494324,1.0,1.0,-1.7386914491653442,0.7536390423774719,0.9850524067878724,0.3542915880680084,0.0,0.0,0.7940099239349365,111.00741577148438,123.0,16.283174514770508,-20019.203125,626.8556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7171936035156,309.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19756.3203125,20160.0,0.0,0.0,0.4408054649829864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0984246730804443,1.09843647480011,-1.17945664896979e-05,0.0,0.0004473614972084,0.0,0.0,165.57850646972656,0.0,0.0,0.0,0.6252052187919617,4.0,0.0,1.0
647100,293.17791748046875,297.1499938964844,293.1499938964844,0.3074508905410766,-5609.9716796875,304.1502990722656,0.8558290004730225,0.3905607461929321,0.3538769483566284,293.8861083984375,297.1499938964844,293.1499938964844,0.0023078052327036,-185.4785003662109,294.0757751464844,0.4047008156776428,0.050000000745058,0.051110778003931,293.21685791015625,297.1499938964844,293.1499938964844,0.3204772472381592,-4506.95947265625,304.1546630859375,0.8649212121963501,0.4032075405120849,0.2842040359973907,293.28125,297.1499938964844,293.1499938964844,0.4631993770599365,-8155.09375,304.1388854980469,0.9605041742324828,0.5412511825561523,0.5148654580116272,293.31817626953125,297.1499938964844,293.1499938964844,0.0080350982025265,-2717.752197265625,300.3173217773437,0.4047008156776428,0.050000000745058,0.2424475252628326,291.0305480957031,291.1499938964844,260.7510070800781,259.1614990234375,279.61358642578125,294.03057861328125,291.0320129394531,1.0,0.389644980430603,0.7649646997451782,0.7649646997451782,1.0,1.0,-1.7361515760421753,0.7523130178451538,0.9838384985923768,0.353532463312149,0.0,0.0,0.8008928298950195,113.43045806884766,123.0,22.696006774902344,-19994.669921875,632.2306518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692443847656,309.28125,278.1499938964844,0.0,18000.0,313.1499938964844,19788.64453125,19080.0,0.0,0.0,0.4413022398948669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114962100982666,1.1149741411209106,-1.2024152056255843e-05,0.0,0.0004478656919673,0.0,0.0,171.87432861328125,0.0,0.0,0.0,0.6178251504898071,4.0,0.0,1.0
647160,293.1780090332031,297.1499938964844,293.1499938964844,0.3075453639030456,-5611.63916015625,304.1500549316406,0.8522732853889465,0.3901895880699157,0.3536193668842315,293.89111328125,297.1499938964844,293.1499938964844,0.0021992872934788,-176.85540771484375,293.9241638183594,0.4028864800930023,0.050000000745058,0.0512009896337986,293.2171325683594,297.1499938964844,293.1499938964844,0.3200735747814178,-4502.6953125,304.1545104980469,0.8609014749526978,0.4023105800151825,0.2836419343948364,293.28192138671875,297.1499938964844,293.1499938964844,0.4622103273868561,-8139.50341796875,304.14263916015625,0.9553163051605223,0.539456307888031,0.5131982564926147,293.3197631835937,297.1499938964844,293.1499938964844,0.0080143399536609,-2714.937255859375,300.28009033203125,0.4028864800930023,0.050000000745058,0.2428754419088363,291.01861572265625,291.1499938964844,260.7604064941406,259.1695861816406,279.62384033203125,294.0351867675781,291.0162658691406,1.0,0.391341358423233,0.7644737362861633,0.7644737362861633,1.0,1.0,-1.7337875366210938,0.7511053681373596,0.982682168483734,0.3528529703617096,0.0,0.0,0.8106008768081665,115.66398620605467,126.0,-10.470513343811035,-19868.58203125,637.1538696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4479064941406,309.1620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18986.783203125,19080.0,0.0,0.0,0.4418030977249145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1083883047103882,1.1083999872207642,-1.1754056686186232e-05,0.0,0.0004483739903662,0.0,0.0,167.55877685546875,0.0,0.0,0.0,0.627128541469574,4.0,0.0,1.0
647220,293.1778564453125,297.1499938964844,293.1499938964844,0.306800365447998,-5600.27392578125,304.1513366699219,0.8461280465126038,0.389505922794342,0.3531501591205597,293.9007568359375,297.1499938964844,293.1499938964844,0.0019889120012521,-159.88446044921875,293.6445007324219,0.3996865451335907,0.050000000745058,0.0513645559549331,293.21734619140625,297.1499938964844,293.1499938964844,0.3182747364044189,-4482.166015625,304.15606689453125,0.8538604974746704,0.4005627930164337,0.2825405895709991,293.2817687988281,297.1499938964844,293.1499938964844,0.458950936794281,-8090.06640625,304.1505432128906,0.9458627104759216,0.5361470580101013,0.5101825594902039,293.3223876953125,297.1499938964844,293.1499938964844,0.0079607367515563,-2702.49462890625,300.21588134765625,0.3996865451335907,0.050000000745058,0.2436513453722,291.0271911621094,291.1499938964844,260.7805480957031,259.1867980957031,279.6446533203125,294.044677734375,291.0289611816406,1.0,0.3943894207477569,0.7634917497634888,0.7634917497634888,1.0,1.0,-1.7294087409973145,0.7488596439361572,0.9805490970611572,0.3515841662883758,0.0,0.0,0.8270066976547241,119.71204376220705,129.0,15.746996879577637,-19855.53125,645.9719848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380065917969,309.0692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18765.564453125,19080.0,0.0,0.0,0.443140298128128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1387946605682373,1.1388068199157717,-1.2118953236495145e-05,0.0,0.0004497310728766,0.0,0.0,178.74887084960938,0.0,0.0,0.0,0.6407535076141357,4.0,0.0,1.0
