time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647280,293.1778564453125,297.1499938964844,293.1499938964844,0.306800365447998,-5600.27392578125,304.1513366699219,0.8461280465126038,0.389505922794342,0.3531501591205597,293.9007568359375,297.1499938964844,293.1499938964844,0.0019889120012521,-159.88446044921875,293.6445007324219,0.3996865451335907,0.050000000745058,0.0513645559549331,293.21734619140625,297.1499938964844,293.1499938964844,0.3182747364044189,-4482.166015625,304.15606689453125,0.8538604974746704,0.4005627930164337,0.2825405895709991,293.2817687988281,297.1499938964844,293.1499938964844,0.458950936794281,-8090.06640625,304.1505432128906,0.9458627104759216,0.5361470580101013,0.5101825594902039,293.3223876953125,297.1499938964844,293.1499938964844,0.0079607367515563,-2702.49462890625,300.21588134765625,0.3996865451335907,0.050000000745058,0.2436513453722,291.0271911621094,291.1499938964844,260.7805480957031,259.1867980957031,279.6446533203125,294.044677734375,291.0289611816406,1.0,0.3943894207477569,0.7634917497634888,0.7634917497634888,1.0,1.0,-1.7294087409973145,0.7488596439361572,0.9805490970611572,0.3515841662883758,0.0,0.0,0.8270066976547241,119.71204376220705,129.0,15.746996879577637,-19855.53125,645.9719848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380065917969,309.0692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18765.564453125,19080.0,0.0,0.0,0.443140298128128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1387946605682373,1.1388068199157717,-1.2118953236495145e-05,0.0,0.0004497310728766,0.0,0.0,178.74887084960938,0.0,0.0,0.0,0.6407535076141357,4.0,0.0,1.0
647340,293.1775817871094,297.1499938964844,293.1499938964844,0.3056365847587585,-5582.5966796875,304.1528015136719,0.8408375382423401,0.3888604044914245,0.3527067899703979,293.9102478027344,297.1499938964844,293.1499938964844,0.0017682899488136,-142.01319885253906,293.376953125,0.3968294262886047,0.050000000745058,0.051513273268938,293.2173767089844,297.1499938964844,293.1499938964844,0.3160336315631866,-4456.5029296875,304.15777587890625,0.8477211594581604,0.3988478779792785,0.281453937292099,293.2807006835937,297.1499938964844,293.1499938964844,0.4550753831863403,-8032.93896484375,304.1567687988281,0.9372453689575196,0.5330207943916321,0.5073637366294861,293.32452392578125,297.1499938964844,293.1499938964844,0.0078947618603706,-2685.33447265625,300.1576232910156,0.3968294262886047,0.050000000745058,0.2443567961454391,291.0535888671875,291.1499938964844,260.8026428222656,259.2056884765625,279.6661376953125,294.0540466308594,291.0555114746094,1.0,0.3971149921417236,0.7625097632408142,0.7625097632408142,1.0,1.0,-1.7252126932144165,0.7467011213302612,0.9785115718841552,0.35035440325737,0.0,0.0,0.8381208777427673,123.38803100585938,117.0,31.23548698425293,-19831.517578125,653.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06329345703125,308.9897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18813.2734375,18000.0,0.0,0.0,0.4448992311954498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163886547088623,1.163899064064026,-1.2480602890718728e-05,0.0,0.0004515161563176,0.0,0.0,188.94580078125,0.0,0.0,0.0,0.63741135597229,4.0,0.0,1.0
647400,293.1775817871094,297.1499938964844,293.1499938964844,0.3056365847587585,-5582.5966796875,304.1528015136719,0.8408375382423401,0.3888604044914245,0.3527067899703979,293.9102478027344,297.1499938964844,293.1499938964844,0.0017682899488136,-142.01319885253906,293.376953125,0.3968294262886047,0.050000000745058,0.051513273268938,293.2173767089844,297.1499938964844,293.1499938964844,0.3160336315631866,-4456.5029296875,304.15777587890625,0.8477211594581604,0.3988478779792785,0.281453937292099,293.2807006835937,297.1499938964844,293.1499938964844,0.4550753831863403,-8032.93896484375,304.1567687988281,0.9372453689575196,0.5330207943916321,0.5073637366294861,293.32452392578125,297.1499938964844,293.1499938964844,0.0078947618603706,-2685.33447265625,300.1576232910156,0.3968294262886047,0.050000000745058,0.2443567961454391,291.0535888671875,291.1499938964844,260.8026428222656,259.2056884765625,279.6661376953125,294.0540466308594,291.0555114746094,1.0,0.3971149921417236,0.7625097632408142,0.7625097632408142,1.0,1.0,-1.7252126932144165,0.7467011213302612,0.9785115718841552,0.35035440325737,0.0,0.0,0.8381208777427673,123.38803100585938,117.0,31.23548698425293,-19831.517578125,653.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06329345703125,308.9897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18813.2734375,18000.0,0.0,0.0,0.4448992311954498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163886547088623,1.163899064064026,-1.2480602890718728e-05,0.0,0.0004515161563176,0.0,0.0,188.94580078125,0.0,0.0,0.0,0.63741135597229,4.0,0.0,1.0
647460,293.1768798828125,297.1499938964844,293.1499938964844,0.3051454126834869,-5575.6162109375,304.1527404785156,0.842391312122345,0.3883022964000702,0.3521249890327453,293.9194030761719,297.1499938964844,293.1499938964844,0.0015407421160489,-123.76335906982422,293.08154296875,0.3979962468147278,0.050000000745058,0.0514524765312671,293.2170104980469,297.1499938964844,293.1499938964844,0.3144880533218384,-4439.36767578125,304.1578063964844,0.8486003279685974,0.3972179293632507,0.2802574932575226,293.2789306640625,297.1499938964844,293.1499938964844,0.4522260129451751,-7992.2158203125,304.1593017578125,0.9378994703292848,0.530069887638092,0.504490315914154,293.3262023925781,297.1499938964844,293.1499938964844,0.0078039718791842,-2663.93212890625,300.0904846191406,0.3979962468147278,0.050000000745058,0.2440683990716934,291.04840087890625,291.1499938964844,260.8269348144531,259.226318359375,279.68975830078125,294.0632629394531,291.0501708984375,1.0,0.3945969939231872,0.7615063190460205,0.7615063190460205,1.0,1.0,-1.719209909439087,0.7436915636062622,0.97551828622818,0.3486590981483459,0.0,0.0,0.852232813835144,121.7200164794922,105.0,12.18272590637207,-19697.94921875,644.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,308.9048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17868.802734375,18000.0,0.0,0.0,0.4464067220687866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588711738586426,1.1588833332061768,-1.219626847159816e-05,0.0,0.0004530460864771,0.0,0.0,184.65431213378903,0.0,0.0,0.0,0.6472038626670837,4.0,0.0,1.0
647520,293.1768798828125,297.1499938964844,293.1499938964844,0.3051454126834869,-5575.6162109375,304.1527404785156,0.842391312122345,0.3883022964000702,0.3521249890327453,293.9194030761719,297.1499938964844,293.1499938964844,0.0015407421160489,-123.76335906982422,293.08154296875,0.3979962468147278,0.050000000745058,0.0514524765312671,293.2170104980469,297.1499938964844,293.1499938964844,0.3144880533218384,-4439.36767578125,304.1578063964844,0.8486003279685974,0.3972179293632507,0.2802574932575226,293.2789306640625,297.1499938964844,293.1499938964844,0.4522260129451751,-7992.2158203125,304.1593017578125,0.9378994703292848,0.530069887638092,0.504490315914154,293.3262023925781,297.1499938964844,293.1499938964844,0.0078039718791842,-2663.93212890625,300.0904846191406,0.3979962468147278,0.050000000745058,0.2440683990716934,291.04840087890625,291.1499938964844,260.8269348144531,259.226318359375,279.68975830078125,294.0632629394531,291.0501708984375,1.0,0.3945969939231872,0.7615063190460205,0.7615063190460205,1.0,1.0,-1.719209909439087,0.7436915636062622,0.97551828622818,0.3486590981483459,0.0,0.0,0.852232813835144,121.7200164794922,105.0,12.18272590637207,-19697.94921875,644.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,308.9048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17868.802734375,18000.0,0.0,0.0,0.4464067220687866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588711738586426,1.1588833332061768,-1.219626847159816e-05,0.0,0.0004530460864771,0.0,0.0,184.65431213378903,0.0,0.0,0.0,0.6472038626670837,4.0,0.0,1.0
647580,293.1758117675781,297.1499938964844,293.1499938964844,0.3035258650779724,-5551.095703125,304.154541015625,0.8490117788314819,0.3878343403339386,0.3514940440654754,293.9284362792969,297.1499938964844,293.1499938964844,0.0013069632695987,-104.84515380859376,292.8182678222656,0.4020061492919922,0.050000000745058,0.0512457117438316,293.2161865234375,297.1499938964844,293.1499938964844,0.3117891550064087,-4408.373046875,304.1596984863281,0.8546408414840698,0.3956869840621948,0.2790266573429107,293.276611328125,297.1499938964844,293.1499938964844,0.4477552771568298,-7927.66552734375,304.16363525390625,0.945298969745636,0.5272694230079651,0.5016275644302368,293.327392578125,297.1499938964844,293.1499938964844,0.007670899387449,-2627.167724609375,300.036865234375,0.4020061492919922,0.050000000745058,0.2430875897407531,291.0838623046875,291.1499938964844,260.85357666015625,259.2489624023437,279.7149658203125,294.0722045898437,291.0867919921875,1.0,0.3889518082141876,0.7605029344558716,0.7605029344558716,1.0,1.0,-1.7121119499206543,0.7401754856109619,0.9719364047050476,0.3466618955135345,0.0,0.0,0.8588442206382751,116.33193969726562,93.0,41.47341537475586,-19671.638671875,623.8662719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9138488769531,308.90728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.046875,18000.0,0.0,0.0,0.4477989673614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1736665964126587,1.173678994178772,-1.2402724678395316e-05,0.0,0.0004544590192381,0.0,0.0,190.6796875,0.0,0.0,0.0,0.6539487242698669,4.0,0.0,1.0
647640,293.1758117675781,297.1499938964844,293.1499938964844,0.3035258650779724,-5551.095703125,304.154541015625,0.8490117788314819,0.3878343403339386,0.3514940440654754,293.9284362792969,297.1499938964844,293.1499938964844,0.0013069632695987,-104.84515380859376,292.8182678222656,0.4020061492919922,0.050000000745058,0.0512457117438316,293.2161865234375,297.1499938964844,293.1499938964844,0.3117891550064087,-4408.373046875,304.1596984863281,0.8546408414840698,0.3956869840621948,0.2790266573429107,293.276611328125,297.1499938964844,293.1499938964844,0.4477552771568298,-7927.66552734375,304.16363525390625,0.945298969745636,0.5272694230079651,0.5016275644302368,293.327392578125,297.1499938964844,293.1499938964844,0.007670899387449,-2627.167724609375,300.036865234375,0.4020061492919922,0.050000000745058,0.2430875897407531,291.0838623046875,291.1499938964844,260.85357666015625,259.2489624023437,279.7149658203125,294.0722045898437,291.0867919921875,1.0,0.3889518082141876,0.7605029344558716,0.7605029344558716,1.0,1.0,-1.7121119499206543,0.7401754856109619,0.9719364047050476,0.3466618955135345,0.0,0.0,0.8588442206382751,116.33193969726562,93.0,41.47341537475586,-19671.638671875,623.8662719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9138488769531,308.90728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.046875,18000.0,0.0,0.0,0.4477989673614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1736665964126587,1.173678994178772,-1.2402724678395316e-05,0.0,0.0004544590192381,0.0,0.0,190.6796875,0.0,0.0,0.0,0.6539487242698669,4.0,0.0,1.0
647700,293.1752014160156,297.1499938964844,293.1499938964844,0.302617996931076,-5537.39453125,304.1553649902344,0.8538388609886169,0.3876268565654754,0.3511695563793182,293.9329528808594,297.1499938964844,293.1499938964844,0.0011883985716849,-95.2597427368164,292.6888427734375,0.4047817885875702,0.050000000745058,0.0511071011424064,293.21563720703125,297.1499938964844,293.1499938964844,0.3103452622890472,-4391.79638671875,304.1605529785156,0.8591959476470947,0.3949521481990814,0.2784070968627929,293.2753601074219,297.1499938964844,293.1499938964844,0.4453804492950439,-7893.5703125,304.1654663085937,0.950805366039276,0.5259150266647339,0.5002047419548035,293.3278503417969,297.1499938964844,293.1499938964844,0.0075975134968757,-2606.47802734375,300.01141357421875,0.4047817885875702,0.050000000745058,0.2424300909042358,291.1048583984375,291.1499938964844,260.8678894042969,259.26104736328125,279.7281188964844,294.0766296386719,291.10791015625,1.0,0.3852945864200592,0.7600012421607971,0.7600012421607971,1.0,1.0,-1.7083144187927246,0.7383028864860535,0.9700114727020264,0.3455947339534759,0.0,0.0,0.8597525954246521,112.74061584472656,93.0,49.71146011352539,-19650.064453125,610.7774047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9005126953125,308.9132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17896.72265625,18000.0,0.0,0.0,0.4484196007251739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177995204925537,1.17800772190094,-1.247396539838519e-05,0.0,0.0004550888843368,0.0,0.0,192.57928466796875,0.0,0.0,0.0,0.6559702157974243,4.0,0.0,1.0
647760,293.174560546875,297.1499938964844,293.1499938964844,0.3016922771930694,-5523.46435546875,304.15606689453125,0.8596228361129761,0.3874321579933166,0.3508426249027252,293.937744140625,297.1499938964844,293.1499938964844,0.0010689430637285,-85.6166000366211,292.5588073730469,0.4080429077148437,0.050000000745058,0.0509515404701232,293.215087890625,297.1499938964844,293.1499938964844,0.3088876903057098,-4375.083984375,304.1612854003906,0.8647106885910034,0.3942331373691559,0.2777876853942871,293.2740173339844,297.1499938964844,293.1499938964844,0.4429842233657837,-7859.296875,304.1669921875,0.9572639465332032,0.5245869755744934,0.4987918138504028,293.3282470703125,297.1499938964844,293.1499938964844,0.0075217694975435,-2584.970458984375,299.9862976074219,0.4080429077148437,0.050000000745058,0.2416921705007553,291.1262512207031,291.1499938964844,260.8828430175781,259.2737121582031,279.7415771484375,294.0810546875,291.1293029785156,1.0,0.38121098279953,0.7595247626304626,0.7595247626304626,1.0,1.0,-1.7044090032577517,0.7363855242729187,0.9680234789848328,0.34450164437294,0.0,0.0,0.8591879606246948,108.71784210205078,81.0,54.40568923950195,-19622.712890625,596.4182739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8971862792969,308.9223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.013671875,18000.0,0.0,0.0,0.448956549167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799743175506592,1.1799867153167725,-1.2513675756054e-05,0.0,0.0004556338244583,0.0,0.0,193.527572631836,0.0,0.0,0.0,0.6569008231163025,4.0,0.0,1.0
647820,293.1732482910156,297.1499938964844,293.1499938964844,0.2998721003532409,-5496.208984375,304.1570739746094,0.874091386795044,0.3870764970779419,0.3501840531826019,293.9484558105469,297.1499938964844,293.1499938964844,0.0008276280132122,-66.18822479248047,292.2930603027344,0.4162322282791137,0.050000000745058,0.0506036765873432,293.21466064453125,297.1499938964844,293.1499938964844,0.3059435188770294,-4341.39208984375,304.16241455078125,0.8785555958747864,0.3926720917224884,0.2764918804168701,293.2712707519531,297.1499938964844,293.1499938964844,0.4382578134536743,-7792.05419921875,304.169189453125,0.9723315238952636,0.5220025777816772,0.4959976375102997,293.3288879394531,297.1499938964844,293.1499938964844,0.0073672118596732,-2540.8330078125,299.9360046386719,0.4162322282791137,0.050000000745058,0.240042045712471,291.16729736328125,291.1499938964844,260.9149169921875,259.30078125,279.7670288085937,294.0855712890625,291.1700439453125,1.0,0.3720293641090393,0.7585718631744385,0.7585718631744385,1.0,1.0,-1.6963090896606443,0.7324196100234985,0.963889479637146,0.3422348201274872,0.0,0.0,0.8540922999382019,99.73625946044922,69.0,55.5097885131836,-19553.064453125,564.9929809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213562011719,308.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18052.26171875,18000.0,0.0,0.0,0.4496901631355285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176828384399414,1.176840901374817,-1.2492454516177531e-05,0.0,0.000456378358649,0.0,0.0,192.46827697753903,0.0,0.0,0.0,0.6554372310638428,4.0,0.0,1.0
647880,293.1732482910156,297.1499938964844,293.1499938964844,0.2998721003532409,-5496.208984375,304.1570739746094,0.874091386795044,0.3870764970779419,0.3501840531826019,293.9484558105469,297.1499938964844,293.1499938964844,0.0008276280132122,-66.18822479248047,292.2930603027344,0.4162322282791137,0.050000000745058,0.0506036765873432,293.21466064453125,297.1499938964844,293.1499938964844,0.3059435188770294,-4341.39208984375,304.16241455078125,0.8785555958747864,0.3926720917224884,0.2764918804168701,293.2712707519531,297.1499938964844,293.1499938964844,0.4382578134536743,-7792.05419921875,304.169189453125,0.9723315238952636,0.5220025777816772,0.4959976375102997,293.3288879394531,297.1499938964844,293.1499938964844,0.0073672118596732,-2540.8330078125,299.9360046386719,0.4162322282791137,0.050000000745058,0.240042045712471,291.16729736328125,291.1499938964844,260.9149169921875,259.30078125,279.7670288085937,294.0855712890625,291.1700439453125,1.0,0.3720293641090393,0.7585718631744385,0.7585718631744385,1.0,1.0,-1.6963090896606443,0.7324196100234985,0.963889479637146,0.3422348201274872,0.0,0.0,0.8540922999382019,99.73625946044922,69.0,55.5097885131836,-19553.064453125,564.9929809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213562011719,308.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18052.26171875,18000.0,0.0,0.0,0.4496901631355285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176828384399414,1.176840901374817,-1.2492454516177531e-05,0.0,0.000456378358649,0.0,0.0,192.46827697753903,0.0,0.0,0.0,0.6554372310638428,4.0,0.0,1.0
647940,293.1718444824219,297.1499938964844,293.1499938964844,0.2981849908828735,-5471.11181640625,304.1575012207031,0.8927204012870789,0.3867750167846679,0.3495424389839172,293.95965576171875,297.1499938964844,293.1499938964844,0.0005863817641511,-46.83234405517578,292.0195007324219,0.4274283647537231,0.050000000745058,0.0502234101295471,293.2155456542969,297.1499938964844,293.1499938964844,0.3028452694416046,-4305.98974609375,304.1634521484375,0.896216869354248,0.3908568024635315,0.2749780118465423,293.2683410644531,297.1499938964844,293.1499938964844,0.43375164270401,-7728.33984375,304.1702880859375,0.9891178607940674,0.5195232629776001,0.4932674765586853,293.3293762207031,297.1499938964844,293.1499938964844,0.0072126402519643,-2496.510009765625,299.8846435546875,0.4274283647537231,0.050000000745058,0.2382382303476333,291.2034606933594,291.1499938964844,260.95001220703125,259.330322265625,279.7929382324219,294.0880432128906,291.20587158203125,1.0,0.3617953658103943,0.7576189041137695,0.7576189041137695,1.0,1.0,-1.6878209114074707,0.7282775044441223,0.9595434069633484,0.3398573994636535,0.0,0.0,0.8444944024085999,89.92655944824219,57.0,50.84292221069336,-19463.921875,531.2261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985595703125,308.99237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.3203125,18000.0,0.0,0.0,0.4498452842235565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1648286581039429,1.1648410558700562,-1.2343998605501838e-05,0.0,0.000456535781268,0.0,0.0,187.7492218017578,0.0,0.0,0.0,0.6498229503631592,4.0,0.0,1.0
648000,293.1718444824219,297.1499938964844,293.1499938964844,0.2981849908828735,-5471.11181640625,304.1575012207031,0.8927204012870789,0.3867750167846679,0.3495424389839172,293.95965576171875,297.1499938964844,293.1499938964844,0.0005863817641511,-46.83234405517578,292.0195007324219,0.4274283647537231,0.050000000745058,0.0502234101295471,293.2155456542969,297.1499938964844,293.1499938964844,0.3028452694416046,-4305.98974609375,304.1634521484375,0.896216869354248,0.3908568024635315,0.2749780118465423,293.2683410644531,297.1499938964844,293.1499938964844,0.43375164270401,-7728.33984375,304.1702880859375,0.9891178607940674,0.5195232629776001,0.4932674765586853,293.3293762207031,297.1499938964844,293.1499938964844,0.0072126402519643,-2496.510009765625,299.8846435546875,0.4274283647537231,0.050000000745058,0.2382382303476333,291.2034606933594,291.1499938964844,260.95001220703125,259.330322265625,279.7929382324219,294.0880432128906,291.20587158203125,1.0,0.3617953658103943,0.7576189041137695,0.7576189041137695,1.0,1.0,-1.6878209114074707,0.7282775044441223,0.9595434069633484,0.3398573994636535,0.0,0.0,0.8444944024085999,89.92655944824219,57.0,50.84292221069336,-19463.921875,531.2261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985595703125,308.99237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.3203125,18000.0,0.0,0.0,0.4498452842235565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1648286581039429,1.1648410558700562,-1.2343998605501838e-05,0.0,0.000456535781268,0.0,0.0,187.7492218017578,0.0,0.0,0.0,0.6498229503631592,4.0,0.0,1.0
648060,293.16534423828125,297.1499938964844,293.1499938964844,0.2973597049713135,-5459.09326171875,304.1563720703125,0.9148425459861756,0.3875483870506286,0.3496900498867035,293.9647521972656,297.1499938964844,293.1499938964844,0.0004355213895905,-23.831279754638672,291.75665283203125,0.4412707984447479,0.050000000745058,0.0498643778264522,293.2118835449219,297.1499938964844,293.1499938964844,0.3004995882511139,-4279.453125,304.162841796875,0.917416214942932,0.3899492919445038,0.2739884853363037,293.2564392089844,297.1499938964844,293.1499938964844,0.4204723536968231,-7530.90966796875,304.1873779296875,0.9990000128746032,0.5189108848571777,0.4810874462127685,293.3236694335937,297.1499938964844,293.1499938964844,0.0070894309319555,-2460.19384765625,299.8492736816406,0.4412707984447479,0.050000000745058,0.2365351319313049,291.235595703125,291.1499938964844,260.98883056640625,259.36309814453125,279.8236389160156,294.08502197265625,291.2393493652344,1.0,0.3504762947559356,0.7567077279090881,0.7567077279090881,1.0,1.0,-1.6700117588043213,0.7197527885437012,0.9502589106559752,0.335268497467041,0.0,0.0,0.8310225009918213,80.46736907958984,45.0,53.533935546875,-19293.994140625,492.96722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08917236328125,309.0614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18238.384765625,18000.0,0.0,0.0,0.4492766261100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1448464393615725,1.1448585987091064,-1.2083653928129934e-05,0.0,0.00045595865231,0.0,0.0,179.90725708007812,0.0,0.0,0.0,0.6404796242713928,4.0,0.0,1.0
648120,293.16534423828125,297.1499938964844,293.1499938964844,0.2973597049713135,-5459.09326171875,304.1563720703125,0.9148425459861756,0.3875483870506286,0.3496900498867035,293.9647521972656,297.1499938964844,293.1499938964844,0.0004355213895905,-23.831279754638672,291.75665283203125,0.4412707984447479,0.050000000745058,0.0498643778264522,293.2118835449219,297.1499938964844,293.1499938964844,0.3004995882511139,-4279.453125,304.162841796875,0.917416214942932,0.3899492919445038,0.2739884853363037,293.2564392089844,297.1499938964844,293.1499938964844,0.4204723536968231,-7530.90966796875,304.1873779296875,0.9990000128746032,0.5189108848571777,0.4810874462127685,293.3236694335937,297.1499938964844,293.1499938964844,0.0070894309319555,-2460.19384765625,299.8492736816406,0.4412707984447479,0.050000000745058,0.2365351319313049,291.235595703125,291.1499938964844,260.98883056640625,259.36309814453125,279.8236389160156,294.08502197265625,291.2393493652344,1.0,0.3504762947559356,0.7567077279090881,0.7567077279090881,1.0,1.0,-1.6700117588043213,0.7197527885437012,0.9502589106559752,0.335268497467041,0.0,0.0,0.8310225009918213,80.46736907958984,45.0,53.533935546875,-19293.994140625,492.96722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08917236328125,309.0614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18238.384765625,18000.0,0.0,0.0,0.4492766261100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1448464393615725,1.1448585987091064,-1.2083653928129934e-05,0.0,0.00045595865231,0.0,0.0,179.90725708007812,0.0,0.0,0.0,0.6404796242713928,4.0,0.0,1.0
648180,293.1615905761719,297.1499938964844,293.1499938964844,0.2953492999076843,-5428.31103515625,304.1576232910156,0.9382534623146056,0.3879202604293823,0.3498047292232513,293.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75152587890625,0.4560455083847046,0.050000000745058,0.0495673529803752,293.22003173828125,297.1499938964844,293.1499938964844,0.2957728207111358,-4224.27001953125,304.16656494140625,0.9381920099258424,0.3867565989494324,0.2720239758491516,293.2144470214844,297.1499938964844,293.1499938964844,0.3869767189025879,-7036.28564453125,304.23046875,0.9990000128746032,0.524661123752594,0.4508436918258667,293.31884765625,297.1499938964844,293.1499938964844,0.0069594215601682,-2418.019287109375,299.8287353515625,0.4560455083847046,0.050000000745058,0.235126182436943,291.3126525878906,291.1499938964844,261.0317687988281,259.3995361328125,279.8720397949219,294.0822448730469,291.3189697265625,1.0,0.3372319340705871,0.7557965517044067,0.7557965517044067,1.0,1.0,-1.6291502714157104,0.7005875110626221,0.9285627007484436,0.3245522379875183,0.0,0.0,0.8045179843902588,72.10363006591797,33.0,97.5867919921875,-18929.005859375,445.3154602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28387451171875,309.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18469.501953125,18000.0,0.0,0.0,0.4472203850746155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1079280376434326,1.1079397201538086,-1.1630879271251617e-05,0.0,0.0004538718203548,0.0,0.0,166.2111053466797,0.0,0.0,0.0,0.623202919960022,4.0,0.0,1.0
648240,293.1615905761719,297.1499938964844,293.1499938964844,0.2953492999076843,-5428.31103515625,304.1576232910156,0.9382534623146056,0.3879202604293823,0.3498047292232513,293.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75152587890625,0.4560455083847046,0.050000000745058,0.0495673529803752,293.22003173828125,297.1499938964844,293.1499938964844,0.2957728207111358,-4224.27001953125,304.16656494140625,0.9381920099258424,0.3867565989494324,0.2720239758491516,293.2144470214844,297.1499938964844,293.1499938964844,0.3869767189025879,-7036.28564453125,304.23046875,0.9990000128746032,0.524661123752594,0.4508436918258667,293.31884765625,297.1499938964844,293.1499938964844,0.0069594215601682,-2418.019287109375,299.8287353515625,0.4560455083847046,0.050000000745058,0.235126182436943,291.3126525878906,291.1499938964844,261.0317687988281,259.3995361328125,279.8720397949219,294.0822448730469,291.3189697265625,1.0,0.3372319340705871,0.7557965517044067,0.7557965517044067,1.0,1.0,-1.6291502714157104,0.7005875110626221,0.9285627007484436,0.3245522379875183,0.0,0.0,0.8045179843902588,72.10363006591797,33.0,97.5867919921875,-18929.005859375,445.3154602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28387451171875,309.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18469.501953125,18000.0,0.0,0.0,0.4472203850746155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1079280376434326,1.1079397201538086,-1.1630879271251617e-05,0.0,0.0004538718203548,0.0,0.0,166.2111053466797,0.0,0.0,0.0,0.623202919960022,4.0,0.0,1.0
648300,293.1600341796875,297.1499938964844,293.1499938964844,0.2941858470439911,-5410.5244140625,304.1583557128906,0.9515483379364014,0.3880825638771057,0.3498040735721588,293.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.4651354551315307,0.050000000745058,0.0494128838181495,293.2229309082031,297.1499938964844,293.1499938964844,0.2928455770015716,-4190.1083984375,304.1688537597656,0.9497568011283876,0.3852968215942383,0.2706780433654785,293.1864013671875,297.1499938964844,293.1499938964844,0.3687137365341186,-6765.08056640625,304.2490234375,0.9990000128746032,0.5293500423431396,0.4342820942401886,293.3163146972656,297.1499938964844,293.1499938964844,0.0068934867158532,-2396.2529296875,299.8209533691406,0.4651354551315307,0.050000000745058,0.2343934476375579,291.3553771972656,291.1499938964844,261.0546875,259.41900634765625,279.89825439453125,294.0806579589844,291.3616638183594,1.0,0.3300205171108246,0.7553409934043884,0.7553409934043884,1.0,1.0,-1.6065855026245115,0.6900392770767212,0.9165461659431458,0.3186624944210052,0.0,0.0,0.7865460515022278,67.73758697509766,33.0,107.42733001708984,-18701.056640625,420.5445251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247436523437,309.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18623.439453125,18000.0,0.0,0.0,0.4454076886177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0785967111587524,1.0786079168319702,-1.1276240911684e-05,0.0,0.0004520321963354,0.0,0.0,155.83056640625,0.0,0.0,0.0,0.6096895337104797,4.0,0.0,1.0
648360,293.158447265625,297.1499938964844,293.1499938964844,0.2930883467197418,-5393.8115234375,304.1588134765625,0.965596079826355,0.3882671594619751,0.3498081266880035,293.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093322753906,0.4739859998226166,0.050000000745058,0.0492539927363395,293.22271728515625,297.1499938964844,293.1499938964844,0.2905225753784179,-4163.166015625,304.1696472167969,0.9628104567527772,0.3844132423400879,0.2697678506374359,293.156494140625,297.1499938964844,293.1499938964844,0.349431037902832,-6477.35498046875,304.2660522460937,0.9990000128746032,0.5347574353218079,0.4165597558021545,293.31353759765625,297.1499938964844,293.1499938964844,0.0068295374512672,-2375.16748046875,299.8136901855469,0.4739859998226166,0.050000000745058,0.2336397320032119,291.395751953125,291.1499938964844,261.0784912109375,259.4393005371094,279.9248352050781,294.0789794921875,291.4014587402344,1.0,0.3224556446075439,0.755066454410553,0.755066454410553,1.0,1.0,-1.5831255912780762,0.6791313886642456,0.9039942026138306,0.3125798106193542,0.0,0.0,0.7661008834838867,63.249267578125,53.0,108.16358184814452,-18443.3046875,395.5802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5962219238281,309.36846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18777.857421875,18000.0,0.0,0.0,0.4429764449596405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418869256973269,1.0418977737426758,-1.0838463822437916e-05,0.0,0.0004495647735893,0.0,0.0,143.44615173339844,0.0,0.0,0.0,0.5929316282272339,4.0,0.0,1.0
648420,293.15557861328125,297.1499938964844,293.1499938964844,0.2925633490085602,-5386.662109375,304.1565856933594,0.973876416683197,0.3886309266090393,0.3500489294528961,293.9898376464844,297.1499938964844,293.1499938964844,0.0007651150808669,-60.61466598510742,291.42889404296875,0.4787211418151855,0.050000000745058,0.0491630509495735,293.2200927734375,297.1499938964844,293.1499938964844,0.2882698476314544,-4138.2109375,304.1666564941406,0.969786524772644,0.3831012845039367,0.2687069773674011,293.1066589355469,297.1499938964844,293.1499938964844,0.3362927734851837,-6292.986328125,304.2477722167969,0.9990000128746032,0.5447577238082886,0.4060593545436859,293.30792236328125,297.1499938964844,293.1499938964844,0.006757790222764,-2353.73876953125,299.7825622558594,0.4787211418151855,0.050000000745058,0.23320834338665,291.4229431152344,291.1499938964844,261.128662109375,259.4821472167969,279.9577941894531,294.0788269042969,291.420166015625,1.0,0.3190004527568817,0.7545174360275269,0.7545174360275269,1.0,1.0,-1.5688804388046265,0.6725258827209473,0.8963545560836792,0.3085517883300781,0.0,0.0,0.7265219688415527,60.65782928466797,73.0,28.095359802246094,-18085.201171875,381.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9968566894531,309.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18934.82421875,18000.0,0.0,0.0,0.4363945722579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9538940787315368,0.9539039134979248,-9.80754521151539e-06,0.0,0.000442885007942,0.0,0.0,116.33189392089844,0.0,0.0,0.0,0.5536056160926819,4.0,0.0,1.0
648480,293.15557861328125,297.1499938964844,293.1499938964844,0.2925633490085602,-5386.662109375,304.1565856933594,0.973876416683197,0.3886309266090393,0.3500489294528961,293.9898376464844,297.1499938964844,293.1499938964844,0.0007651150808669,-60.61466598510742,291.42889404296875,0.4787211418151855,0.050000000745058,0.0491630509495735,293.2200927734375,297.1499938964844,293.1499938964844,0.2882698476314544,-4138.2109375,304.1666564941406,0.969786524772644,0.3831012845039367,0.2687069773674011,293.1066589355469,297.1499938964844,293.1499938964844,0.3362927734851837,-6292.986328125,304.2477722167969,0.9990000128746032,0.5447577238082886,0.4060593545436859,293.30792236328125,297.1499938964844,293.1499938964844,0.006757790222764,-2353.73876953125,299.7825622558594,0.4787211418151855,0.050000000745058,0.23320834338665,291.4229431152344,291.1499938964844,261.128662109375,259.4821472167969,279.9577941894531,294.0788269042969,291.420166015625,1.0,0.3190004527568817,0.7545174360275269,0.7545174360275269,1.0,1.0,-1.5688804388046265,0.6725258827209473,0.8963545560836792,0.3085517883300781,0.0,0.0,0.7265219688415527,60.65782928466797,73.0,28.095359802246094,-18085.201171875,381.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9968566894531,309.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18934.82421875,18000.0,0.0,0.0,0.4363945722579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9538940787315368,0.9539039134979248,-9.80754521151539e-06,0.0,0.000442885007942,0.0,0.0,116.33189392089844,0.0,0.0,0.0,0.5536056160926819,4.0,0.0,1.0
648540,293.1531982421875,297.1499938964844,293.1499938964844,0.2947710156440735,-5421.990234375,304.1506652832031,0.9658893942832948,0.3889729976654053,0.3504577875137329,294.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3722839355469,0.4738016724586487,0.050000000745058,0.0492575950920581,293.21746826171875,297.1499938964844,293.1499938964844,0.2889016270637512,-4148.0703125,304.1600341796875,0.960210382938385,0.3818611800670624,0.2679208815097809,293.09051513671875,297.1499938964844,293.1499938964844,0.3469939529895782,-6473.5478515625,304.1968078613281,0.9990000128746032,0.5492014288902283,0.4169561266899109,293.3038024902344,297.1499938964844,293.1499938964844,0.0067512867972254,-2358.9765625,299.715087890625,0.4738016724586487,0.050000000745058,0.2336568236351013,291.350830078125,291.1499938964844,261.18194580078125,259.5277404785156,279.97515869140625,294.08203125,291.34307861328125,1.0,0.323911190032959,0.7539684176445007,0.7539684176445007,1.0,1.0,-1.5821489095687866,0.6785916686058044,0.903557300567627,0.3117039799690246,0.0,0.0,0.7038220167160034,63.30535125732422,93.0,-78.57066345214844,-17949.796875,395.2195129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3755187988281,309.530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18665.904296875,18000.0,0.0,0.0,0.428436815738678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845453858375549,0.8845543265342712,-8.972527211881243e-06,0.0,0.0004348088987171,0.0,0.0,97.08251953125,0.0,0.0,0.0,0.523006796836853,4.0,0.0,1.0
648600,293.1531982421875,297.1499938964844,293.1499938964844,0.2947710156440735,-5421.990234375,304.1506652832031,0.9658893942832948,0.3889729976654053,0.3504577875137329,294.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3722839355469,0.4738016724586487,0.050000000745058,0.0492575950920581,293.21746826171875,297.1499938964844,293.1499938964844,0.2889016270637512,-4148.0703125,304.1600341796875,0.960210382938385,0.3818611800670624,0.2679208815097809,293.09051513671875,297.1499938964844,293.1499938964844,0.3469939529895782,-6473.5478515625,304.1968078613281,0.9990000128746032,0.5492014288902283,0.4169561266899109,293.3038024902344,297.1499938964844,293.1499938964844,0.0067512867972254,-2358.9765625,299.715087890625,0.4738016724586487,0.050000000745058,0.2336568236351013,291.350830078125,291.1499938964844,261.18194580078125,259.5277404785156,279.97515869140625,294.08203125,291.34307861328125,1.0,0.323911190032959,0.7539684176445007,0.7539684176445007,1.0,1.0,-1.5821489095687866,0.6785916686058044,0.903557300567627,0.3117039799690246,0.0,0.0,0.7038220167160034,63.30535125732422,93.0,-78.57066345214844,-17949.796875,395.2195129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3755187988281,309.530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18665.904296875,18000.0,0.0,0.0,0.428436815738678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845453858375549,0.8845543265342712,-8.972527211881243e-06,0.0,0.0004348088987171,0.0,0.0,97.08251953125,0.0,0.0,0.0,0.523006796836853,4.0,0.0,1.0
648660,293.15203857421875,297.1499938964844,293.1499938964844,0.298077791929245,-5473.67138671875,304.1449890136719,0.9452585577964784,0.3891313970088959,0.3508791327476501,294.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.4600280821323395,0.050000000745058,0.0494980476796627,293.21612548828125,297.1499938964844,293.1499938964844,0.2906003892421722,-4170.306640625,304.1539001464844,0.9376105666160583,0.3804259896278381,0.267145037651062,293.10894775390625,297.1499938964844,293.1499938964844,0.3750148713588714,-6911.8759765625,304.1343994140625,0.9990000128746032,0.5470408797264099,0.4434716403484344,293.3026123046875,297.1499938964844,293.1499938964844,0.0067761619575321,-2376.546142578125,299.6266174316406,0.4600280821323395,0.050000000745058,0.2347974330186844,291.2392272949219,291.1499938964844,261.2380065917969,259.5757751464844,279.9817810058594,294.0870666503906,291.23052978515625,1.0,0.3352633118629455,0.7532399892807007,0.7532399892807007,1.0,1.0,-1.6152055263519287,0.6937837600708008,0.921421766281128,0.3199228942394256,0.0,0.0,0.699204683303833,70.0456314086914,113.0,-136.63589477539062,-18077.705078125,431.70794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6189270019531,309.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18257.767578125,18000.0,0.0,0.0,0.4205517768859863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.854147732257843,0.8541562557220459,-8.559282832720783e-06,0.0,0.0004268065968062,0.0,0.0,88.90677642822266,0.0,0.0,0.0,0.5093711614608765,4.0,0.0,1.0
648720,293.15203857421875,297.1499938964844,293.1499938964844,0.298077791929245,-5473.67138671875,304.1449890136719,0.9452585577964784,0.3891313970088959,0.3508791327476501,294.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.4600280821323395,0.050000000745058,0.0494980476796627,293.21612548828125,297.1499938964844,293.1499938964844,0.2906003892421722,-4170.306640625,304.1539001464844,0.9376105666160583,0.3804259896278381,0.267145037651062,293.10894775390625,297.1499938964844,293.1499938964844,0.3750148713588714,-6911.8759765625,304.1343994140625,0.9990000128746032,0.5470408797264099,0.4434716403484344,293.3026123046875,297.1499938964844,293.1499938964844,0.0067761619575321,-2376.546142578125,299.6266174316406,0.4600280821323395,0.050000000745058,0.2347974330186844,291.2392272949219,291.1499938964844,261.2380065917969,259.5757751464844,279.9817810058594,294.0870666503906,291.23052978515625,1.0,0.3352633118629455,0.7532399892807007,0.7532399892807007,1.0,1.0,-1.6152055263519287,0.6937837600708008,0.921421766281128,0.3199228942394256,0.0,0.0,0.699204683303833,70.0456314086914,113.0,-136.63589477539062,-18077.705078125,431.70794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6189270019531,309.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18257.767578125,18000.0,0.0,0.0,0.4205517768859863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.854147732257843,0.8541562557220459,-8.559282832720783e-06,0.0,0.0004268065968062,0.0,0.0,88.90677642822266,0.0,0.0,0.0,0.5093711614608765,4.0,0.0,1.0
648780,293.1526184082031,297.1499938964844,293.1499938964844,0.3013825416564941,-5524.5185546875,304.1412048339844,0.9162756204605104,0.3889674842357635,0.3511595427989959,294.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.4412524104118347,0.050000000745058,0.0498650185763835,293.2166748046875,297.1499938964844,293.1499938964844,0.2922525703907013,-4191.40966796875,304.14990234375,0.9075832962989808,0.3786445260047912,0.2662440836429596,293.1568298339844,297.1499938964844,293.1499938964844,0.4157756268978119,-7528.32080078125,304.07177734375,0.9990000128746032,0.5384263396263123,0.4811294972896576,293.30523681640625,297.1499938964844,293.1499938964844,0.0068111647851765,-2397.535888671875,299.52655029296875,0.4412524104118347,0.050000000745058,0.2365381717681884,291.125732421875,291.1499938964844,261.2965087890625,259.6259765625,279.9815673828125,294.0946960449219,291.1178894042969,1.0,0.3513434827327728,0.7525115013122559,0.7525115013122559,1.0,1.0,-1.6621965169906616,0.7154834866523743,0.9467129707336426,0.3317457139492035,0.0,0.0,0.7100915908813477,80.29398345947266,131.0,-150.1165313720703,-18418.916015625,487.80999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6414489746094,309.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17879.19921875,18000.0,0.0,0.0,0.414328932762146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612223863601685,0.8612309694290161,-8.547363904654048e-06,0.0,0.0004204912111163,0.0,0.0,89.92980194091797,0.0,0.0,0.0,0.5119695663452148,4.0,0.0,1.0
648840,293.1526184082031,297.1499938964844,293.1499938964844,0.3013825416564941,-5524.5185546875,304.1412048339844,0.9162756204605104,0.3889674842357635,0.3511595427989959,294.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.4412524104118347,0.050000000745058,0.0498650185763835,293.2166748046875,297.1499938964844,293.1499938964844,0.2922525703907013,-4191.40966796875,304.14990234375,0.9075832962989808,0.3786445260047912,0.2662440836429596,293.1568298339844,297.1499938964844,293.1499938964844,0.4157756268978119,-7528.32080078125,304.07177734375,0.9990000128746032,0.5384263396263123,0.4811294972896576,293.30523681640625,297.1499938964844,293.1499938964844,0.0068111647851765,-2397.535888671875,299.52655029296875,0.4412524104118347,0.050000000745058,0.2365381717681884,291.125732421875,291.1499938964844,261.2965087890625,259.6259765625,279.9815673828125,294.0946960449219,291.1178894042969,1.0,0.3513434827327728,0.7525115013122559,0.7525115013122559,1.0,1.0,-1.6621965169906616,0.7154834866523743,0.9467129707336426,0.3317457139492035,0.0,0.0,0.7100915908813477,80.29398345947266,131.0,-150.1165313720703,-18418.916015625,487.80999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6414489746094,309.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17879.19921875,18000.0,0.0,0.0,0.414328932762146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612223863601685,0.8612309694290161,-8.547363904654048e-06,0.0,0.0004204912111163,0.0,0.0,89.92980194091797,0.0,0.0,0.0,0.5119695663452148,4.0,0.0,1.0
648900,293.1535949707031,297.1499938964844,293.1499938964844,0.3028686642646789,-5547.14208984375,304.1401062011719,0.9020153284072876,0.388741672039032,0.3512099087238312,294.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859375,0.4323294162750244,0.050000000745058,0.050084825605154,293.2171325683594,297.1499938964844,293.1499938964844,0.2929094135761261,-4199.76171875,304.14874267578125,0.8935015797615051,0.3777042627334595,0.2657270729541778,293.1896667480469,297.1499938964844,293.1499938964844,0.4392129182815552,-7874.77294921875,304.0434265136719,0.9990000128746032,0.5319004654884338,0.5023355484008789,293.3080444335937,297.1499938964844,293.1499938964844,0.0068279928527772,-2407.67333984375,299.47314453125,0.4323294162750244,0.050000000745058,0.2375808507204055,291.072998046875,291.1499938964844,261.3265686035156,259.6517639160156,279.9804992675781,294.0994567871094,291.0658264160156,1.0,0.360386312007904,0.7521473169326782,0.7521473169326782,1.0,1.0,-1.688592553138733,0.72770756483078,0.960884928703308,0.3384256362915039,0.0,0.0,0.7205292582511902,86.41209411621094,131.0,-146.7898712158203,-18638.775390625,521.6355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55810546875,309.4758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17711.6015625,18000.0,0.0,0.0,0.4122535586357116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8768379092216492,0.8768465518951416,-8.67427297635004e-06,0.0,0.0004183849669061,0.0,0.0,93.43360137939452,0.0,0.0,0.0,0.5185912847518921,4.0,0.0,1.0
648960,293.1547241210937,297.1499938964844,293.1499938964844,0.3039154410362243,-5562.70068359375,304.1400451660156,0.8828554749488831,0.3884773552417755,0.3513303101062774,294.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.4206450581550598,0.050000000745058,0.0504418835043907,293.21246337890625,297.1499938964844,293.1499938964844,0.2936693727970123,-4209.03076171875,304.1475830078125,0.874466061592102,0.3777717351913452,0.2656833529472351,293.2217712402344,297.1499938964844,293.1499938964844,0.440940111875534,-7888.57666015625,304.06036376953125,0.9831860661506652,0.5250802636146545,0.5012098550796509,293.3113098144531,297.1499938964844,293.1499938964844,0.0068624410778284,-2421.350830078125,299.4240417480469,0.4206450581550598,0.050000000745058,0.2392745912075042,291.0378112792969,291.1499938964844,261.35711669921875,259.6780090332031,279.9980163574219,294.10357666015625,291.0374450683594,1.0,0.3690850734710693,0.7514163255691528,0.7514163255691528,1.0,1.0,-1.6899274587631226,0.7280954122543335,0.9618319869041444,0.3389557301998138,0.0,0.0,0.7317880392074585,95.49556732177734,149.0,-100.26736450195312,-18711.521484375,548.5701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4247131347656,309.4444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17577.875,18000.0,0.0,0.0,0.4109004139900207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987351655960083,0.8987440466880798,-8.880129826138727e-06,0.0,0.0004170116735622,0.0,0.0,98.7133560180664,0.0,0.0,0.0,0.5279949307441711,4.0,0.0,1.0
