time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
649020,293.1583251953125,297.1499938964844,293.1499938964844,0.3035338819026947,-5555.41796875,304.1439819335937,0.8508346080780029,0.3876262009143829,0.3513709008693695,294.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.4030612409114837,0.050000000745058,0.0511927306652069,293.2055358886719,297.1499938964844,293.1499938964844,0.2939095795154571,-4211.35693359375,304.1480407714844,0.8437879681587219,0.3776100277900696,0.2662796676158905,293.2518005371094,297.1499938964844,293.1499938964844,0.4338969588279724,-7768.38623046875,304.1012268066406,0.9415597319602966,0.5171060562133789,0.4929335117340088,293.3182373046875,297.1499938964844,293.1499938964844,0.0068944711238145,-2431.21337890625,299.3561706542969,0.4030612409114837,0.050000000745058,0.2428362667560577,291.0596923828125,291.1499938964844,261.41949462890625,259.7315979003906,280.03759765625,294.11138916015625,291.0605773925781,1.0,0.3859424889087677,0.7499542832374573,0.7499542832374573,1.0,1.0,-1.6858516931533811,0.725923478603363,0.9599281549453736,0.3375158011913299,0.0,0.0,0.7424018383026123,114.41931915283205,152.0,-9.671501159667969,-18707.681640625,600.2626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1173095703125,309.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17690.052734375,18000.0,0.0,0.0,0.409483939409256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9314090013504028,0.931418240070343,-9.268620488001034e-06,0.0,0.0004155741480644,0.0,0.0,107.6053695678711,0.0,0.0,0.0,0.5424028635025024,4.0,0.0,1.0
649080,293.1583251953125,297.1499938964844,293.1499938964844,0.3035338819026947,-5555.41796875,304.1439819335937,0.8508346080780029,0.3876262009143829,0.3513709008693695,294.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.4030612409114837,0.050000000745058,0.0511927306652069,293.2055358886719,297.1499938964844,293.1499938964844,0.2939095795154571,-4211.35693359375,304.1480407714844,0.8437879681587219,0.3776100277900696,0.2662796676158905,293.2518005371094,297.1499938964844,293.1499938964844,0.4338969588279724,-7768.38623046875,304.1012268066406,0.9415597319602966,0.5171060562133789,0.4929335117340088,293.3182373046875,297.1499938964844,293.1499938964844,0.0068944711238145,-2431.21337890625,299.3561706542969,0.4030612409114837,0.050000000745058,0.2428362667560577,291.0596923828125,291.1499938964844,261.41949462890625,259.7315979003906,280.03759765625,294.11138916015625,291.0605773925781,1.0,0.3859424889087677,0.7499542832374573,0.7499542832374573,1.0,1.0,-1.6858516931533811,0.725923478603363,0.9599281549453736,0.3375158011913299,0.0,0.0,0.7424018383026123,114.41931915283205,152.0,-9.671501159667969,-18707.681640625,600.2626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1173095703125,309.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17690.052734375,18000.0,0.0,0.0,0.409483939409256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9314090013504028,0.931418240070343,-9.268620488001034e-06,0.0,0.0004155741480644,0.0,0.0,107.6053695678711,0.0,0.0,0.0,0.5424028635025024,4.0,0.0,1.0
649140,293.1618347167969,297.1499938964844,293.1499938964844,0.3030562996864319,-5547.3525390625,304.1467590332031,0.8325638175010681,0.3867026269435882,0.3510579168796539,294.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.3924739062786102,0.050000000745058,0.0517396628856658,293.20611572265625,297.1499938964844,293.1499938964844,0.2931267321109772,-4201.8154296875,304.1500549316406,0.8256736993789673,0.3760976195335388,0.2658402919769287,293.26190185546875,297.1499938964844,293.1499938964844,0.4303069412708282,-7706.35986328125,304.1231384277344,0.9140852093696594,0.512459397315979,0.4885623753070831,293.32421875,297.1499938964844,293.1499938964844,0.0068957665935158,-2433.010986328125,299.2845764160156,0.3924739062786102,0.050000000745058,0.2454306781291961,291.06988525390625,291.1499938964844,261.4833374023437,259.78643798828125,280.07666015625,294.1190490722656,291.0707092285156,1.0,0.3973332345485687,0.7484923005104065,0.7484923005104065,1.0,1.0,-1.6834723949432373,0.724524974822998,0.9589474201202391,0.336560308933258,0.0,0.0,0.7524163722991943,128.21734619140625,140.0,8.46777629852295,-18649.876953125,638.1900024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8134155273437,309.1447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17745.76953125,18000.0,0.0,0.0,0.4092684984207153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9551823139190674,0.9551918506622314,-9.553575182508212e-06,0.0,0.0004153554909862,0.0,0.0,114.37539672851562,0.0,0.0,0.0,0.553168773651123,4.0,0.0,1.0
649200,293.1618347167969,297.1499938964844,293.1499938964844,0.3030562996864319,-5547.3525390625,304.1467590332031,0.8325638175010681,0.3867026269435882,0.3510579168796539,294.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.3924739062786102,0.050000000745058,0.0517396628856658,293.20611572265625,297.1499938964844,293.1499938964844,0.2931267321109772,-4201.8154296875,304.1500549316406,0.8256736993789673,0.3760976195335388,0.2658402919769287,293.26190185546875,297.1499938964844,293.1499938964844,0.4303069412708282,-7706.35986328125,304.1231384277344,0.9140852093696594,0.512459397315979,0.4885623753070831,293.32421875,297.1499938964844,293.1499938964844,0.0068957665935158,-2433.010986328125,299.2845764160156,0.3924739062786102,0.050000000745058,0.2454306781291961,291.06988525390625,291.1499938964844,261.4833374023437,259.78643798828125,280.07666015625,294.1190490722656,291.0707092285156,1.0,0.3973332345485687,0.7484923005104065,0.7484923005104065,1.0,1.0,-1.6834723949432373,0.724524974822998,0.9589474201202391,0.336560308933258,0.0,0.0,0.7524163722991943,128.21734619140625,140.0,8.46777629852295,-18649.876953125,638.1900024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8134155273437,309.1447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17745.76953125,18000.0,0.0,0.0,0.4092684984207153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9551823139190674,0.9551918506622314,-9.553575182508212e-06,0.0,0.0004153554909862,0.0,0.0,114.37539672851562,0.0,0.0,0.0,0.553168773651123,4.0,0.0,1.0
649260,293.16424560546875,297.1499938964844,293.1499938964844,0.3021942973136902,-5533.787109375,304.1492614746094,0.8264573812484741,0.3859099745750427,0.3504997491836548,294.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.3885989785194397,0.050000000745058,0.0519347712397575,293.20965576171875,297.1499938964844,293.1499938964844,0.2911601364612579,-4178.490234375,304.1533203125,0.8187763690948486,0.3739601373672485,0.2645752429962158,293.2648620605469,297.1499938964844,293.1499938964844,0.427195280790329,-7655.2158203125,304.1371154785156,0.904495358467102,0.5090162754058838,0.4853129088878631,293.328857421875,297.1499938964844,293.1499938964844,0.0068413470871746,-2417.895263671875,299.216064453125,0.3885989785194397,0.050000000745058,0.246356189250946,291.0834350585937,291.1499938964844,261.5482788085937,259.8422241210937,280.1156005859375,294.1260070800781,291.0845947265625,1.0,0.4003847241401672,0.7475169897079468,0.7475169897079468,1.0,1.0,-1.6787292957305908,0.722119927406311,0.9566093683242798,0.3351029753684997,0.0,0.0,0.7604455351829529,133.0570831298828,128.0,17.670591354370117,-18567.0703125,648.6998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429382324219,308.99072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.275390625,18000.0,0.0,0.0,0.4098759591579437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9752036333084106,0.9752134084701538,-9.798562132345978e-06,0.0,0.0004159719974268,0.0,0.0,120.30762481689452,0.0,0.0,0.0,0.5622228980064392,4.0,0.0,1.0
649320,293.16424560546875,297.1499938964844,293.1499938964844,0.3021942973136902,-5533.787109375,304.1492614746094,0.8264573812484741,0.3859099745750427,0.3504997491836548,294.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.3885989785194397,0.050000000745058,0.0519347712397575,293.20965576171875,297.1499938964844,293.1499938964844,0.2911601364612579,-4178.490234375,304.1533203125,0.8187763690948486,0.3739601373672485,0.2645752429962158,293.2648620605469,297.1499938964844,293.1499938964844,0.427195280790329,-7655.2158203125,304.1371154785156,0.904495358467102,0.5090162754058838,0.4853129088878631,293.328857421875,297.1499938964844,293.1499938964844,0.0068413470871746,-2417.895263671875,299.216064453125,0.3885989785194397,0.050000000745058,0.246356189250946,291.0834350585937,291.1499938964844,261.5482788085937,259.8422241210937,280.1156005859375,294.1260070800781,291.0845947265625,1.0,0.4003847241401672,0.7475169897079468,0.7475169897079468,1.0,1.0,-1.6787292957305908,0.722119927406311,0.9566093683242798,0.3351029753684997,0.0,0.0,0.7604455351829529,133.0570831298828,128.0,17.670591354370117,-18567.0703125,648.6998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429382324219,308.99072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.275390625,18000.0,0.0,0.0,0.4098759591579437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9752036333084106,0.9752134084701538,-9.798562132345978e-06,0.0,0.0004159719974268,0.0,0.0,120.30762481689452,0.0,0.0,0.0,0.5622228980064392,4.0,0.0,1.0
649380,293.1656188964844,297.1499938964844,293.1499938964844,0.3010868430137634,-5516.76611328125,304.1513366699219,0.8272700905799866,0.3852708339691162,0.3498540222644806,294.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.3895065188407898,0.050000000745058,0.0518898516893386,293.213623046875,297.1499938964844,293.1499938964844,0.288576990365982,-4148.1259765625,304.156494140625,0.8184841871261597,0.3716477453708648,0.2629551887512207,293.2648620605469,297.1499938964844,293.1499938964844,0.4239679872989654,-7604.7109375,304.1466979980469,0.9041958451271056,0.5061007738113403,0.4824323654174804,293.33233642578125,297.1499938964844,293.1499938964844,0.0067499806173145,-2391.17431640625,299.1510314941406,0.3895065188407898,0.050000000745058,0.2461431175470352,291.1015319824219,291.1499938964844,261.614013671875,259.898681640625,280.1555480957031,294.13232421875,291.1029663085937,1.0,0.3983582854270935,0.7465416789054871,0.7465416789054871,1.0,1.0,-1.672241449356079,0.7189102172851562,0.9533312320709229,0.3331880271434784,0.0,0.0,0.7657378315925598,131.7820587158203,116.0,24.2857723236084,-18467.755859375,640.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,308.865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.345703125,18000.0,0.0,0.0,0.4109236598014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898807406425476,0.9898906946182252,-9.98706127575133e-06,0.0,0.0004170352767687,0.0,0.0,124.84680938720705,0.0,0.0,0.0,0.5689015984535217,4.0,0.0,1.0
649440,293.1656188964844,297.1499938964844,293.1499938964844,0.3010868430137634,-5516.76611328125,304.1513366699219,0.8272700905799866,0.3852708339691162,0.3498540222644806,294.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.3895065188407898,0.050000000745058,0.0518898516893386,293.213623046875,297.1499938964844,293.1499938964844,0.288576990365982,-4148.1259765625,304.156494140625,0.8184841871261597,0.3716477453708648,0.2629551887512207,293.2648620605469,297.1499938964844,293.1499938964844,0.4239679872989654,-7604.7109375,304.1466979980469,0.9041958451271056,0.5061007738113403,0.4824323654174804,293.33233642578125,297.1499938964844,293.1499938964844,0.0067499806173145,-2391.17431640625,299.1510314941406,0.3895065188407898,0.050000000745058,0.2461431175470352,291.1015319824219,291.1499938964844,261.614013671875,259.898681640625,280.1555480957031,294.13232421875,291.1029663085937,1.0,0.3983582854270935,0.7465416789054871,0.7465416789054871,1.0,1.0,-1.672241449356079,0.7189102172851562,0.9533312320709229,0.3331880271434784,0.0,0.0,0.7657378315925598,131.7820587158203,116.0,24.2857723236084,-18467.755859375,640.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,308.865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.345703125,18000.0,0.0,0.0,0.4109236598014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898807406425476,0.9898906946182252,-9.98706127575133e-06,0.0,0.0004170352767687,0.0,0.0,124.84680938720705,0.0,0.0,0.0,0.5689015984535217,4.0,0.0,1.0
649500,293.166015625,297.1499938964844,293.1499938964844,0.3004729747772217,-5507.42431640625,304.1522216796875,0.82943195104599,0.3849978148937225,0.3495185375213623,294.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.3911559581756592,0.050000000745058,0.0518070124089717,293.2154846191406,297.1499938964844,293.1499938964844,0.2871544361114502,-4131.47607421875,304.15789794921875,0.8200376033782959,0.3704750537872314,0.2620816528797149,293.2642822265625,297.1499938964844,293.1499938964844,0.4222863316535949,-7579.0751953125,304.1503601074219,0.9062824249267578,0.5047580003738403,0.4810580611228943,293.333740234375,297.1499938964844,293.1499938964844,0.0066955834627151,-2374.968505859375,299.1195678710937,0.3911559581756592,0.050000000745058,0.2457501590251922,291.1119384765625,291.1499938964844,261.64703369140625,259.92706298828125,280.17578125,294.1352844238281,291.1134948730469,1.0,0.3960171937942505,0.7460540533065796,0.7460540533065796,1.0,1.0,-1.6685688495635986,0.7171069383621216,0.9514618515968324,0.3321187198162079,0.0,0.0,0.7672345042228699,129.60671997070312,116.0,26.97284889221192,-18414.544921875,631.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24139404296875,308.8166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17883.841796875,18000.0,0.0,0.0,0.4115077257156372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9949142336845398,0.994924247264862,-1.0055303391709458e-05,0.0,0.0004176280344836,0.0,0.0,126.45816802978516,0.0,0.0,0.0,0.571204423904419,4.0,0.0,1.0
649560,293.1662292480469,297.1499938964844,293.1499938964844,0.2998301982879638,-5497.689453125,304.1529846191406,0.8325221538543701,0.3847501873970032,0.3491798639297485,294.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.3933435082435608,0.050000000745058,0.0516951270401477,293.2172241210937,297.1499938964844,293.1499938964844,0.2856739163398742,-4114.18359375,304.1591491699219,0.822475790977478,0.3693004548549652,0.2611836791038513,293.26348876953125,297.1499938964844,293.1499938964844,0.4205639064311981,-7553.150390625,304.1534118652344,0.9096253514289856,0.5034695863723755,0.4797121286392212,293.3349914550781,297.1499938964844,293.1499938964844,0.0066372416913509,-2357.420166015625,299.0887145996094,0.3933435082435608,0.050000000745058,0.245219424366951,291.1230773925781,291.1499938964844,261.68017578125,259.9554748535156,280.1960144042969,294.1381530761719,291.124755859375,1.0,0.3930197656154632,0.7456003427505493,0.7456003427505493,1.0,1.0,-1.6646966934204102,0.7152184247970581,0.9494783282279968,0.3310040533542633,0.0,0.0,0.7679146528244019,126.69193267822266,104.0,29.25411033630371,-18359.73828125,620.8005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,308.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17919.58203125,18000.0,0.0,0.0,0.4120814800262451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998284637928009,0.998294711112976,-1.0104180546477435e-05,0.0,0.0004182103148195,0.0,0.0,127.57247924804688,0.0,0.0,0.0,0.5727553963661194,4.0,0.0,1.0
649620,293.1663513183594,297.1499938964844,293.1499938964844,0.2984907329082489,-5477.51416015625,304.1542053222656,0.8411495089530945,0.3843171894550323,0.3485023081302643,294.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.3988724052906036,0.050000000745058,0.051407553255558,293.2204284667969,297.1499938964844,293.1499938964844,0.2825953662395477,-4078.30810546875,304.1612243652344,0.8296046257019043,0.3669497966766357,0.2593388259410858,293.2613525390625,297.1499938964844,293.1499938964844,0.4170367121696472,-7500.8154296875,304.1581115722656,0.9198050498962402,0.501021146774292,0.4770886898040771,293.3370056152344,297.1499938964844,293.1499938964844,0.0065127429552376,-2319.52880859375,299.0282592773437,0.3988724052906036,0.050000000745058,0.2438552975654602,291.1468200683594,291.1499938964844,261.7464294433594,260.0123596191406,280.23663330078125,294.1436767578125,291.14862060546875,1.0,0.3855145275592804,0.7446929216384888,0.7446929216384888,1.0,1.0,-1.6565357446670532,0.7112507820129395,0.9452849626541138,0.3286670744419098,0.0,0.0,0.7667628526687622,119.23875427246094,92.0,32.46839904785156,-18245.8203125,594.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0846862792969,308.7225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5390625,18000.0,0.0,0.0,0.4130685329437256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9997734427452089,0.9997835755348206,-1.0139422556676436e-05,0.0,0.00041921203956,0.0,0.0,128.19015502929688,0.0,0.0,0.0,0.5734767913818359,4.0,0.0,1.0
649680,293.1663513183594,297.1499938964844,293.1499938964844,0.2984907329082489,-5477.51416015625,304.1542053222656,0.8411495089530945,0.3843171894550323,0.3485023081302643,294.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.3988724052906036,0.050000000745058,0.051407553255558,293.2204284667969,297.1499938964844,293.1499938964844,0.2825953662395477,-4078.30810546875,304.1612243652344,0.8296046257019043,0.3669497966766357,0.2593388259410858,293.2613525390625,297.1499938964844,293.1499938964844,0.4170367121696472,-7500.8154296875,304.1581115722656,0.9198050498962402,0.501021146774292,0.4770886898040771,293.3370056152344,297.1499938964844,293.1499938964844,0.0065127429552376,-2319.52880859375,299.0282592773437,0.3988724052906036,0.050000000745058,0.2438552975654602,291.1468200683594,291.1499938964844,261.7464294433594,260.0123596191406,280.23663330078125,294.1436767578125,291.14862060546875,1.0,0.3855145275592804,0.7446929216384888,0.7446929216384888,1.0,1.0,-1.6565357446670532,0.7112507820129395,0.9452849626541138,0.3286670744419098,0.0,0.0,0.7667628526687622,119.23875427246094,92.0,32.46839904785156,-18245.8203125,594.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0846862792969,308.7225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5390625,18000.0,0.0,0.0,0.4130685329437256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9997734427452089,0.9997835755348206,-1.0139422556676436e-05,0.0,0.00041921203956,0.0,0.0,128.19015502929688,0.0,0.0,0.0,0.5734767913818359,4.0,0.0,1.0
649740,293.1661071777344,297.1499938964844,293.1499938964844,0.2971282005310058,-5457.111328125,304.1550598144531,0.8528923988342285,0.3839487731456756,0.3478329479694366,294.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4057063460350036,0.050000000745058,0.0510627441108226,293.2232360839844,297.1499938964844,293.1499938964844,0.2794274687767029,-4041.467041015625,304.1627502441406,0.8394935727119446,0.3645919561386108,0.2574480473995209,293.25885009765625,297.1499938964844,293.1499938964844,0.413474291563034,-7448.66796875,304.16131591796875,0.9341917037963868,0.4987082183361053,0.4745444059371948,293.3385925292969,297.1499938964844,293.1499938964844,0.0063826041296124,-2279.430908203125,298.96881103515625,0.4057063460350036,0.050000000745058,0.2422196716070175,291.17120361328125,291.1499938964844,261.8125,260.0689697265625,280.2772521972656,294.1489562988281,291.1729736328125,1.0,0.3765286803245544,0.7437855005264282,0.7437855005264282,1.0,1.0,-1.6480295658111572,0.7071258425712585,0.9409037828445436,0.3262405395507812,0.0,0.0,0.7623001337051392,110.33008575439452,80.0,33.519134521484375,-18125.70703125,563.5137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,308.70098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.705078125,18000.0,0.0,0.0,0.4136584997177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994070529937744,0.9940806031227112,-1.0088050657941494e-05,0.0,0.000419810792664,0.0,0.0,126.5854034423828,0.0,0.0,0.0,0.5709391832351685,4.0,0.0,1.0
649800,293.1661071777344,297.1499938964844,293.1499938964844,0.2971282005310058,-5457.111328125,304.1550598144531,0.8528923988342285,0.3839487731456756,0.3478329479694366,294.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4057063460350036,0.050000000745058,0.0510627441108226,293.2232360839844,297.1499938964844,293.1499938964844,0.2794274687767029,-4041.467041015625,304.1627502441406,0.8394935727119446,0.3645919561386108,0.2574480473995209,293.25885009765625,297.1499938964844,293.1499938964844,0.413474291563034,-7448.66796875,304.16131591796875,0.9341917037963868,0.4987082183361053,0.4745444059371948,293.3385925292969,297.1499938964844,293.1499938964844,0.0063826041296124,-2279.430908203125,298.96881103515625,0.4057063460350036,0.050000000745058,0.2422196716070175,291.17120361328125,291.1499938964844,261.8125,260.0689697265625,280.2772521972656,294.1489562988281,291.1729736328125,1.0,0.3765286803245544,0.7437855005264282,0.7437855005264282,1.0,1.0,-1.6480295658111572,0.7071258425712585,0.9409037828445436,0.3262405395507812,0.0,0.0,0.7623001337051392,110.33008575439452,80.0,33.519134521484375,-18125.70703125,563.5137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,308.70098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.705078125,18000.0,0.0,0.0,0.4136584997177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994070529937744,0.9940806031227112,-1.0088050657941494e-05,0.0,0.000419810792664,0.0,0.0,126.5854034423828,0.0,0.0,0.0,0.5709391832351685,4.0,0.0,1.0
649860,293.1656799316406,297.1499938964844,293.1499938964844,0.295805424451828,-5437.412109375,304.15557861328125,0.8679744005203247,0.3836284279823303,0.3471768200397491,294.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914978027344,0.4142374396324157,0.050000000745058,0.0506831854581832,293.2257995605469,297.1499938964844,293.1499938964844,0.2762406766414642,-4004.46240234375,304.1637878417969,0.8523310422897339,0.3622163832187652,0.2555211186408996,293.2561340332031,297.1499938964844,293.1499938964844,0.4099763333797455,-7397.9521484375,304.163330078125,0.9519612193107604,0.49650439620018,0.4720730483531952,293.33990478515625,297.1499938964844,293.1499938964844,0.0062508219853043,-2238.486572265625,298.9092712402344,0.4142374396324157,0.050000000745058,0.2404192090034485,291.1942138671875,291.1499938964844,261.87799072265625,260.12506103515625,280.3175048828125,294.1540832519531,291.19580078125,1.0,0.3664830327033996,0.742932140827179,0.742932140827179,1.0,1.0,-1.6393439769744873,0.7029317617416382,0.9364122152328492,0.3237792551517486,0.0,0.0,0.7548408508300781,100.53887176513672,68.0,31.93218994140625,-17998.056640625,530.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892028808594,308.70660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.08203125,18000.0,0.0,0.0,0.4136734902858734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813872575759888,0.9813972115516664,-9.952723303285891e-06,0.0,0.0004198260139673,0.0,0.0,122.87320709228516,0.0,0.0,0.0,0.5652550458908081,4.0,0.0,1.0
649920,293.1656799316406,297.1499938964844,293.1499938964844,0.295805424451828,-5437.412109375,304.15557861328125,0.8679744005203247,0.3836284279823303,0.3471768200397491,294.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914978027344,0.4142374396324157,0.050000000745058,0.0506831854581832,293.2257995605469,297.1499938964844,293.1499938964844,0.2762406766414642,-4004.46240234375,304.1637878417969,0.8523310422897339,0.3622163832187652,0.2555211186408996,293.2561340332031,297.1499938964844,293.1499938964844,0.4099763333797455,-7397.9521484375,304.163330078125,0.9519612193107604,0.49650439620018,0.4720730483531952,293.33990478515625,297.1499938964844,293.1499938964844,0.0062508219853043,-2238.486572265625,298.9092712402344,0.4142374396324157,0.050000000745058,0.2404192090034485,291.1942138671875,291.1499938964844,261.87799072265625,260.12506103515625,280.3175048828125,294.1540832519531,291.19580078125,1.0,0.3664830327033996,0.742932140827179,0.742932140827179,1.0,1.0,-1.6393439769744873,0.7029317617416382,0.9364122152328492,0.3237792551517486,0.0,0.0,0.7548408508300781,100.53887176513672,68.0,31.93218994140625,-17998.056640625,530.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892028808594,308.70660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.08203125,18000.0,0.0,0.0,0.4136734902858734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813872575759888,0.9813972115516664,-9.952723303285891e-06,0.0,0.0004198260139673,0.0,0.0,122.87320709228516,0.0,0.0,0.0,0.5652550458908081,4.0,0.0,1.0
649980,293.16510009765625,297.1499938964844,293.1499938964844,0.2945767343044281,-5419.2236328125,304.15576171875,0.886914849281311,0.3833451867103576,0.346536248922348,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21173095703125,0.4254989326000213,0.050000000745058,0.0502827614545822,293.2281799316406,297.1499938964844,293.1499938964844,0.2730902731418609,-3967.92626953125,304.1644287109375,0.8687355518341064,0.3598142564296722,0.2535616457462311,293.2532653808594,297.1499938964844,293.1499938964844,0.406629353761673,-7349.78369140625,304.1644592285156,0.9719371795654296,0.4943936169147491,0.4696713387966156,293.34100341796875,297.1499938964844,293.1499938964844,0.0061198649927973,-2197.598876953125,298.8487243652344,0.4254989326000213,0.050000000745058,0.2385197728872299,291.2139892578125,291.1499938964844,261.9425964355469,260.1803283691406,280.3573608398437,294.1591491699219,291.2153015136719,1.0,0.355628490447998,0.7420787811279297,0.7420787811279297,1.0,1.0,-1.630577564239502,0.6987034678459167,0.9318740367889404,0.3212988078594208,0.0,0.0,0.7449432611465454,90.21883392333984,56.0,27.868146896362305,-17861.529296875,496.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1677551269531,308.7334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18212.416015625,18000.0,0.0,0.0,0.4129855036735534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9625017642974854,0.9625114798545836,-9.744343515194489e-06,0.0,0.0004191277839709,0.0,0.0,117.4070053100586,0.0,0.0,0.0,0.5568053126335144,4.0,0.0,1.0
650040,293.16510009765625,297.1499938964844,293.1499938964844,0.2945767343044281,-5419.2236328125,304.15576171875,0.886914849281311,0.3833451867103576,0.346536248922348,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21173095703125,0.4254989326000213,0.050000000745058,0.0502827614545822,293.2281799316406,297.1499938964844,293.1499938964844,0.2730902731418609,-3967.92626953125,304.1644287109375,0.8687355518341064,0.3598142564296722,0.2535616457462311,293.2532653808594,297.1499938964844,293.1499938964844,0.406629353761673,-7349.78369140625,304.1644592285156,0.9719371795654296,0.4943936169147491,0.4696713387966156,293.34100341796875,297.1499938964844,293.1499938964844,0.0061198649927973,-2197.598876953125,298.8487243652344,0.4254989326000213,0.050000000745058,0.2385197728872299,291.2139892578125,291.1499938964844,261.9425964355469,260.1803283691406,280.3573608398437,294.1591491699219,291.2153015136719,1.0,0.355628490447998,0.7420787811279297,0.7420787811279297,1.0,1.0,-1.630577564239502,0.6987034678459167,0.9318740367889404,0.3212988078594208,0.0,0.0,0.7449432611465454,90.21883392333984,56.0,27.868146896362305,-17861.529296875,496.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1677551269531,308.7334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18212.416015625,18000.0,0.0,0.0,0.4129855036735534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9625017642974854,0.9625114798545836,-9.744343515194489e-06,0.0,0.0004191277839709,0.0,0.0,117.4070053100586,0.0,0.0,0.0,0.5568053126335144,4.0,0.0,1.0
650100,293.164794921875,297.1499938964844,293.1499938964844,0.2940109074115753,-5410.890625,304.1557312011719,0.8980420231819153,0.3832151293754577,0.3462221324443817,294.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2202453613281,0.4326210618019104,0.050000000745058,0.0500775463879108,293.22930908203125,297.1499938964844,293.1499938964844,0.271541565656662,-3949.981689453125,304.1646423339844,0.8785598278045654,0.3586013615131378,0.2525703608989715,293.2518310546875,297.1499938964844,293.1499938964844,0.4050332009792328,-7326.9228515625,304.16473388671875,0.9823046326637268,0.4933696091175079,0.4684958159923553,293.3415222167969,297.1499938964844,293.1499938964844,0.0060552912764251,-2177.396728515625,298.8178405761719,0.4326210618019104,0.050000000745058,0.2375463247299194,291.22222900390625,291.1499938964844,261.9744873046875,260.20758056640625,280.3771057128906,294.1616516113281,291.2233581542969,1.0,0.3499468266963959,0.7416521310806274,0.7416521310806274,1.0,1.0,-1.6261838674545288,0.6965855360031128,0.9295982718467712,0.3200565874576568,0.0,0.0,0.7392975687980652,84.93240356445312,56.0,25.04505920410156,-17789.765625,479.1329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22216796875,308.7530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18239.171875,18000.0,0.0,0.0,0.4123518466949463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9511069059371948,0.9511165022850036,-9.617981959308963e-06,0.0,0.0004184847057331,0.0,0.0,114.17424011230467,0.0,0.0,0.0,0.5517234802246094,4.0,0.0,1.0
650160,293.1644592285156,297.1499938964844,293.1499938964844,0.2934828698635101,-5403.14599609375,304.1556396484375,0.9107512831687928,0.3830919563770294,0.3459121882915497,294.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275085449219,0.4410456717014313,0.050000000745058,0.0498700253665447,293.2304077148437,297.1499938964844,293.1499938964844,0.2700156271457672,-3932.310791015625,304.16473388671875,0.8896530270576477,0.3573800325393677,0.2515715062618255,293.2503662109375,297.1499938964844,293.1499938964844,0.4034971892833709,-7304.98779296875,304.1648254394531,0.9926578998565674,0.4923651814460754,0.4673367738723755,293.34197998046875,297.1499938964844,293.1499938964844,0.0059913424775004,-2157.381591796875,298.7864685058594,0.4410456717014313,0.050000000745058,0.2365619242191314,291.22918701171875,291.1499938964844,262.0060119628906,260.2344970703125,280.3966369628906,294.1641540527344,291.2301025390625,1.0,0.3441123068332672,0.7412432432174683,0.7412432432174683,1.0,1.0,-1.6217899322509766,0.6944717168807983,0.9273181557655334,0.3188185095787048,0.0,0.0,0.733316957950592,79.58782196044922,44.0,21.79756736755371,-17715.79296875,461.7695617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850341796875,308.775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18261.53125,18000.0,0.0,0.0,0.4115161597728729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9386627078056335,0.9386721849441528,-9.480233529757244e-06,0.0,0.0004176365910097,0.0,0.0,110.70645141601562,0.0,0.0,0.0,0.5461899042129517,4.0,0.0,1.0
650220,293.1636047363281,297.1499938964844,293.1499938964844,0.2921836972236633,-5383.6923828125,304.156005859375,0.9365227222442628,0.3829036056995392,0.3454097509384155,294.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.4579323232173919,0.050000000745058,0.0495342873036861,293.2342834472656,297.1499938964844,293.1499938964844,0.2665620446205139,-3891.888916015625,304.1656799316406,0.9102320075035096,0.3545733392238617,0.249510109424591,293.237060546875,297.1499938964844,293.1499938964844,0.382844865322113,-6994.20849609375,304.19610595703125,0.9990000128746032,0.4924506247043609,0.4473187327384949,293.3424377441406,297.1499938964844,293.1499938964844,0.0058759720996022,-2119.889404296875,298.7301025390625,0.4579323232173919,0.050000000745058,0.2349693328142166,291.25555419921875,291.1499938964844,262.0678405761719,260.2872009277344,280.4493103027344,294.1689758300781,291.2603454589844,1.0,0.3313125669956207,0.7404255867004395,0.7404255867004395,1.0,1.0,-1.5923824310302734,0.6806745529174805,0.911707878112793,0.3112647533416748,0.0,0.0,0.7180788516998291,70.5047378540039,32.0,48.10478973388672,-17428.2890625,420.2222290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4454650878906,308.8694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18326.537109375,18000.0,0.0,0.0,0.4090715050697326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100100994110109,0.9100192785263062,-9.17327906790888e-06,0.0,0.0004151555767748,0.0,0.0,103.0440444946289,0.0,0.0,0.0,0.5334433317184448,4.0,0.0,1.0
650280,293.1636047363281,297.1499938964844,293.1499938964844,0.2921836972236633,-5383.6923828125,304.156005859375,0.9365227222442628,0.3829036056995392,0.3454097509384155,294.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.4579323232173919,0.050000000745058,0.0495342873036861,293.2342834472656,297.1499938964844,293.1499938964844,0.2665620446205139,-3891.888916015625,304.1656799316406,0.9102320075035096,0.3545733392238617,0.249510109424591,293.237060546875,297.1499938964844,293.1499938964844,0.382844865322113,-6994.20849609375,304.19610595703125,0.9990000128746032,0.4924506247043609,0.4473187327384949,293.3424377441406,297.1499938964844,293.1499938964844,0.0058759720996022,-2119.889404296875,298.7301025390625,0.4579323232173919,0.050000000745058,0.2349693328142166,291.25555419921875,291.1499938964844,262.0678405761719,260.2872009277344,280.4493103027344,294.1689758300781,291.2603454589844,1.0,0.3313125669956207,0.7404255867004395,0.7404255867004395,1.0,1.0,-1.5923824310302734,0.6806745529174805,0.911707878112793,0.3112647533416748,0.0,0.0,0.7180788516998291,70.5047378540039,32.0,48.10478973388672,-17428.2890625,420.2222290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4454650878906,308.8694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18326.537109375,18000.0,0.0,0.0,0.4090715050697326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100100994110109,0.9100192785263062,-9.17327906790888e-06,0.0,0.0004151555767748,0.0,0.0,103.0440444946289,0.0,0.0,0.0,0.5334433317184448,4.0,0.0,1.0
650340,293.1625671386719,297.1499938964844,293.1499938964844,0.2899767756462097,-5349.98388671875,304.1576538085937,0.96329265832901,0.3827647566795349,0.3449825346469879,294.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.314208984375,0.4752959311008453,0.050000000745058,0.0492294244468212,293.23651123046875,297.1499938964844,293.1499938964844,0.2620694637298584,-3838.561279296875,304.1678466796875,0.9348493218421936,0.3519763946533203,0.247324913740158,293.19512939453125,297.1499938964844,293.1499938964844,0.3472179770469665,-6457.40771484375,304.2398681640625,0.9990000128746032,0.4987013936042785,0.4137180149555206,293.3412475585937,297.1499938964844,293.1499938964844,0.0057584550231695,-2078.576171875,298.6954345703125,0.4752959311008453,0.050000000745058,0.2335231900215149,291.322021484375,291.1499938964844,262.1277770996094,260.3382263183594,280.5123596191406,294.17413330078125,291.3266296386719,1.0,0.3167070746421814,0.7396078705787659,0.7396078705787659,1.0,1.0,-1.5468063354492188,0.6595221757888794,0.8872841596603394,0.2994702458381653,0.0,0.0,0.690632164478302,61.89969253540039,50.0,77.6362533569336,-16953.25390625,372.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7066955566406,308.9961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18565.728515625,18000.0,0.0,0.0,0.4047930538654327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8595324754714966,0.8595411777496338,-8.68496408656938e-06,0.0,0.0004108134889975,0.0,0.0,90.73461151123048,0.0,0.0,0.0,0.5115739107131958,4.0,0.0,1.0
650400,293.1625671386719,297.1499938964844,293.1499938964844,0.2899767756462097,-5349.98388671875,304.1576538085937,0.96329265832901,0.3827647566795349,0.3449825346469879,294.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.314208984375,0.4752959311008453,0.050000000745058,0.0492294244468212,293.23651123046875,297.1499938964844,293.1499938964844,0.2620694637298584,-3838.561279296875,304.1678466796875,0.9348493218421936,0.3519763946533203,0.247324913740158,293.19512939453125,297.1499938964844,293.1499938964844,0.3472179770469665,-6457.40771484375,304.2398681640625,0.9990000128746032,0.4987013936042785,0.4137180149555206,293.3412475585937,297.1499938964844,293.1499938964844,0.0057584550231695,-2078.576171875,298.6954345703125,0.4752959311008453,0.050000000745058,0.2335231900215149,291.322021484375,291.1499938964844,262.1277770996094,260.3382263183594,280.5123596191406,294.17413330078125,291.3266296386719,1.0,0.3167070746421814,0.7396078705787659,0.7396078705787659,1.0,1.0,-1.5468063354492188,0.6595221757888794,0.8872841596603394,0.2994702458381653,0.0,0.0,0.690632164478302,61.89969253540039,50.0,77.6362533569336,-16953.25390625,372.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7066955566406,308.9961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18565.728515625,18000.0,0.0,0.0,0.4047930538654327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8595324754714966,0.8595411777496338,-8.68496408656938e-06,0.0,0.0004108134889975,0.0,0.0,90.73461151123048,0.0,0.0,0.0,0.5115739107131958,4.0,0.0,1.0
650460,293.1613464355469,297.1499938964844,293.1499938964844,0.2892786860466003,-5340.142578125,304.1561279296875,0.9722357392311096,0.3826969265937805,0.344814658164978,294.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.4804413020610809,0.050000000745058,0.0491297952830791,293.23638916015625,297.1499938964844,293.1499938964844,0.2594384849071502,-3808.2822265625,304.1661682128906,0.9427294135093688,0.3498070538043976,0.2457096725702285,293.1521301269531,297.1499938964844,293.1499938964844,0.3337576389312744,-6263.736328125,304.2309265136719,0.9990000128746032,0.5063213109970093,0.4021200239658355,293.3385925292969,297.1499938964844,293.1499938964844,0.0056826751679182,-2054.137451171875,298.6453552246094,0.4804413020610809,0.050000000745058,0.233050599694252,291.341064453125,291.1499938964844,262.1854858398437,260.38726806640625,280.5532531738281,294.1793518066406,291.3384704589844,1.0,0.3125496208667755,0.7391257286071777,0.7391257286071777,1.0,1.0,-1.530030369758606,0.651791512966156,0.8782387971878052,0.2948481142520904,0.0,0.0,0.6627334356307983,59.04933166503906,68.0,16.37746238708496,-16591.138671875,357.0228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0576171875,309.0717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18639.857421875,18000.0,0.0,0.0,0.398367702960968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79436194896698,0.7943699955940247,-8.047202754823957e-06,0.0,0.0004042926011607,0.0,0.0,76.1524429321289,0.0,0.0,0.0,0.4841155409812927,4.0,0.0,1.0
650520,293.1613464355469,297.1499938964844,293.1499938964844,0.2892786860466003,-5340.142578125,304.1561279296875,0.9722357392311096,0.3826969265937805,0.344814658164978,294.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.4804413020610809,0.050000000745058,0.0491297952830791,293.23638916015625,297.1499938964844,293.1499938964844,0.2594384849071502,-3808.2822265625,304.1661682128906,0.9427294135093688,0.3498070538043976,0.2457096725702285,293.1521301269531,297.1499938964844,293.1499938964844,0.3337576389312744,-6263.736328125,304.2309265136719,0.9990000128746032,0.5063213109970093,0.4021200239658355,293.3385925292969,297.1499938964844,293.1499938964844,0.0056826751679182,-2054.137451171875,298.6453552246094,0.4804413020610809,0.050000000745058,0.233050599694252,291.341064453125,291.1499938964844,262.1854858398437,260.38726806640625,280.5532531738281,294.1793518066406,291.3384704589844,1.0,0.3125496208667755,0.7391257286071777,0.7391257286071777,1.0,1.0,-1.530030369758606,0.651791512966156,0.8782387971878052,0.2948481142520904,0.0,0.0,0.6627334356307983,59.04933166503906,68.0,16.37746238708496,-16591.138671875,357.0228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0576171875,309.0717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18639.857421875,18000.0,0.0,0.0,0.398367702960968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79436194896698,0.7943699955940247,-8.047202754823957e-06,0.0,0.0004042926011607,0.0,0.0,76.1524429321289,0.0,0.0,0.0,0.4841155409812927,4.0,0.0,1.0
650580,293.1600341796875,297.1499938964844,293.1499938964844,0.2906421720981598,-5362.39013671875,304.1517944335937,0.9658966660499572,0.3826750218868255,0.3448596894741058,294.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948608398437,0.4768474400043487,0.050000000745058,0.0491997599601745,293.23614501953125,297.1499938964844,293.1499938964844,0.2587012648582458,-3801.4326171875,304.1619873046875,0.9333792328834534,0.3476678133010864,0.244279682636261,293.1368408203125,297.1499938964844,293.1499938964844,0.341644674539566,-6398.416015625,304.1902770996094,0.9990000128746032,0.5094314217567444,0.4102866053581238,293.3362731933594,297.1499938964844,293.1499938964844,0.0056508309207856,-2048.859130859375,298.56353759765625,0.4768474400043487,0.050000000745058,0.2333824783563614,291.2865295410156,291.1499938964844,262.2406616210937,260.4339904785156,280.5751953125,294.1837158203125,291.28082275390625,1.0,0.3161404132843017,0.7386435866355896,0.7386435866355896,1.0,1.0,-1.5386428833007812,0.6556833982467651,0.8829594850540161,0.2967838048934936,0.0,0.0,0.6477318406105042,60.97826766967773,86.0,-58.731712341308594,-16469.03515625,366.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3885498046875,309.1357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18413.822265625,18000.0,0.0,0.0,0.3907396197319031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.748661458492279,0.7486690282821655,-7.56787176214857e-06,0.0,0.0003965510404668,0.0,0.0,66.60059356689453,0.0,0.0,0.0,0.4648792743682861,4.0,0.0,1.0
650640,293.1600341796875,297.1499938964844,293.1499938964844,0.2906421720981598,-5362.39013671875,304.1517944335937,0.9658966660499572,0.3826750218868255,0.3448596894741058,294.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948608398437,0.4768474400043487,0.050000000745058,0.0491997599601745,293.23614501953125,297.1499938964844,293.1499938964844,0.2587012648582458,-3801.4326171875,304.1619873046875,0.9333792328834534,0.3476678133010864,0.244279682636261,293.1368408203125,297.1499938964844,293.1499938964844,0.341644674539566,-6398.416015625,304.1902770996094,0.9990000128746032,0.5094314217567444,0.4102866053581238,293.3362731933594,297.1499938964844,293.1499938964844,0.0056508309207856,-2048.859130859375,298.56353759765625,0.4768474400043487,0.050000000745058,0.2333824783563614,291.2865295410156,291.1499938964844,262.2406616210937,260.4339904785156,280.5751953125,294.1837158203125,291.28082275390625,1.0,0.3161404132843017,0.7386435866355896,0.7386435866355896,1.0,1.0,-1.5386428833007812,0.6556833982467651,0.8829594850540161,0.2967838048934936,0.0,0.0,0.6477318406105042,60.97826766967773,86.0,-58.731712341308594,-16469.03515625,366.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3885498046875,309.1357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18413.822265625,18000.0,0.0,0.0,0.3907396197319031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.748661458492279,0.7486690282821655,-7.56787176214857e-06,0.0,0.0003965510404668,0.0,0.0,66.60059356689453,0.0,0.0,0.0,0.4648792743682861,4.0,0.0,1.0
650700,293.1596069335937,297.1499938964844,293.1499938964844,0.2916589677333832,-5378.54638671875,304.1496276855469,0.9581281542778016,0.3826309740543365,0.3449158370494842,294.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578125,0.4723281562328338,0.050000000745058,0.0492855347692966,293.2362976074219,297.1499938964844,293.1499938964844,0.258613258600235,-3801.380126953125,304.15997314453125,0.9238083958625792,0.3465479910373688,0.2435797899961471,293.14080810546875,297.1499938964844,293.1499938964844,0.3516942858695984,-6557.93115234375,304.1646728515625,0.9990000128746032,0.5088257789611816,0.4200869500637054,293.3357849121094,297.1499938964844,293.1499938964844,0.0056431093253195,-2049.647216796875,298.5159912109375,0.4723281562328338,0.050000000745058,0.2337893694639206,291.2480773925781,291.1499938964844,262.2671813964844,260.4563903808594,280.5805969238281,294.1856689453125,291.24169921875,1.0,0.3202914595603943,0.7384024858474731,0.7384024858474731,1.0,1.0,-1.550222396850586,0.6609687209129333,0.8892537355422974,0.2996042966842651,0.0,0.0,0.6450234055519104,63.36833572387695,86.0,-83.46162414550781,-16497.50390625,378.6102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5112609863281,309.1597595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18276.845703125,18000.0,0.0,0.0,0.3869062960147857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362979650497437,0.7363053560256958,-7.425408057315508e-06,0.0,0.0003926607023458,0.0,0.0,64.05884552001953,0.0,0.0,0.0,0.4595878720283508,4.0,0.0,1.0
650760,293.1594543457031,297.1499938964844,293.1499938964844,0.2927670776844024,-5395.9814453125,304.1476745605469,0.947700560092926,0.3825387060642242,0.3449657261371612,294.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167663574219,0.4658262729644775,0.050000000745058,0.0494016595184803,293.2367248535156,297.1499938964844,293.1499938964844,0.2585882246494293,-3802.032470703125,304.158203125,0.9121137857437134,0.345367968082428,0.2428667843341827,293.15216064453125,297.1499938964844,293.1499938964844,0.3651420474052429,-6767.2685546875,304.1375427246094,0.9990000128746032,0.5067214369773865,0.4330017566680908,293.33599853515625,297.1499938964844,293.1499938964844,0.005638456903398,-2051.67138671875,298.465087890625,0.4658262729644775,0.050000000745058,0.2343402057886123,291.2063293457031,291.1499938964844,262.2929382324219,260.4781188964844,280.5836181640625,294.18756103515625,291.19976806640625,1.0,0.3257420361042022,0.7380011081695557,0.7380011081695557,1.0,1.0,-1.565727949142456,0.6680314540863037,0.8976964354515076,0.3033945560455322,0.0,0.0,0.6454407572746277,66.60465240478516,89.0,-99.58314514160156,-16578.46484375,395.3195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59088134765625,309.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18139.509765625,18000.0,0.0,0.0,0.3833009600639343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730956494808197,0.7309638261795044,-7.34675768399029e-06,0.0,0.000389001739677,0.0,0.0,62.86490631103516,0.0,0.0,0.0,0.4571688771247864,4.0,0.0,1.0
