time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650820,293.159912109375,297.1499938964844,293.1499938964844,0.2944327592849731,-5421.8330078125,304.1457824707031,0.9307782053947448,0.3822120428085327,0.3449029326438904,294.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4544897377490997,0.050000000745058,0.0495960973203182,293.2384033203125,297.1499938964844,293.1499938964844,0.2579873204231262,-3796.2353515625,304.15655517578125,0.8950795531272888,0.3428382277488708,0.2412924021482467,293.1867370605469,297.1499938964844,293.1499938964844,0.3877702355384826,-7110.9990234375,304.1046142578125,0.9990000128746032,0.4996708035469055,0.453806459903717,293.3383483886719,297.1499938964844,293.1499938964844,0.0056165135465562,-2050.364501953125,298.3643798828125,0.4544897377490997,0.050000000745058,0.2352625280618667,291.1388244628906,291.1499938964844,262.3420104980469,260.5193786621094,280.5936279296875,294.19158935546875,291.13525390625,1.0,0.3339920043945312,0.7371984124183655,0.7371984124183655,1.0,1.0,-1.5900866985321045,0.6790714859962463,0.9110152721405028,0.3094214797019958,0.0,0.0,0.6519372463226318,72.00414276123047,92.0,-85.98471069335938,-16764.609375,423.0251159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6077575683594,309.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.0390625,18000.0,0.0,0.0,0.3772736191749573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7375096082687378,0.7375169992446899,-7.356465175689664e-06,0.0,0.0003828847547993,0.0,0.0,63.75121688842773,0.0,0.0,0.0,0.4593902826309204,4.0,0.0,1.0
650880,293.159912109375,297.1499938964844,293.1499938964844,0.2944327592849731,-5421.8330078125,304.1457824707031,0.9307782053947448,0.3822120428085327,0.3449029326438904,294.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4544897377490997,0.050000000745058,0.0495960973203182,293.2384033203125,297.1499938964844,293.1499938964844,0.2579873204231262,-3796.2353515625,304.15655517578125,0.8950795531272888,0.3428382277488708,0.2412924021482467,293.1867370605469,297.1499938964844,293.1499938964844,0.3877702355384826,-7110.9990234375,304.1046142578125,0.9990000128746032,0.4996708035469055,0.453806459903717,293.3383483886719,297.1499938964844,293.1499938964844,0.0056165135465562,-2050.364501953125,298.3643798828125,0.4544897377490997,0.050000000745058,0.2352625280618667,291.1388244628906,291.1499938964844,262.3420104980469,260.5193786621094,280.5936279296875,294.19158935546875,291.13525390625,1.0,0.3339920043945312,0.7371984124183655,0.7371984124183655,1.0,1.0,-1.5900866985321045,0.6790714859962463,0.9110152721405028,0.3094214797019958,0.0,0.0,0.6519372463226318,72.00414276123047,92.0,-85.98471069335938,-16764.609375,423.0251159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6077575683594,309.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.0390625,18000.0,0.0,0.0,0.3772736191749573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7375096082687378,0.7375169992446899,-7.356465175689664e-06,0.0,0.0003828847547993,0.0,0.0,63.75121688842773,0.0,0.0,0.0,0.4593902826309204,4.0,0.0,1.0
650940,293.16131591796875,297.1499938964844,293.1499938964844,0.2952535450458526,-5434.2939453125,304.1458435058594,0.9148165583610536,0.3816744983196258,0.3446519374847412,294.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.4444246590137481,0.050000000745058,0.0497955232858657,293.2409973144531,297.1499938964844,293.1499938964844,0.2565797865390777,-3780.264892578125,304.15673828125,0.8795379996299744,0.3400686383247375,0.2395503968000412,293.2236328125,297.1499938964844,293.1499938964844,0.4038238823413849,-7346.3056640625,304.09429931640625,0.996748387813568,0.4912562072277069,0.4677552878856659,293.3427734375,297.1499938964844,293.1499938964844,0.0055813486687839,-2042.846435546875,298.26873779296875,0.4444246590137481,0.050000000745058,0.2362085133790969,291.0987854003906,291.1499938964844,262.38751220703125,260.5574645996094,280.608642578125,294.1963806152344,291.09686279296875,1.0,0.341201901435852,0.7363956570625305,0.7363956570625305,1.0,1.0,-1.6057958602905271,0.6860992908477783,0.919696569442749,0.3133839964866638,0.0,0.0,0.6616145372390747,77.37049102783203,95.0,-58.16133117675781,-16902.111328125,446.4576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46197509765625,309.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17820.376953125,18000.0,0.0,0.0,0.3731493055820465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7546647191047668,0.7546722292900085,-7.488467872462934e-06,0.0,0.0003786991001106,0.0,0.0,66.8388900756836,0.0,0.0,0.0,0.4662782847881317,4.0,0.0,1.0
651000,293.16131591796875,297.1499938964844,293.1499938964844,0.2952535450458526,-5434.2939453125,304.1458435058594,0.9148165583610536,0.3816744983196258,0.3446519374847412,294.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.4444246590137481,0.050000000745058,0.0497955232858657,293.2409973144531,297.1499938964844,293.1499938964844,0.2565797865390777,-3780.264892578125,304.15673828125,0.8795379996299744,0.3400686383247375,0.2395503968000412,293.2236328125,297.1499938964844,293.1499938964844,0.4038238823413849,-7346.3056640625,304.09429931640625,0.996748387813568,0.4912562072277069,0.4677552878856659,293.3427734375,297.1499938964844,293.1499938964844,0.0055813486687839,-2042.846435546875,298.26873779296875,0.4444246590137481,0.050000000745058,0.2362085133790969,291.0987854003906,291.1499938964844,262.38751220703125,260.5574645996094,280.608642578125,294.1963806152344,291.09686279296875,1.0,0.341201901435852,0.7363956570625305,0.7363956570625305,1.0,1.0,-1.6057958602905271,0.6860992908477783,0.919696569442749,0.3133839964866638,0.0,0.0,0.6616145372390747,77.37049102783203,95.0,-58.16133117675781,-16902.111328125,446.4576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46197509765625,309.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17820.376953125,18000.0,0.0,0.0,0.3731493055820465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7546647191047668,0.7546722292900085,-7.488467872462934e-06,0.0,0.0003786991001106,0.0,0.0,66.8388900756836,0.0,0.0,0.0,0.4662782847881317,4.0,0.0,1.0
651060,293.1632995605469,297.1499938964844,293.1499938964844,0.2946815490722656,-5424.94189453125,304.1482238769531,0.8978614211082458,0.3809851109981537,0.3443173468112945,294.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.4336073398590088,0.050000000745058,0.0500517450273036,293.24383544921875,297.1499938964844,293.1499938964844,0.2539542615413666,-3748.947998046875,304.1589050292969,0.8623285293579102,0.3371900916099548,0.2377483546733856,293.240234375,297.1499938964844,293.1499938964844,0.3990559875965118,-7265.03125,304.12042236328125,0.9797470569610596,0.4859816133975982,0.4620822072029114,293.3476867675781,297.1499938964844,293.1499938964844,0.0055377073585987,-2028.826171875,298.19293212890625,0.4336073398590088,0.050000000745058,0.2374239414930343,291.1095886230469,291.1499938964844,262.4291076660156,260.59210205078125,280.6400146484375,294.2026062011719,291.1106262207031,1.0,0.3466452658176422,0.7352544665336609,0.7352544665336609,1.0,1.0,-1.598222017288208,0.6823713779449463,0.9158506393432616,0.311134785413742,0.0,0.0,0.6667227745056152,83.70622253417969,98.0,-0.8818566799163818,-16854.615234375,459.3745727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2382507324219,309.0106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17865.208984375,18000.0,0.0,0.0,0.3705778419971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708895802497864,0.7708972096443176,-7.648912287550047e-06,0.0,0.0003760893887374,0.0,0.0,70.09019470214844,0.0,0.0,0.0,0.4729753732681274,4.0,0.0,1.0
651120,293.1632995605469,297.1499938964844,293.1499938964844,0.2946815490722656,-5424.94189453125,304.1482238769531,0.8978614211082458,0.3809851109981537,0.3443173468112945,294.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.4336073398590088,0.050000000745058,0.0500517450273036,293.24383544921875,297.1499938964844,293.1499938964844,0.2539542615413666,-3748.947998046875,304.1589050292969,0.8623285293579102,0.3371900916099548,0.2377483546733856,293.240234375,297.1499938964844,293.1499938964844,0.3990559875965118,-7265.03125,304.12042236328125,0.9797470569610596,0.4859816133975982,0.4620822072029114,293.3476867675781,297.1499938964844,293.1499938964844,0.0055377073585987,-2028.826171875,298.19293212890625,0.4336073398590088,0.050000000745058,0.2374239414930343,291.1095886230469,291.1499938964844,262.4291076660156,260.59210205078125,280.6400146484375,294.2026062011719,291.1106262207031,1.0,0.3466452658176422,0.7352544665336609,0.7352544665336609,1.0,1.0,-1.598222017288208,0.6823713779449463,0.9158506393432616,0.311134785413742,0.0,0.0,0.6667227745056152,83.70622253417969,98.0,-0.8818566799163818,-16854.615234375,459.3745727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2382507324219,309.0106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17865.208984375,18000.0,0.0,0.0,0.3705778419971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708895802497864,0.7708972096443176,-7.648912287550047e-06,0.0,0.0003760893887374,0.0,0.0,70.09019470214844,0.0,0.0,0.0,0.4729753732681274,4.0,0.0,1.0
651180,293.1652526855469,297.1499938964844,293.1499938964844,0.2940906882286072,-5415.71435546875,304.1497802734375,0.8858962059020996,0.3802505433559418,0.3438538014888763,294.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.4263153374195099,0.050000000745058,0.0502579733729362,293.2467956542969,297.1499938964844,293.1499938964844,0.2513334453105926,-3717.890625,304.1602783203125,0.8495565056800842,0.3342166841030121,0.2358653843402862,293.2450561523437,297.1499938964844,293.1499938964844,0.3963448405265808,-7219.28955078125,304.13458251953125,0.9659667611122132,0.4827028810977936,0.4588955044746399,293.3518371582031,297.1499938964844,293.1499938964844,0.0054873540066182,-2012.942138671875,298.1156005859375,0.4263153374195099,0.050000000745058,0.238402172923088,291.1161193847656,291.1499938964844,262.46649169921875,260.6229553222656,280.6685485839844,294.2095031738281,291.1164245605469,1.0,0.3510847389698028,0.734113335609436,0.734113335609436,1.0,1.0,-1.593000411987305,0.679713785648346,0.913286566734314,0.3095256090164184,0.0,0.0,0.6707066297531128,88.82412719726562,101.0,5.212881565093994,-16764.462890625,470.2431335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01031494140625,308.87261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.021484375,18000.0,0.0,0.0,0.3689647316932678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801570296287537,0.7801647782325745,-7.744751201244071e-06,0.0,0.0003744522982742,0.0,0.0,72.0179443359375,0.0,0.0,0.0,0.4769913852214813,4.0,0.0,1.0
651240,293.1652526855469,297.1499938964844,293.1499938964844,0.2940906882286072,-5415.71435546875,304.1497802734375,0.8858962059020996,0.3802505433559418,0.3438538014888763,294.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.4263153374195099,0.050000000745058,0.0502579733729362,293.2467956542969,297.1499938964844,293.1499938964844,0.2513334453105926,-3717.890625,304.1602783203125,0.8495565056800842,0.3342166841030121,0.2358653843402862,293.2450561523437,297.1499938964844,293.1499938964844,0.3963448405265808,-7219.28955078125,304.13458251953125,0.9659667611122132,0.4827028810977936,0.4588955044746399,293.3518371582031,297.1499938964844,293.1499938964844,0.0054873540066182,-2012.942138671875,298.1156005859375,0.4263153374195099,0.050000000745058,0.238402172923088,291.1161193847656,291.1499938964844,262.46649169921875,260.6229553222656,280.6685485839844,294.2095031738281,291.1164245605469,1.0,0.3510847389698028,0.734113335609436,0.734113335609436,1.0,1.0,-1.593000411987305,0.679713785648346,0.913286566734314,0.3095256090164184,0.0,0.0,0.6707066297531128,88.82412719726562,101.0,5.212881565093994,-16764.462890625,470.2431335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01031494140625,308.87261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.021484375,18000.0,0.0,0.0,0.3689647316932678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801570296287537,0.7801647782325745,-7.744751201244071e-06,0.0,0.0003744522982742,0.0,0.0,72.0179443359375,0.0,0.0,0.0,0.4769913852214813,4.0,0.0,1.0
651300,293.1660461425781,297.1499938964844,293.1499938964844,0.2938120365142822,-5411.4384765625,304.1502990722656,0.8809064626693726,0.379903644323349,0.3436243236064911,294.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.4234180152416229,0.050000000745058,0.0503494627773761,293.2483825683594,297.1499938964844,293.1499938964844,0.2499679177999496,-3701.721923828125,304.160888671875,0.844108521938324,0.3326771259307861,0.234867125749588,293.2459411621094,297.1499938964844,293.1499938964844,0.3952284753322601,-7200.96435546875,304.1393737792969,0.9598252177238464,0.4813270270824432,0.4576382935047149,293.35357666015625,297.1499938964844,293.1499938964844,0.0054615484550595,-2004.8056640625,298.07684326171875,0.4234180152416229,0.050000000745058,0.2388361692428589,291.1182556152344,291.1499938964844,262.4835205078125,260.63690185546875,280.6819152832031,294.2128601074219,291.1185607910156,1.0,0.353033185005188,0.7335427403450012,0.7335427403450012,1.0,1.0,-1.59064781665802,0.6785025596618652,0.91214519739151,0.3087909519672394,0.0,0.0,0.6726052761077881,91.0941925048828,101.0,5.832024097442627,-16721.955078125,475.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9013366699219,308.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17908.111328125,18000.0,0.0,0.0,0.368449717760086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846399545669556,0.7846477627754211,-7.788500624883454e-06,0.0,0.000373929622583,0.0,0.0,72.94287872314453,0.0,0.0,0.0,0.478886067867279,4.0,0.0,1.0
651360,293.1667175292969,297.1499938964844,293.1499938964844,0.2935422658920288,-5407.3359375,304.1507568359375,0.8763857483863831,0.3795705735683441,0.3434022963047027,294.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.4208566546440124,0.050000000745058,0.0504355728626251,293.2497253417969,297.1499938964844,293.1499938964844,0.248606875538826,-3685.619384765625,304.161376953125,0.8391207456588745,0.3311654925346374,0.2338706105947494,293.2464904785156,297.1499938964844,293.1499938964844,0.3941379189491272,-7183.447265625,304.1432800292969,0.954012095928192,0.4800001680850982,0.4564553499221802,293.3551330566406,297.1499938964844,293.1499938964844,0.0054353382438421,-1996.5189208984373,298.03814697265625,0.4208566546440124,0.050000000745058,0.2392446547746658,291.12017822265625,291.1499938964844,262.49932861328125,260.6498107910156,280.69403076171875,294.2161560058594,291.12042236328125,1.0,0.3548482358455658,0.7331448197364807,0.7331448197364807,1.0,1.0,-1.5883582830429075,0.6773564219474792,0.9110018610954284,0.3081112205982208,0.0,0.0,0.6743984818458557,93.2294692993164,104.0,5.609499931335449,-16680.55859375,479.4504699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7972106933594,308.7417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17913.345703125,18000.0,0.0,0.0,0.3680939376354217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888522148132324,0.7888600826263428,-7.82993265602272e-06,0.0,0.0003735685604624,0.0,0.0,73.82066345214844,0.0,0.0,0.0,0.4806717336177826,4.0,0.0,1.0
651420,293.167724609375,297.1499938964844,293.1499938964844,0.2930280268192291,-5399.595703125,304.1513366699219,0.8684405088424683,0.3789405524730682,0.3429808914661407,294.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.416483610868454,0.050000000745058,0.0505951531231403,293.25201416015625,297.1499938964844,293.1499938964844,0.2459228038787841,-3653.88427734375,304.1620483398437,0.830192506313324,0.328174889087677,0.2319030612707138,293.2470703125,297.1499938964844,293.1499938964844,0.3919393122196197,-7149.119140625,304.14910888671875,0.9431893825531006,0.4774419069290161,0.4541856050491333,293.3578186035156,297.1499938964844,293.1499938964844,0.0053818956948816,-1979.5447998046875,297.96099853515625,0.416483610868454,0.050000000745058,0.2400016188621521,291.1234436035156,291.1499938964844,262.5272827148437,260.6723022460937,280.7163391113281,294.22247314453125,291.12371826171875,1.0,0.3581567704677582,0.7323490381240845,0.7323490381240845,1.0,1.0,-1.5838656425476074,0.6751072406768799,0.9087583422660828,0.306785374879837,0.0,0.0,0.6777222156524658,97.181884765625,107.0,5.170805931091309,-16603.322265625,487.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6080322265625,308.62548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.75,18000.0,0.0,0.0,0.367790162563324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7966600060462952,0.7966679334640503,-7.907005965535063e-06,0.0,0.0003732602635864,0.0,0.0,75.46615600585938,0.0,0.0,0.0,0.4839879870414734,4.0,0.0,1.0
651480,293.167724609375,297.1499938964844,293.1499938964844,0.2930280268192291,-5399.595703125,304.1513366699219,0.8684405088424683,0.3789405524730682,0.3429808914661407,294.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.416483610868454,0.050000000745058,0.0505951531231403,293.25201416015625,297.1499938964844,293.1499938964844,0.2459228038787841,-3653.88427734375,304.1620483398437,0.830192506313324,0.328174889087677,0.2319030612707138,293.2470703125,297.1499938964844,293.1499938964844,0.3919393122196197,-7149.119140625,304.14910888671875,0.9431893825531006,0.4774419069290161,0.4541856050491333,293.3578186035156,297.1499938964844,293.1499938964844,0.0053818956948816,-1979.5447998046875,297.96099853515625,0.416483610868454,0.050000000745058,0.2400016188621521,291.1234436035156,291.1499938964844,262.5272827148437,260.6723022460937,280.7163391113281,294.22247314453125,291.12371826171875,1.0,0.3581567704677582,0.7323490381240845,0.7323490381240845,1.0,1.0,-1.5838656425476074,0.6751072406768799,0.9087583422660828,0.306785374879837,0.0,0.0,0.6777222156524658,97.181884765625,107.0,5.170805931091309,-16603.322265625,487.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6080322265625,308.62548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.75,18000.0,0.0,0.0,0.367790162563324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7966600060462952,0.7966679334640503,-7.907005965535063e-06,0.0,0.0003732602635864,0.0,0.0,75.46615600585938,0.0,0.0,0.0,0.4839879870414734,4.0,0.0,1.0
651540,293.1684265136719,297.1499938964844,293.1499938964844,0.2925041913986206,-5391.76416015625,304.1517639160156,0.8615618944168091,0.3783458471298218,0.3425830006599426,294.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4128048419952392,0.050000000745058,0.0507427752017974,293.2539978027344,297.1499938964844,293.1499938964844,0.243218258023262,-3621.86279296875,304.1625366210937,0.8221635222434998,0.3251887857913971,0.2299363762140274,293.2471008300781,297.1499938964844,293.1499938964844,0.389665424823761,-7114.55419921875,304.15313720703125,0.933255136013031,0.4749723076820373,0.4519962072372436,293.3600769042969,297.1499938964844,293.1499938964844,0.005327028222382,-1961.90380859375,297.8845520019531,0.4128048419952392,0.050000000745058,0.2407018691301345,291.12762451171875,291.1499938964844,262.54998779296875,260.6902160644531,280.7362976074219,294.228515625,291.1279602050781,1.0,0.3611536622047424,0.731553316116333,0.731553316116333,1.0,1.0,-1.5794161558151243,0.6728757619857788,0.9065404534339904,0.305479496717453,0.0,0.0,0.6804354786872864,100.83304595947266,110.0,5.979197025299072,-16533.490234375,494.65045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481201171875,308.52813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.642578125,18000.0,0.0,0.0,0.3678916096687317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8033620715141296,0.8033700585365295,-7.974813343025744e-06,0.0,0.0003733632038347,0.0,0.0,76.90777587890625,0.0,0.0,0.0,0.4868459105491638,4.0,0.0,1.0
651600,293.1684265136719,297.1499938964844,293.1499938964844,0.2925041913986206,-5391.76416015625,304.1517639160156,0.8615618944168091,0.3783458471298218,0.3425830006599426,294.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4128048419952392,0.050000000745058,0.0507427752017974,293.2539978027344,297.1499938964844,293.1499938964844,0.243218258023262,-3621.86279296875,304.1625366210937,0.8221635222434998,0.3251887857913971,0.2299363762140274,293.2471008300781,297.1499938964844,293.1499938964844,0.389665424823761,-7114.55419921875,304.15313720703125,0.933255136013031,0.4749723076820373,0.4519962072372436,293.3600769042969,297.1499938964844,293.1499938964844,0.005327028222382,-1961.90380859375,297.8845520019531,0.4128048419952392,0.050000000745058,0.2407018691301345,291.12762451171875,291.1499938964844,262.54998779296875,260.6902160644531,280.7362976074219,294.228515625,291.1279602050781,1.0,0.3611536622047424,0.731553316116333,0.731553316116333,1.0,1.0,-1.5794161558151243,0.6728757619857788,0.9065404534339904,0.305479496717453,0.0,0.0,0.6804354786872864,100.83304595947266,110.0,5.979197025299072,-16533.490234375,494.65045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481201171875,308.52813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.642578125,18000.0,0.0,0.0,0.3678916096687317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8033620715141296,0.8033700585365295,-7.974813343025744e-06,0.0,0.0003733632038347,0.0,0.0,76.90777587890625,0.0,0.0,0.0,0.4868459105491638,4.0,0.0,1.0
651660,293.1788024902344,297.1499938964844,293.1499938964844,0.2903708815574646,-5359.42529296875,304.15478515625,0.8535572290420532,0.3757588863372803,0.3407771289348602,294.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4091872274875641,0.050000000745058,0.0509004965424537,293.2658386230469,297.1499938964844,293.1499938964844,0.2389340698719024,-3570.367919921875,304.1655578613281,0.8126417398452759,0.3201345801353454,0.2268327325582504,293.2567749023437,297.1499938964844,293.1499938964844,0.3856202363967895,-7053.6025390625,304.15887451171875,0.921962022781372,0.4705320000648498,0.4483587443828583,293.3739624023437,297.1499938964844,293.1499938964844,0.0052378759719431,-1932.4404296875,297.77880859375,0.4091872274875641,0.050000000745058,0.2414500415325164,291.1396789550781,291.1499938964844,262.57000732421875,260.7056884765625,280.7645263671875,294.2451477050781,291.14117431640625,1.0,0.363764226436615,0.7307519912719727,0.7307519912719727,1.0,1.0,-1.5702451467514038,0.6684620380401611,0.9017831087112428,0.3030144274234772,0.0,0.0,0.6812102794647217,104.64984130859376,113.0,17.487791061401367,-16434.16015625,499.40142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252258300781,308.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.248046875,18000.0,0.0,0.0,0.368189662694931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075875639915466,0.8075956106185913,-8.023749614949338e-06,0.0,0.0003736656799446,0.0,0.0,77.8702163696289,0.0,0.0,0.0,0.4886506199836731,4.0,0.0,1.0
651720,293.1788024902344,297.1499938964844,293.1499938964844,0.2903708815574646,-5359.42529296875,304.15478515625,0.8535572290420532,0.3757588863372803,0.3407771289348602,294.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4091872274875641,0.050000000745058,0.0509004965424537,293.2658386230469,297.1499938964844,293.1499938964844,0.2389340698719024,-3570.367919921875,304.1655578613281,0.8126417398452759,0.3201345801353454,0.2268327325582504,293.2567749023437,297.1499938964844,293.1499938964844,0.3856202363967895,-7053.6025390625,304.15887451171875,0.921962022781372,0.4705320000648498,0.4483587443828583,293.3739624023437,297.1499938964844,293.1499938964844,0.0052378759719431,-1932.4404296875,297.77880859375,0.4091872274875641,0.050000000745058,0.2414500415325164,291.1396789550781,291.1499938964844,262.57000732421875,260.7056884765625,280.7645263671875,294.2451477050781,291.14117431640625,1.0,0.363764226436615,0.7307519912719727,0.7307519912719727,1.0,1.0,-1.5702451467514038,0.6684620380401611,0.9017831087112428,0.3030144274234772,0.0,0.0,0.6812102794647217,104.64984130859376,113.0,17.487791061401367,-16434.16015625,499.40142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252258300781,308.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.248046875,18000.0,0.0,0.0,0.368189662694931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075875639915466,0.8075956106185913,-8.023749614949338e-06,0.0,0.0003736656799446,0.0,0.0,77.8702163696289,0.0,0.0,0.0,0.4886506199836731,4.0,0.0,1.0
651780,293.1833190917969,297.1499938964844,293.1499938964844,0.2884497344493866,-5330.6630859375,304.1563415527344,0.8468467593193054,0.374106228351593,0.3392947614192962,294.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.4061253368854522,0.050000000745058,0.0510434359312057,293.27197265625,297.1499938964844,293.1499938964844,0.2348171472549438,-3520.989990234375,304.16717529296875,0.8037276268005371,0.3159496188163757,0.2239229679107666,293.2604675292969,297.1499938964844,293.1499938964844,0.3817368447780609,-6995.99658203125,304.1623229980469,0.9123215079307556,0.467075765132904,0.4450874030590057,293.38330078125,297.1499938964844,293.1499938964844,0.0051582930609583,-1905.6573486328125,297.6826477050781,0.4061253368854522,0.050000000745058,0.2421280890703201,291.15478515625,291.1499938964844,262.5899963378906,260.7211303710937,280.7896728515625,294.2575378417969,291.1556396484375,1.0,0.3661356568336487,0.7299507260322571,0.7299507260322571,1.0,1.0,-1.562029480934143,0.6644987463951111,0.897530734539032,0.3007636964321136,0.0,0.0,0.6794747710227966,108.11067962646484,101.0,18.23459815979004,-16326.63671875,503.7061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25128173828125,308.4084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.33203125,18000.0,0.0,0.0,0.3683918118476867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057830333709717,0.8057910203933716,-8.018527296371758e-06,0.0,0.0003738708619493,0.0,0.0,77.5728530883789,0.0,0.0,0.0,0.4879778623580932,4.0,0.0,1.0
651840,293.1833190917969,297.1499938964844,293.1499938964844,0.2884497344493866,-5330.6630859375,304.1563415527344,0.8468467593193054,0.374106228351593,0.3392947614192962,294.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.4061253368854522,0.050000000745058,0.0510434359312057,293.27197265625,297.1499938964844,293.1499938964844,0.2348171472549438,-3520.989990234375,304.16717529296875,0.8037276268005371,0.3159496188163757,0.2239229679107666,293.2604675292969,297.1499938964844,293.1499938964844,0.3817368447780609,-6995.99658203125,304.1623229980469,0.9123215079307556,0.467075765132904,0.4450874030590057,293.38330078125,297.1499938964844,293.1499938964844,0.0051582930609583,-1905.6573486328125,297.6826477050781,0.4061253368854522,0.050000000745058,0.2421280890703201,291.15478515625,291.1499938964844,262.5899963378906,260.7211303710937,280.7896728515625,294.2575378417969,291.1556396484375,1.0,0.3661356568336487,0.7299507260322571,0.7299507260322571,1.0,1.0,-1.562029480934143,0.6644987463951111,0.897530734539032,0.3007636964321136,0.0,0.0,0.6794747710227966,108.11067962646484,101.0,18.23459815979004,-16326.63671875,503.7061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25128173828125,308.4084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.33203125,18000.0,0.0,0.0,0.3683918118476867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057830333709717,0.8057910203933716,-8.018527296371758e-06,0.0,0.0003738708619493,0.0,0.0,77.5728530883789,0.0,0.0,0.0,0.4879778623580932,4.0,0.0,1.0
651900,293.18463134765625,297.1499938964844,293.1499938964844,0.2876147031784057,-5318.26123046875,304.1567077636719,0.84651118516922,0.3734282851219177,0.3386451005935669,294.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4062275886535644,0.050000000745058,0.0510385744273662,293.2740478515625,297.1499938964844,293.1499938964844,0.2328730970621109,-3497.700439453125,304.1676025390625,0.8022016882896423,0.3139969110488891,0.2225327640771865,293.26123046875,297.1499938964844,293.1499938964844,0.3799495100975036,-6969.72021484375,304.163330078125,0.9113923907279968,0.4655233919620514,0.4435768127441406,293.3866882324219,297.1499938964844,293.1499938964844,0.0051125576719641,-1890.239990234375,297.635986328125,0.4062275886535644,0.050000000745058,0.242105022072792,291.1604919433594,291.1499938964844,262.6000061035156,260.7288818359375,280.8017883300781,294.2626647949219,291.16143798828125,1.0,0.3651699423789978,0.7295500636100769,0.7295500636100769,1.0,1.0,-1.5577343702316284,0.6624279022216797,0.895306408405304,0.2996067106723785,0.0,0.0,0.6782058477401733,107.90555572509766,101.0,17.57525634765625,-16272.900390625,500.5910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,308.3922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7265625,18000.0,0.0,0.0,0.3684069514274597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036802411079407,0.8036882281303406,-8.001683454494923e-06,0.0,0.0003738862287718,0.0,0.0,77.1489028930664,0.0,0.0,0.0,0.48711097240448,4.0,0.0,1.0
651960,293.1854553222656,297.1499938964844,293.1499938964844,0.2867866456508636,-5305.97216796875,304.156982421875,0.8480002880096436,0.3728254437446594,0.3380235731601715,294.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.4073368012905121,0.050000000745058,0.0509860105812549,293.2756652832031,297.1499938964844,293.1499938964844,0.2309361398220062,-3474.4638671875,304.1679077148437,0.802513837814331,0.3121103048324585,0.2211590409278869,293.26153564453125,297.1499938964844,293.1499938964844,0.3781676292419433,-6943.5810546875,304.16412353515625,0.9127615094184875,0.4640529155731201,0.4421057999134063,293.3894348144531,297.1499938964844,293.1499938964844,0.0050628106109797,-1873.3193359375,297.5908508300781,0.4073368012905121,0.050000000745058,0.2418556809425354,291.1669311523437,291.1499938964844,262.6099853515625,260.7366027832031,280.8136291503906,294.26727294921875,291.1679382324219,1.0,0.3632495999336242,0.7291887998580933,0.7291887998580933,1.0,1.0,-1.5532106161117554,0.660262405872345,0.8929482102394104,0.2983978390693664,0.0,0.0,0.6764329671859741,106.48834228515624,89.0,17.943584442138672,-16217.833984375,494.1487426757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2230529785156,308.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.912109375,18000.0,0.0,0.0,0.3683397471904754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006981611251831,0.8007060885429382,-7.976742381288204e-06,0.0,0.0003738180093932,0.0,0.0,76.54244995117188,0.0,0.0,0.0,0.4858646988868713,4.0,0.0,1.0
652020,293.1861267089844,297.1499938964844,293.1499938964844,0.2852135300636291,-5282.68798828125,304.15728759765625,0.8549241423606873,0.3717885911464691,0.3368604779243469,294.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.4117453396320343,0.050000000745058,0.0507879853248596,293.2778625488281,297.1499938964844,293.1499938964844,0.2271297723054886,-3428.735107421875,304.16827392578125,0.8069909811019897,0.308477371931076,0.2184544205665588,293.2611999511719,297.1499938964844,293.1499938964844,0.3746926784515381,-6892.77587890625,304.1651916503906,0.9205270409584044,0.4612940549850464,0.4392621219158172,293.3935546875,297.1499938964844,293.1499938964844,0.0049565345980226,-1836.9248046875,297.50311279296875,0.4117453396320343,0.050000000745058,0.2409163266420364,291.1795959472656,291.1499938964844,262.6300048828125,260.7520446777344,280.8369445800781,294.2753601074219,291.1805419921875,1.0,0.3571536242961883,0.7284661531448364,0.7284661531448364,1.0,1.0,-1.543788194656372,0.6557612419128418,0.8880269527435303,0.2958960235118866,0.0,0.0,0.6716254353523254,101.29541778564452,77.0,17.46866226196289,-16101.4189453125,474.9468078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367858886719,308.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.732421875,18000.0,0.0,0.0,0.3678938150405884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7917404174804688,0.7917483448982239,-7.898900548752863e-06,0.0,0.0003733654448296,0.0,0.0,74.71720886230469,0.0,0.0,0.0,0.4821305274963379,4.0,0.0,1.0
652080,293.1861267089844,297.1499938964844,293.1499938964844,0.2852135300636291,-5282.68798828125,304.15728759765625,0.8549241423606873,0.3717885911464691,0.3368604779243469,294.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.4117453396320343,0.050000000745058,0.0507879853248596,293.2778625488281,297.1499938964844,293.1499938964844,0.2271297723054886,-3428.735107421875,304.16827392578125,0.8069909811019897,0.308477371931076,0.2184544205665588,293.2611999511719,297.1499938964844,293.1499938964844,0.3746926784515381,-6892.77587890625,304.1651916503906,0.9205270409584044,0.4612940549850464,0.4392621219158172,293.3935546875,297.1499938964844,293.1499938964844,0.0049565345980226,-1836.9248046875,297.50311279296875,0.4117453396320343,0.050000000745058,0.2409163266420364,291.1795959472656,291.1499938964844,262.6300048828125,260.7520446777344,280.8369445800781,294.2753601074219,291.1805419921875,1.0,0.3571536242961883,0.7284661531448364,0.7284661531448364,1.0,1.0,-1.543788194656372,0.6557612419128418,0.8880269527435303,0.2958960235118866,0.0,0.0,0.6716254353523254,101.29541778564452,77.0,17.46866226196289,-16101.4189453125,474.9468078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367858886719,308.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.732421875,18000.0,0.0,0.0,0.3678938150405884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7917404174804688,0.7917483448982239,-7.898900548752863e-06,0.0,0.0003733654448296,0.0,0.0,74.71720886230469,0.0,0.0,0.0,0.4821305274963379,4.0,0.0,1.0
652140,293.1858825683594,297.1499938964844,293.1499938964844,0.2837587594985962,-5261.22900390625,304.1572570800781,0.8665364980697632,0.3709200024604797,0.3357808291912079,294.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.4189400374889374,0.050000000745058,0.0505039691925048,293.2791748046875,297.1499938964844,293.1499938964844,0.2234129458665847,-3383.987060546875,304.1683654785156,0.8154294490814209,0.3049724400043487,0.2157870978116989,293.260009765625,297.1499938964844,293.1499938964844,0.3713544905185699,-6844.13037109375,304.1656799316406,0.934179186820984,0.4587189853191376,0.4365207850933075,293.39630126953125,297.1499938964844,293.1499938964844,0.0048451605252921,-1798.5362548828125,297.41705322265625,0.4189400374889374,0.050000000745058,0.2395690828561782,291.1908264160156,291.1499938964844,262.6499938964844,260.7674865722656,280.8599853515625,294.28240966796875,291.1916198730469,1.0,0.3488368690013885,0.7277435660362244,0.7277435660362244,1.0,1.0,-1.534040451049805,0.6511116623878479,0.8829288482666016,0.2933269739151001,0.0,0.0,0.6654142737388611,93.92059326171876,65.0,15.732650756835938,-15978.3671875,450.0780944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,308.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18128.6953125,18000.0,0.0,0.0,0.3669468462467193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7793640494346619,0.7793718576431274,-7.78827779868152e-06,0.0,0.0003724044072441,0.0,0.0,72.21721649169922,0.0,0.0,0.0,0.4769747257232666,4.0,0.0,1.0
652200,293.1858825683594,297.1499938964844,293.1499938964844,0.2837587594985962,-5261.22900390625,304.1572570800781,0.8665364980697632,0.3709200024604797,0.3357808291912079,294.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.4189400374889374,0.050000000745058,0.0505039691925048,293.2791748046875,297.1499938964844,293.1499938964844,0.2234129458665847,-3383.987060546875,304.1683654785156,0.8154294490814209,0.3049724400043487,0.2157870978116989,293.260009765625,297.1499938964844,293.1499938964844,0.3713544905185699,-6844.13037109375,304.1656799316406,0.934179186820984,0.4587189853191376,0.4365207850933075,293.39630126953125,297.1499938964844,293.1499938964844,0.0048451605252921,-1798.5362548828125,297.41705322265625,0.4189400374889374,0.050000000745058,0.2395690828561782,291.1908264160156,291.1499938964844,262.6499938964844,260.7674865722656,280.8599853515625,294.28240966796875,291.1916198730469,1.0,0.3488368690013885,0.7277435660362244,0.7277435660362244,1.0,1.0,-1.534040451049805,0.6511116623878479,0.8829288482666016,0.2933269739151001,0.0,0.0,0.6654142737388611,93.92059326171876,65.0,15.732650756835938,-15978.3671875,450.0780944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,308.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18128.6953125,18000.0,0.0,0.0,0.3669468462467193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7793640494346619,0.7793718576431274,-7.78827779868152e-06,0.0,0.0003724044072441,0.0,0.0,72.21721649169922,0.0,0.0,0.0,0.4769747257232666,4.0,0.0,1.0
652260,293.1850891113281,297.1499938964844,293.1499938964844,0.2824257016181946,-5241.62939453125,304.1570739746094,0.8828052878379822,0.3701725304126739,0.3347677588462829,294.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.4294435083866119,0.050000000745058,0.0501662455499172,293.2799072265625,297.1499938964844,293.1499938964844,0.2197826355695724,-3340.178955078125,304.1683044433594,0.8271994590759277,0.301547110080719,0.2131427675485611,293.2582702636719,297.1499938964844,293.1499938964844,0.3681682050228119,-6797.8037109375,304.165771484375,0.9526875019073486,0.4562822580337524,0.4338648319244385,293.3982238769531,297.1499938964844,293.1499938964844,0.0047318614087998,-1759.289306640625,297.3314819335937,0.4294435083866119,0.050000000745058,0.2379670739173889,291.1999206542969,291.1499938964844,262.6700134277344,260.7829284667969,280.8827209472656,294.28875732421875,291.2005310058594,1.0,0.3389490842819214,0.7270584106445312,0.7270584106445312,1.0,1.0,-1.524132490158081,0.6463972926139832,0.8777351975440979,0.2907434701919555,0.0,0.0,0.6581223607063293,85.18466186523438,53.0,12.917829513549805,-15849.5146484375,421.8863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3682556152344,308.4129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18153.923828125,18000.0,0.0,0.0,0.3654336631298065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7642567753791809,0.7642644047737122,-7.652372914890293e-06,0.0,0.0003708687145262,0.0,0.0,69.22840881347656,0.0,0.0,0.0,0.4707064926624298,4.0,0.0,1.0
652320,293.1850891113281,297.1499938964844,293.1499938964844,0.2824257016181946,-5241.62939453125,304.1570739746094,0.8828052878379822,0.3701725304126739,0.3347677588462829,294.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.4294435083866119,0.050000000745058,0.0501662455499172,293.2799072265625,297.1499938964844,293.1499938964844,0.2197826355695724,-3340.178955078125,304.1683044433594,0.8271994590759277,0.301547110080719,0.2131427675485611,293.2582702636719,297.1499938964844,293.1499938964844,0.3681682050228119,-6797.8037109375,304.165771484375,0.9526875019073486,0.4562822580337524,0.4338648319244385,293.3982238769531,297.1499938964844,293.1499938964844,0.0047318614087998,-1759.289306640625,297.3314819335937,0.4294435083866119,0.050000000745058,0.2379670739173889,291.1999206542969,291.1499938964844,262.6700134277344,260.7829284667969,280.8827209472656,294.28875732421875,291.2005310058594,1.0,0.3389490842819214,0.7270584106445312,0.7270584106445312,1.0,1.0,-1.524132490158081,0.6463972926139832,0.8777351975440979,0.2907434701919555,0.0,0.0,0.6581223607063293,85.18466186523438,53.0,12.917829513549805,-15849.5146484375,421.8863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3682556152344,308.4129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18153.923828125,18000.0,0.0,0.0,0.3654336631298065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7642567753791809,0.7642644047737122,-7.652372914890293e-06,0.0,0.0003708687145262,0.0,0.0,69.22840881347656,0.0,0.0,0.0,0.4707064926624298,4.0,0.0,1.0
652380,293.1839599609375,297.1499938964844,293.1499938964844,0.2812168598175049,-5223.916015625,304.1567077636719,0.9042080640792848,0.3695159256458282,0.3338104784488678,294.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20574951171875,0.4444677829742431,0.050000000745058,0.0497954338788986,293.28033447265625,297.1499938964844,293.1499938964844,0.2162363678216934,-3297.2802734375,304.1681213378906,0.8429322242736816,0.2981704771518707,0.2105125188827514,293.2562255859375,297.1499938964844,293.1499938964844,0.3651456236839294,-6753.927734375,304.16552734375,0.9745107293128968,0.4539560079574585,0.4312852323055267,293.3995666503906,297.1499938964844,293.1499938964844,0.0046184337697923,-1719.8427734375,297.2454833984375,0.4444677829742431,0.050000000745058,0.2362080961465835,291.2064514160156,291.1499938964844,262.69000244140625,260.7983703613281,280.9053649902344,294.2947082519531,291.2068176269531,1.0,0.3278886973857879,0.7263732552528381,0.7263732552528381,1.0,1.0,-1.514171838760376,0.6416588425636292,0.8725129961967468,0.2881672084331512,0.0,0.0,0.6501298546791077,75.61173248291016,41.0,9.481404304504396,-15715.9150390625,391.85638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47100830078125,308.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18169.923828125,18000.0,0.0,0.0,0.3633304834365845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472792267799377,0.7472867369651794,-7.500158517359523e-06,0.0,0.0003687342687044,0.0,0.0,65.96283721923828,0.0,0.0,0.0,0.4637047052383423,4.0,0.0,1.0
652440,293.1839599609375,297.1499938964844,293.1499938964844,0.2812168598175049,-5223.916015625,304.1567077636719,0.9042080640792848,0.3695159256458282,0.3338104784488678,294.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20574951171875,0.4444677829742431,0.050000000745058,0.0497954338788986,293.28033447265625,297.1499938964844,293.1499938964844,0.2162363678216934,-3297.2802734375,304.1681213378906,0.8429322242736816,0.2981704771518707,0.2105125188827514,293.2562255859375,297.1499938964844,293.1499938964844,0.3651456236839294,-6753.927734375,304.16552734375,0.9745107293128968,0.4539560079574585,0.4312852323055267,293.3995666503906,297.1499938964844,293.1499938964844,0.0046184337697923,-1719.8427734375,297.2454833984375,0.4444677829742431,0.050000000745058,0.2362080961465835,291.2064514160156,291.1499938964844,262.69000244140625,260.7983703613281,280.9053649902344,294.2947082519531,291.2068176269531,1.0,0.3278886973857879,0.7263732552528381,0.7263732552528381,1.0,1.0,-1.514171838760376,0.6416588425636292,0.8725129961967468,0.2881672084331512,0.0,0.0,0.6501298546791077,75.61173248291016,41.0,9.481404304504396,-15715.9150390625,391.85638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47100830078125,308.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18169.923828125,18000.0,0.0,0.0,0.3633304834365845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472792267799377,0.7472867369651794,-7.500158517359523e-06,0.0,0.0003687342687044,0.0,0.0,65.96283721923828,0.0,0.0,0.0,0.4637047052383423,4.0,0.0,1.0
652500,293.18328857421875,297.1499938964844,293.1499938964844,0.2806575298309326,-5215.74072265625,304.1565246582031,0.9181073904037476,0.3692150115966797,0.333350270986557,294.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.454206645488739,0.050000000745058,0.0496019981801509,293.28045654296875,297.1499938964844,293.1499938964844,0.214492455124855,-3276.1435546875,304.1679992675781,0.852796733379364,0.2964937090873718,0.2092007100582122,293.2550964355469,297.1499938964844,293.1499938964844,0.3636955916881561,-6732.89697265625,304.16534423828125,0.986017644405365,0.4528280794620514,0.4300219416618347,293.4001159667969,297.1499938964844,293.1499938964844,0.004562088754028,-1700.1947021484375,297.20220947265625,0.454206645488739,0.050000000745058,0.2352905124425888,291.2087097167969,291.1499938964844,262.70001220703125,260.8060607910156,280.91668701171875,294.29754638671875,291.208984375,1.0,0.3220010101795196,0.726030707359314,0.726030707359314,1.0,1.0,-1.5091941356658936,0.639290452003479,0.8699037432670593,0.2868881523609161,0.0,0.0,0.6459859609603882,70.62276458740234,41.0,7.6657867431640625,-15647.6923828125,376.4636840820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52789306640625,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.546875,18000.0,0.0,0.0,0.3620624542236328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383666038513184,0.7383740544319153,-7.420797828672221e-06,0.0,0.0003674473846331,0.0,0.0,64.289794921875,0.0,0.0,0.0,0.4600492119789123,4.0,0.0,1.0
652560,293.1825866699219,297.1499938964844,293.1499938964844,0.2801277041435241,-5208.0107421875,304.15631103515625,0.9347135424613952,0.3689302802085876,0.3329015374183655,294.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2099304199219,0.465678721666336,0.050000000745058,0.0494046695530414,293.28057861328125,297.1499938964844,293.1499938964844,0.2127668559551239,-3255.200927734375,304.1678466796875,0.86441570520401,0.2948222458362579,0.2078902572393417,293.25396728515625,297.1499938964844,293.1499938964844,0.3622802495956421,-6712.42041015625,304.1651306152344,0.9975254535675048,0.4517219364643097,0.4287758469581604,293.40057373046875,297.1499938964844,293.1499938964844,0.0045060310512781,-1680.614013671875,297.1586608886719,0.465678721666336,0.050000000745058,0.234354481101036,291.2102966308594,291.1499938964844,262.7099914550781,260.81378173828125,280.9279479980469,294.30035400390625,291.2104797363281,1.0,0.3158986568450928,0.7257063984870911,0.7257063984870911,1.0,1.0,-1.504217505455017,0.6369259357452393,0.8672915101051331,0.2856200337409973,0.0,0.0,0.6418003439903259,65.53582000732422,29.0,5.840377807617188,-15578.712890625,360.9200744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5870666503906,308.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18176.990234375,18000.0,0.0,0.0,0.3606530725955963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293078899383545,0.7293152809143066,-7.340615411521867e-06,0.0,0.0003660170186776,0.0,0.0,62.61873626708984,0.0,0.0,0.0,0.4563488364219665,4.0,0.0,1.0
