time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652620,293.180908203125,297.1499938964844,293.1499938964844,0.2784483432769775,-5182.48583984375,304.1570739746094,0.9618008136749268,0.3684475719928741,0.3321748077869415,294.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367248535156,0.4812904894351959,0.050000000745058,0.0491136871278286,293.2803039550781,297.1499938964844,293.1499938964844,0.2088802307844162,-3207.28076171875,304.16845703125,0.8843194246292114,0.2915650010108948,0.2053921073675155,293.2343444824219,297.1499938964844,293.1499938964844,0.3334175646305084,-6268.6328125,304.2088317871094,0.9990000128746032,0.4529913961887359,0.4001603722572326,293.400634765625,297.1499938964844,293.1499938964844,0.0044046049006283,-1643.03076171875,297.0904235839844,0.4812904894351959,0.050000000745058,0.2329741865396499,291.2439880371094,291.1499938964844,262.7300109863281,260.8291931152344,280.9739074707031,294.3084716796875,291.249267578125,1.0,0.3020420670509338,0.7250578999519348,0.7250578999519348,1.0,1.0,-1.464013934135437,0.6183348298072815,0.8456791639328003,0.275844544172287,0.0,0.0,0.6278833150863647,57.45137405395508,32.0,52.18750762939453,-15241.966796875,321.2032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7360534667969,308.5814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18255.5703125,18000.0,0.0,0.0,0.3571375012397766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7064234018325806,0.7064306139945984,-7.158868811529828e-06,0.0,0.0003624491509981,0.0,0.0,58.64690017700195,0.0,0.0,0.0,0.4470619559288025,4.0,0.0,1.0
652680,293.180908203125,297.1499938964844,293.1499938964844,0.2784483432769775,-5182.48583984375,304.1570739746094,0.9618008136749268,0.3684475719928741,0.3321748077869415,294.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367248535156,0.4812904894351959,0.050000000745058,0.0491136871278286,293.2803039550781,297.1499938964844,293.1499938964844,0.2088802307844162,-3207.28076171875,304.16845703125,0.8843194246292114,0.2915650010108948,0.2053921073675155,293.2343444824219,297.1499938964844,293.1499938964844,0.3334175646305084,-6268.6328125,304.2088317871094,0.9990000128746032,0.4529913961887359,0.4001603722572326,293.400634765625,297.1499938964844,293.1499938964844,0.0044046049006283,-1643.03076171875,297.0904235839844,0.4812904894351959,0.050000000745058,0.2329741865396499,291.2439880371094,291.1499938964844,262.7300109863281,260.8291931152344,280.9739074707031,294.3084716796875,291.249267578125,1.0,0.3020420670509338,0.7250578999519348,0.7250578999519348,1.0,1.0,-1.464013934135437,0.6183348298072815,0.8456791639328003,0.275844544172287,0.0,0.0,0.6278833150863647,57.45137405395508,32.0,52.18750762939453,-15241.966796875,321.2032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7360534667969,308.5814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18255.5703125,18000.0,0.0,0.0,0.3571375012397766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7064234018325806,0.7064306139945984,-7.158868811529828e-06,0.0,0.0003624491509981,0.0,0.0,58.64690017700195,0.0,0.0,0.0,0.4470619559288025,4.0,0.0,1.0
652740,293.17919921875,297.1499938964844,293.1499938964844,0.2768179178237915,-5157.82470703125,304.1573486328125,0.9798966646194458,0.3680075109004974,0.3315857946872711,294.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.4912266731262207,0.050000000745058,0.0489239282906055,293.27996826171875,297.1499938964844,293.1499938964844,0.2050861269235611,-3160.383056640625,304.1685485839844,0.8989807963371277,0.2883324921131134,0.2029977887868881,293.193603515625,297.1499938964844,293.1499938964844,0.3090526163578033,-5896.6943359375,304.2289733886719,0.9990000128746032,0.4591039717197418,0.3769829869270324,293.3991394042969,297.1499938964844,293.1499938964844,0.0043110973201692,-1607.978271484375,297.03076171875,0.4912266731262207,0.050000000745058,0.2320740520954132,291.2847595214844,291.1499938964844,262.75,260.8446044921875,281.0159606933594,294.3182067871094,291.28564453125,1.0,0.2923610508441925,0.7244093418121338,0.7244093418121338,1.0,1.0,-1.4312903881072998,0.6032701134681702,0.8280202746391296,0.2677640318870544,0.0,0.0,0.6064957976341248,52.07417678833008,50.0,40.456581115722656,-14837.4130859375,293.2281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9682922363281,308.6358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18394.20703125,18000.0,0.0,0.0,0.3520322442054748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6643951535224915,0.6644020080566406,-6.840366040705703e-06,0.0,0.0003572679997887,0.0,0.0,51.84904098510742,0.0,0.0,0.0,0.430794358253479,4.0,0.0,1.0
652800,293.17919921875,297.1499938964844,293.1499938964844,0.2768179178237915,-5157.82470703125,304.1573486328125,0.9798966646194458,0.3680075109004974,0.3315857946872711,294.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.4912266731262207,0.050000000745058,0.0489239282906055,293.27996826171875,297.1499938964844,293.1499938964844,0.2050861269235611,-3160.383056640625,304.1685485839844,0.8989807963371277,0.2883324921131134,0.2029977887868881,293.193603515625,297.1499938964844,293.1499938964844,0.3090526163578033,-5896.6943359375,304.2289733886719,0.9990000128746032,0.4591039717197418,0.3769829869270324,293.3991394042969,297.1499938964844,293.1499938964844,0.0043110973201692,-1607.978271484375,297.03076171875,0.4912266731262207,0.050000000745058,0.2320740520954132,291.2847595214844,291.1499938964844,262.75,260.8446044921875,281.0159606933594,294.3182067871094,291.28564453125,1.0,0.2923610508441925,0.7244093418121338,0.7244093418121338,1.0,1.0,-1.4312903881072998,0.6032701134681702,0.8280202746391296,0.2677640318870544,0.0,0.0,0.6064957976341248,52.07417678833008,50.0,40.456581115722656,-14837.4130859375,293.2281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9682922363281,308.6358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18394.20703125,18000.0,0.0,0.0,0.3520322442054748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6643951535224915,0.6644020080566406,-6.840366040705703e-06,0.0,0.0003572679997887,0.0,0.0,51.84904098510742,0.0,0.0,0.0,0.430794358253479,4.0,0.0,1.0
652860,293.1772766113281,297.1499938964844,293.1499938964844,0.2768159210681915,-5158.94775390625,304.1548156738281,0.9811784029006958,0.3676601052284241,0.3312437236309051,294.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27313232421875,0.4921208322048187,0.050000000745058,0.0489077642560005,293.27960205078125,297.1499938964844,293.1499938964844,0.2025122493505478,-3129.4365234375,304.1665954589844,0.897226095199585,0.285117506980896,0.2007501572370529,293.16375732421875,297.1499938964844,293.1499938964844,0.3061543405056,-5862.498046875,304.2064819335937,0.9990000128746032,0.4641023278236389,0.374934434890747,293.396728515625,297.1499938964844,293.1499938964844,0.0042467745952308,-1586.5478515625,296.9427185058594,0.4921208322048187,0.050000000745058,0.2319973707199096,291.2684326171875,291.1499938964844,262.7699890136719,260.8599853515625,281.0353698730469,294.3250427246094,291.2643127441406,1.0,0.2917943298816681,0.7240869998931885,0.7240869998931885,1.0,1.0,-1.4255939722061155,0.6005980968475342,0.8249958753585815,0.2663276791572571,0.0,0.0,0.5910685658454895,51.56622314453125,68.0,-20.97976303100586,-14617.470703125,289.51495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23590087890625,308.6679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18320.9921875,18000.0,0.0,0.0,0.3455414175987243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6268317103385925,0.6268382668495178,-6.529275196953677e-06,0.0,0.0003506806096993,0.0,0.0,46.04554748535156,0.0,0.0,0.0,0.4162902235984802,4.0,0.0,1.0
652920,293.1772766113281,297.1499938964844,293.1499938964844,0.2768159210681915,-5158.94775390625,304.1548156738281,0.9811784029006958,0.3676601052284241,0.3312437236309051,294.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27313232421875,0.4921208322048187,0.050000000745058,0.0489077642560005,293.27960205078125,297.1499938964844,293.1499938964844,0.2025122493505478,-3129.4365234375,304.1665954589844,0.897226095199585,0.285117506980896,0.2007501572370529,293.16375732421875,297.1499938964844,293.1499938964844,0.3061543405056,-5862.498046875,304.2064819335937,0.9990000128746032,0.4641023278236389,0.374934434890747,293.396728515625,297.1499938964844,293.1499938964844,0.0042467745952308,-1586.5478515625,296.9427185058594,0.4921208322048187,0.050000000745058,0.2319973707199096,291.2684326171875,291.1499938964844,262.7699890136719,260.8599853515625,281.0353698730469,294.3250427246094,291.2643127441406,1.0,0.2917943298816681,0.7240869998931885,0.7240869998931885,1.0,1.0,-1.4255939722061155,0.6005980968475342,0.8249958753585815,0.2663276791572571,0.0,0.0,0.5910685658454895,51.56622314453125,68.0,-20.97976303100586,-14617.470703125,289.51495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23590087890625,308.6679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18320.9921875,18000.0,0.0,0.0,0.3455414175987243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6268317103385925,0.6268382668495178,-6.529275196953677e-06,0.0,0.0003506806096993,0.0,0.0,46.04554748535156,0.0,0.0,0.0,0.4162902235984802,4.0,0.0,1.0
652980,293.175537109375,297.1499938964844,293.1499938964844,0.2780476808547973,-5179.255859375,304.15118408203125,0.9686462879180908,0.3673229515552521,0.3310688436031341,294.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.4854152202606201,0.050000000745058,0.049033548682928,293.27960205078125,297.1499938964844,293.1499938964844,0.2007933109998703,-3109.600341796875,304.1639404296875,0.8814970850944519,0.2818336188793182,0.1985761523246765,293.16326904296875,297.1499938964844,293.1499938964844,0.321604311466217,-6113.8056640625,304.1615600585937,0.9990000128746032,0.4639151394367218,0.3905223309993744,293.3951416015625,297.1499938964844,293.1499938964844,0.0042031523771584,-1574.853271484375,296.828125,0.4854152202606201,0.050000000745058,0.2325940430164337,291.2081298828125,291.1499938964844,262.7900085449219,260.8753967285156,281.0356750488281,294.3276672363281,291.2023010253906,1.0,0.2982595860958099,0.7237645983695984,0.7237645983695984,1.0,1.0,-1.4423445463180542,0.6081215143203735,0.8342229723930359,0.2703935503959656,0.0,0.0,0.5871155858039856,55.04252624511719,86.0,-71.37372589111328,-14643.1044921875,305.38604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.430419921875,308.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.01953125,18000.0,0.0,0.0,0.3388226926326751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6098318099975586,0.6098381280899048,-6.358423433994176e-06,0.0,0.0003438619605731,0.0,0.0,43.3865966796875,0.0,0.0,0.0,0.409459114074707,4.0,0.0,1.0
653040,293.175537109375,297.1499938964844,293.1499938964844,0.2780476808547973,-5179.255859375,304.15118408203125,0.9686462879180908,0.3673229515552521,0.3310688436031341,294.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.4854152202606201,0.050000000745058,0.049033548682928,293.27960205078125,297.1499938964844,293.1499938964844,0.2007933109998703,-3109.600341796875,304.1639404296875,0.8814970850944519,0.2818336188793182,0.1985761523246765,293.16326904296875,297.1499938964844,293.1499938964844,0.321604311466217,-6113.8056640625,304.1615600585937,0.9990000128746032,0.4639151394367218,0.3905223309993744,293.3951416015625,297.1499938964844,293.1499938964844,0.0042031523771584,-1574.853271484375,296.828125,0.4854152202606201,0.050000000745058,0.2325940430164337,291.2081298828125,291.1499938964844,262.7900085449219,260.8753967285156,281.0356750488281,294.3276672363281,291.2023010253906,1.0,0.2982595860958099,0.7237645983695984,0.7237645983695984,1.0,1.0,-1.4423445463180542,0.6081215143203735,0.8342229723930359,0.2703935503959656,0.0,0.0,0.5871155858039856,55.04252624511719,86.0,-71.37372589111328,-14643.1044921875,305.38604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.430419921875,308.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.01953125,18000.0,0.0,0.0,0.3388226926326751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6098318099975586,0.6098381280899048,-6.358423433994176e-06,0.0,0.0003438619605731,0.0,0.0,43.3865966796875,0.0,0.0,0.0,0.409459114074707,4.0,0.0,1.0
653100,293.1749572753906,297.1499938964844,293.1499938964844,0.278835266828537,-5191.947265625,304.1495361328125,0.9578508734703064,0.367110401391983,0.3309984505176544,294.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.4798585772514343,0.050000000745058,0.049141876399517,293.2799377441406,297.1499938964844,293.1499938964844,0.2000276893377304,-3100.85205078125,304.1628112792969,0.8701955676078796,0.2801231741905212,0.1974843144416809,293.1744079589844,297.1499938964844,293.1499938964844,0.3347537517547607,-6321.37060546875,304.1355285644531,0.9990000128746032,0.4615657329559326,0.4034666419029236,293.3951721191406,297.1499938964844,293.1499938964844,0.0041847899556159,-1570.5260009765625,296.7652893066406,0.4798585772514343,0.050000000745058,0.2331079095602035,291.1722106933594,291.1499938964844,262.79998779296875,260.8830871582031,281.0302429199219,294.3277893066406,291.16607666015625,1.0,0.303631842136383,0.7236034274101257,0.7236034274101257,1.0,1.0,-1.457231521606445,0.6148566007614136,0.842374861240387,0.2740090489387512,0.0,0.0,0.589221179485321,58.04710006713867,86.0,-86.02210235595703,-14735.736328125,319.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4712219238281,308.6949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.88671875,18000.0,0.0,0.0,0.3358059227466583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6095880270004272,0.6095944046974182,-6.334425961540546e-06,0.0,0.0003408003249205,0.0,0.0,43.23007583618164,0.0,0.0,0.0,0.4091415107250213,4.0,0.0,1.0
653160,293.1747131347656,297.1499938964844,293.1499938964844,0.2796555161476135,-5205.04833984375,304.14813232421875,0.9444581270217896,0.3668468594551086,0.3309155702590942,294.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.4727604687213897,0.050000000745058,0.0492781400680542,293.2806091308594,297.1499938964844,293.1499938964844,0.1992601603269577,-3092.044677734375,304.161865234375,0.8576181530952454,0.2783465385437011,0.1963719725608825,293.19256591796875,297.1499938964844,293.1499938964844,0.3509375154972076,-6572.97900390625,304.1087341308594,0.9990000128746032,0.4577000439167022,0.4191819727420807,293.3959350585937,297.1499938964844,293.1499938964844,0.0041674613021314,-1566.6270751953125,296.699462890625,0.4727604687213897,0.050000000745058,0.2337542921304702,291.1348571777344,291.1499938964844,262.8099975585937,260.8907775878906,281.0228271484375,294.3273010253906,291.1287536621094,1.0,0.3101804554462433,0.7232138514518738,0.7232138514518738,1.0,1.0,-1.475598692893982,0.6231411695480347,0.8524574637413025,0.2784246206283569,0.0,0.0,0.5939675569534302,61.82417297363281,89.0,-94.6181182861328,-14872.6044921875,337.5901184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46441650390625,308.68121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.455078125,18000.0,0.0,0.0,0.3332307636737823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147029399871826,0.6147092580795288,-6.3504180616291706e-06,0.0,0.0003381868591532,0.0,0.0,43.82175064086914,0.0,0.0,0.0,0.4108494818210602,4.0,0.0,1.0
653220,293.1747436523437,297.1499938964844,293.1499938964844,0.280415266752243,-5216.9375,304.14764404296875,0.9164703488349916,0.3662130236625671,0.3306753039360046,294.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.4550143480300903,0.050000000745058,0.0495874024927616,293.2824401855469,297.1499938964844,293.1499938964844,0.1970307230949401,-3065.015625,304.1617431640625,0.8336144685745239,0.2746685147285461,0.1940661817789077,293.2315673828125,297.1499938964844,293.1499938964844,0.3611922562122345,-6723.2529296875,304.1083068847656,0.9852702021598816,0.4486658573150635,0.427402913570404,293.3990478515625,297.1499938964844,293.1499938964844,0.0041308323852717,-1556.036865234375,296.58038330078125,0.4550143480300903,0.050000000745058,0.2352212816476822,291.0915832519531,291.1499938964844,262.8299865722656,260.9061584472656,281.0299987792969,294.32794189453125,291.0936889648437,1.0,0.3196495771408081,0.7224345803260803,0.7224345803260803,1.0,1.0,-1.484604001045227,0.6269494295120239,0.8576546311378479,0.2808557152748108,0.0,0.0,0.6057503819465637,69.8306884765625,92.0,-40.09512710571289,-15039.1005859375,362.1136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3164978027344,308.6678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17803.1171875,18000.0,0.0,0.0,0.3297027051448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636868417263031,0.6368749141693115,-6.489177849289263e-06,0.0,0.0003346063313074,0.0,0.0,46.84478759765625,0.0,0.0,0.0,0.4188778102397918,4.0,0.0,1.0
653280,293.1747436523437,297.1499938964844,293.1499938964844,0.280415266752243,-5216.9375,304.14764404296875,0.9164703488349916,0.3662130236625671,0.3306753039360046,294.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.4550143480300903,0.050000000745058,0.0495874024927616,293.2824401855469,297.1499938964844,293.1499938964844,0.1970307230949401,-3065.015625,304.1617431640625,0.8336144685745239,0.2746685147285461,0.1940661817789077,293.2315673828125,297.1499938964844,293.1499938964844,0.3611922562122345,-6723.2529296875,304.1083068847656,0.9852702021598816,0.4486658573150635,0.427402913570404,293.3990478515625,297.1499938964844,293.1499938964844,0.0041308323852717,-1556.036865234375,296.58038330078125,0.4550143480300903,0.050000000745058,0.2352212816476822,291.0915832519531,291.1499938964844,262.8299865722656,260.9061584472656,281.0299987792969,294.32794189453125,291.0936889648437,1.0,0.3196495771408081,0.7224345803260803,0.7224345803260803,1.0,1.0,-1.484604001045227,0.6269494295120239,0.8576546311378479,0.2808557152748108,0.0,0.0,0.6057503819465637,69.8306884765625,92.0,-40.09512710571289,-15039.1005859375,362.1136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3164978027344,308.6678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17803.1171875,18000.0,0.0,0.0,0.3297027051448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636868417263031,0.6368749141693115,-6.489177849289263e-06,0.0,0.0003346063313074,0.0,0.0,46.84478759765625,0.0,0.0,0.0,0.4188778102397918,4.0,0.0,1.0
653340,293.17578125,297.1499938964844,293.1499938964844,0.2794459164142608,-5201.5234375,304.1499938964844,0.894994854927063,0.3653802275657654,0.3302574157714844,294.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.4403246641159057,0.050000000745058,0.0498878732323646,293.28497314453125,297.1499938964844,293.1499938964844,0.1935577541589737,-3021.315673828125,304.16357421875,0.813590943813324,0.2708028256893158,0.1916308254003524,293.2437438964844,297.1499938964844,293.1499938964844,0.3564143776893616,-6643.751953125,304.1296691894531,0.9618535041809082,0.4441001713275909,0.422478437423706,293.4028625488281,297.1499938964844,293.1499938964844,0.0040743802674114,-1534.6075439453125,296.4977722167969,0.4403246641159057,0.050000000745058,0.2366465926170349,291.1166381835937,291.1499938964844,262.8500061035156,260.9215087890625,281.05242919921875,294.33355712890625,291.1171569824219,1.0,0.3267385363578796,0.7216553688049316,0.7216553688049316,1.0,1.0,-1.4773019552230835,0.6233781576156616,0.8539237976074219,0.2790610194206238,0.0,0.0,0.6082046031951904,77.31282043457031,95.0,5.108409881591797,-14978.677734375,377.3387756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10076904296875,308.5651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17917.64453125,18000.0,0.0,0.0,0.3276219069957733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6469722390174866,0.6469788551330566,-6.593848411284853e-06,0.0,0.0003324945864733,0.0,0.0,48.506683349609375,0.0,0.0,0.0,0.4229981899261474,4.0,0.0,1.0
653400,293.17578125,297.1499938964844,293.1499938964844,0.2794459164142608,-5201.5234375,304.1499938964844,0.894994854927063,0.3653802275657654,0.3302574157714844,294.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.4403246641159057,0.050000000745058,0.0498878732323646,293.28497314453125,297.1499938964844,293.1499938964844,0.1935577541589737,-3021.315673828125,304.16357421875,0.813590943813324,0.2708028256893158,0.1916308254003524,293.2437438964844,297.1499938964844,293.1499938964844,0.3564143776893616,-6643.751953125,304.1296691894531,0.9618535041809082,0.4441001713275909,0.422478437423706,293.4028625488281,297.1499938964844,293.1499938964844,0.0040743802674114,-1534.6075439453125,296.4977722167969,0.4403246641159057,0.050000000745058,0.2366465926170349,291.1166381835937,291.1499938964844,262.8500061035156,260.9215087890625,281.05242919921875,294.33355712890625,291.1171569824219,1.0,0.3267385363578796,0.7216553688049316,0.7216553688049316,1.0,1.0,-1.4773019552230835,0.6233781576156616,0.8539237976074219,0.2790610194206238,0.0,0.0,0.6082046031951904,77.31282043457031,95.0,5.108409881591797,-14978.677734375,377.3387756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10076904296875,308.5651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17917.64453125,18000.0,0.0,0.0,0.3276219069957733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6469722390174866,0.6469788551330566,-6.593848411284853e-06,0.0,0.0003324945864733,0.0,0.0,48.506683349609375,0.0,0.0,0.0,0.4229981899261474,4.0,0.0,1.0
653460,293.1766662597656,297.1499938964844,293.1499938964844,0.2787994146347046,-5191.56787109375,304.15106201171875,0.8803101181983948,0.3645448982715606,0.3297308981418609,294.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.4307722151279449,0.050000000745058,0.0501293092966079,293.2874450683594,297.1499938964844,293.1499938964844,0.1902661919593811,-2980.121826171875,304.1645202636719,0.7972872853279114,0.2668785154819488,0.1890802383422851,293.2466735839844,297.1499938964844,293.1499938964844,0.3539320528507232,-6602.5234375,304.14044189453125,0.9433952569961548,0.4411219358444214,0.4196822047233581,293.406005859375,297.1499938964844,293.1499938964844,0.0040165134705603,-1513.65234375,296.4042358398437,0.4307722151279449,0.050000000745058,0.2377918511629104,291.1219177246094,291.1499938964844,262.8699951171875,260.9368591308594,281.0744323730469,294.3402099609375,291.1224365234375,1.0,0.3323804438114166,0.7208324074745178,0.7208324074745178,1.0,1.0,-1.471915602684021,0.6206520199775696,0.8512635231018066,0.2777965068817138,0.0,0.0,0.6116055250167847,83.33712005615234,98.0,7.834379196166992,-14902.8671875,389.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8878173828125,308.4405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.81640625,18000.0,0.0,0.0,0.3263790607452392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654132604598999,0.6541392803192139,-6.653627224295633e-06,0.0,0.0003312332555651,0.0,0.0,49.61936569213867,0.0,0.0,0.0,0.4258506596088409,4.0,0.0,1.0
653520,293.1766662597656,297.1499938964844,293.1499938964844,0.2787994146347046,-5191.56787109375,304.15106201171875,0.8803101181983948,0.3645448982715606,0.3297308981418609,294.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.4307722151279449,0.050000000745058,0.0501293092966079,293.2874450683594,297.1499938964844,293.1499938964844,0.1902661919593811,-2980.121826171875,304.1645202636719,0.7972872853279114,0.2668785154819488,0.1890802383422851,293.2466735839844,297.1499938964844,293.1499938964844,0.3539320528507232,-6602.5234375,304.14044189453125,0.9433952569961548,0.4411219358444214,0.4196822047233581,293.406005859375,297.1499938964844,293.1499938964844,0.0040165134705603,-1513.65234375,296.4042358398437,0.4307722151279449,0.050000000745058,0.2377918511629104,291.1219177246094,291.1499938964844,262.8699951171875,260.9368591308594,281.0744323730469,294.3402099609375,291.1224365234375,1.0,0.3323804438114166,0.7208324074745178,0.7208324074745178,1.0,1.0,-1.471915602684021,0.6206520199775696,0.8512635231018066,0.2777965068817138,0.0,0.0,0.6116055250167847,83.33712005615234,98.0,7.834379196166992,-14902.8671875,389.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8878173828125,308.4405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.81640625,18000.0,0.0,0.0,0.3263790607452392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654132604598999,0.6541392803192139,-6.653627224295633e-06,0.0,0.0003312332555651,0.0,0.0,49.61936569213867,0.0,0.0,0.0,0.4258506596088409,4.0,0.0,1.0
653580,293.1771240234375,297.1499938964844,293.1499938964844,0.2781512439250946,-5181.7060546875,304.1517639160156,0.8691015839576721,0.3637729287147522,0.3292205333709717,294.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4239469170570373,0.050000000745058,0.0503334254026412,293.2895812988281,297.1499938964844,293.1499938964844,0.1869463622570037,-2938.471435546875,304.16522216796875,0.7837098240852356,0.262965589761734,0.1865037977695465,293.2471008300781,297.1499938964844,293.1499938964844,0.3517673015594482,-6567.7265625,304.14715576171875,0.9283274412155152,0.4385802149772644,0.4174270331859588,293.408447265625,297.1499938964844,293.1499938964844,0.0039560841396451,-1491.6658935546875,296.311767578125,0.4239469170570373,0.050000000745058,0.2387600988149643,291.1273193359375,291.1499938964844,262.8900146484375,260.95220947265625,281.0963439941406,294.34674072265625,291.127685546875,1.0,0.3370175361633301,0.7200095057487488,0.7200095057487488,1.0,1.0,-1.4669100046157837,0.6180897951126099,0.8488202095031738,0.2766595482826233,0.0,0.0,0.6142461895942688,88.42457580566406,101.0,7.511053085327148,-14825.708984375,399.87640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905212402344,308.3212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17944.58203125,18000.0,0.0,0.0,0.3258065581321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601642966270447,0.6601710319519043,-6.70465306029655e-06,0.0,0.0003306522266939,0.0,0.0,50.57236099243164,0.0,0.0,0.0,0.4282355904579162,4.0,0.0,1.0
653640,293.1771240234375,297.1499938964844,293.1499938964844,0.2781512439250946,-5181.7060546875,304.1517639160156,0.8691015839576721,0.3637729287147522,0.3292205333709717,294.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4239469170570373,0.050000000745058,0.0503334254026412,293.2895812988281,297.1499938964844,293.1499938964844,0.1869463622570037,-2938.471435546875,304.16522216796875,0.7837098240852356,0.262965589761734,0.1865037977695465,293.2471008300781,297.1499938964844,293.1499938964844,0.3517673015594482,-6567.7265625,304.14715576171875,0.9283274412155152,0.4385802149772644,0.4174270331859588,293.408447265625,297.1499938964844,293.1499938964844,0.0039560841396451,-1491.6658935546875,296.311767578125,0.4239469170570373,0.050000000745058,0.2387600988149643,291.1273193359375,291.1499938964844,262.8900146484375,260.95220947265625,281.0963439941406,294.34674072265625,291.127685546875,1.0,0.3370175361633301,0.7200095057487488,0.7200095057487488,1.0,1.0,-1.4669100046157837,0.6180897951126099,0.8488202095031738,0.2766595482826233,0.0,0.0,0.6142461895942688,88.42457580566406,101.0,7.511053085327148,-14825.708984375,399.87640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905212402344,308.3212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17944.58203125,18000.0,0.0,0.0,0.3258065581321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601642966270447,0.6601710319519043,-6.70465306029655e-06,0.0,0.0003306522266939,0.0,0.0,50.57236099243164,0.0,0.0,0.0,0.4282355904579162,4.0,0.0,1.0
653700,293.17724609375,297.1499938964844,293.1499938964844,0.2778436839580536,-5177.0634765625,304.1520080566406,0.8643839359283447,0.3634092211723327,0.3289766311645508,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.4211830794811249,0.050000000745058,0.0504254251718521,293.2904968261719,297.1499938964844,293.1499938964844,0.1852912306785583,-2917.668701171875,304.1654663085937,0.7777153849601746,0.2610144019126892,0.1852120608091354,293.2469787597656,297.1499938964844,293.1499938964844,0.3507165908813476,-6551.203125,304.1495666503906,0.921811580657959,0.4373786449432373,0.4163721799850464,293.4094543457031,297.1499938964844,293.1499938964844,0.0039250832051038,-1480.3729248046875,296.2655334472656,0.4211830794811249,0.050000000745058,0.2391965091228485,291.12957763671875,291.1499938964844,262.8999938964844,260.9598999023437,281.1073303222656,294.3498840332031,291.12994384765625,1.0,0.3390588760375976,0.7195979952812195,0.7195979952812195,1.0,1.0,-1.4644346237182615,0.6168175339698792,0.8476170897483826,0.2761109471321106,0.0,0.0,0.6153798699378967,90.71461486816406,101.0,7.156129837036133,-14787.810546875,404.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6012268066406,308.2668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.681640625,18000.0,0.0,0.0,0.3257112205028534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.662761390209198,0.6627680659294128,-6.726669653289719e-06,0.0,0.0003305554855614,0.0,0.0,50.98629379272461,0.0,0.0,0.0,0.4292647242546081,4.0,0.0,1.0
653760,293.1772766113281,297.1499938964844,293.1499938964844,0.2775379419326782,-5172.4599609375,304.1521911621094,0.8601090908050537,0.3630579710006714,0.3287397027015686,294.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4187289178371429,0.050000000745058,0.0505122616887092,293.2913818359375,297.1499938964844,293.1499938964844,0.1836335957050323,-2896.799072265625,304.1656494140625,0.7721330523490906,0.2590650618076324,0.18391814827919,293.2466735839844,297.1499938964844,293.1499938964844,0.3496626317501068,-6534.8125,304.15155029296875,0.9158878922462464,0.4362058639526367,0.4153437614440918,293.41033935546875,297.1499938964844,293.1499938964844,0.003893731161952,-1468.9210205078125,296.2195129394531,0.4187289178371429,0.050000000745058,0.23960842192173,291.1319580078125,291.1499938964844,262.9100036621094,260.9675598144531,281.1178894042969,294.3529663085937,291.1323547363281,1.0,0.3409569561481476,0.7192797660827637,0.7192797660827637,1.0,1.0,-1.461961030960083,0.6155646443367004,0.8463964462280273,0.2755930423736572,0.0,0.0,0.6163416504859924,92.87430572509766,104.0,7.070366859436035,-14750.892578125,408.3950500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.519287109375,308.2166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.326171875,18000.0,0.0,0.0,0.3257127404212951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650553941726685,0.6650621294975281,-6.746443432348315e-06,0.0,0.0003305570280645,0.0,0.0,51.355567932128906,0.0,0.0,0.0,0.4301758706569671,4.0,0.0,1.0
653820,293.1771850585937,297.1499938964844,293.1499938964844,0.276928186416626,-5163.30078125,304.1524658203125,0.8525905013084412,0.3623863160610199,0.3282840251922607,294.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4145137667655945,0.050000000745058,0.0506737269461154,293.2929382324219,297.1499938964844,293.1499938964844,0.1803090572357177,-2854.82763671875,304.1659851074219,0.7619625926017761,0.2551663219928741,0.1813226044178009,293.245849609375,297.1499938964844,293.1499938964844,0.3475378751754761,-6502.18310546875,304.154541015625,0.9056615233421326,0.4339264035224914,0.4133435487747192,293.41192626953125,297.1499938964844,293.1499938964844,0.0038300140295177,-1445.55224609375,296.1280517578125,0.4145137667655945,0.050000000745058,0.2403743416070938,291.1372375488281,291.1499938964844,262.92999267578125,260.98291015625,281.1390380859375,294.3589782714844,291.1377258300781,1.0,0.344413548707962,0.7186432480812073,0.7186432480812073,1.0,1.0,-1.4570103883743286,0.6130523681640625,0.8439580202102661,0.274588018655777,0.0,0.0,0.6176958084106445,96.88536834716795,107.0,7.622671604156494,-14679.2548828125,415.7621765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796691894531,308.1307678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.759765625,18000.0,0.0,0.0,0.3259223401546478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6685548424720764,0.6685616374015808,-6.777821454306832e-06,0.0,0.0003307697479613,0.0,0.0,51.929298400878906,0.0,0.0,0.0,0.4315776228904724,4.0,0.0,1.0
653880,293.1771850585937,297.1499938964844,293.1499938964844,0.276928186416626,-5163.30078125,304.1524658203125,0.8525905013084412,0.3623863160610199,0.3282840251922607,294.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4145137667655945,0.050000000745058,0.0506737269461154,293.2929382324219,297.1499938964844,293.1499938964844,0.1803090572357177,-2854.82763671875,304.1659851074219,0.7619625926017761,0.2551663219928741,0.1813226044178009,293.245849609375,297.1499938964844,293.1499938964844,0.3475378751754761,-6502.18310546875,304.154541015625,0.9056615233421326,0.4339264035224914,0.4133435487747192,293.41192626953125,297.1499938964844,293.1499938964844,0.0038300140295177,-1445.55224609375,296.1280517578125,0.4145137667655945,0.050000000745058,0.2403743416070938,291.1372375488281,291.1499938964844,262.92999267578125,260.98291015625,281.1390380859375,294.3589782714844,291.1377258300781,1.0,0.344413548707962,0.7186432480812073,0.7186432480812073,1.0,1.0,-1.4570103883743286,0.6130523681640625,0.8439580202102661,0.274588018655777,0.0,0.0,0.6176958084106445,96.88536834716795,107.0,7.622671604156494,-14679.2548828125,415.7621765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796691894531,308.1307678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.759765625,18000.0,0.0,0.0,0.3259223401546478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6685548424720764,0.6685616374015808,-6.777821454306832e-06,0.0,0.0003307697479613,0.0,0.0,51.929298400878906,0.0,0.0,0.0,0.4315776228904724,4.0,0.0,1.0
653940,293.1769104003906,297.1499938964844,293.1499938964844,0.2763082981109619,-5153.9970703125,304.1526794433594,0.846095621585846,0.3617478013038635,0.3278484940528869,294.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.4109545648097992,0.050000000745058,0.050822976976633,293.2943420410156,297.1499938964844,293.1499938964844,0.1769644767045974,-2812.4306640625,304.1662292480469,0.7528217434883118,0.2512602508068084,0.1787141859531402,293.2447509765625,297.1499938964844,293.1499938964844,0.3453833162784576,-6469.47802734375,304.1565856933594,0.8971982002258301,0.4317178726196289,0.4114022850990295,293.41326904296875,297.1499938964844,293.1499938964844,0.0037650580052286,-1421.58544921875,296.03741455078125,0.4109545648097992,0.050000000745058,0.2410823255777359,291.1436462402344,291.1499938964844,262.95001220703125,260.99822998046875,281.16033935546875,294.3647766113281,291.1441955566406,1.0,0.3475294113159179,0.7180067896842957,0.7180067896842957,1.0,1.0,-1.4520549774169922,0.6105270981788635,0.8415279388427734,0.2736222147941589,0.0,0.0,0.6181231141090393,100.58858489990234,95.0,8.827086448669434,-14609.5205078125,422.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274658203125,308.0645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.81640625,18000.0,0.0,0.0,0.3262772560119629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702882647514343,0.6702950596809387,-6.795771241741022e-06,0.0,0.0003311299660708,0.0,0.0,52.22950744628906,0.0,0.0,0.0,0.4322921335697174,4.0,0.0,1.0
654000,293.1769104003906,297.1499938964844,293.1499938964844,0.2763082981109619,-5153.9970703125,304.1526794433594,0.846095621585846,0.3617478013038635,0.3278484940528869,294.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.4109545648097992,0.050000000745058,0.050822976976633,293.2943420410156,297.1499938964844,293.1499938964844,0.1769644767045974,-2812.4306640625,304.1662292480469,0.7528217434883118,0.2512602508068084,0.1787141859531402,293.2447509765625,297.1499938964844,293.1499938964844,0.3453833162784576,-6469.47802734375,304.1565856933594,0.8971982002258301,0.4317178726196289,0.4114022850990295,293.41326904296875,297.1499938964844,293.1499938964844,0.0037650580052286,-1421.58544921875,296.03741455078125,0.4109545648097992,0.050000000745058,0.2410823255777359,291.1436462402344,291.1499938964844,262.95001220703125,260.99822998046875,281.16033935546875,294.3647766113281,291.1441955566406,1.0,0.3475294113159179,0.7180067896842957,0.7180067896842957,1.0,1.0,-1.4520549774169922,0.6105270981788635,0.8415279388427734,0.2736222147941589,0.0,0.0,0.6181231141090393,100.58858489990234,95.0,8.827086448669434,-14609.5205078125,422.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274658203125,308.0645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.81640625,18000.0,0.0,0.0,0.3262772560119629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702882647514343,0.6702950596809387,-6.795771241741022e-06,0.0,0.0003311299660708,0.0,0.0,52.22950744628906,0.0,0.0,0.0,0.4322921335697174,4.0,0.0,1.0
654060,293.1764221191406,297.1499938964844,293.1499938964844,0.2754826843738556,-5141.51318359375,304.1531677246094,0.847364068031311,0.3611687123775482,0.3272720575332641,294.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.4119638502597809,0.050000000745058,0.0507794879376888,293.29547119140625,297.1499938964844,293.1499938964844,0.1734298914670944,-2767.360595703125,304.1667175292969,0.7506335973739624,0.2473710477352142,0.1759671121835708,293.2433776855469,297.1499938964844,293.1499938964844,0.3429971039295196,-6433.39404296875,304.15838623046875,0.8976360559463501,0.4295938611030578,0.4093397259712219,293.4143981933594,297.1499938964844,293.1499938964844,0.0036854315549135,-1391.9725341796875,295.9486694335937,0.4119638502597809,0.050000000745058,0.240876019001007,291.1526184082031,291.1499938964844,262.9700012207031,261.0135498046875,281.1833190917969,294.3704528808594,291.153564453125,1.0,0.345189481973648,0.7173837423324585,0.7173837423324585,1.0,1.0,-1.4452908039093018,0.6071608662605286,0.838129997253418,0.2722963690757751,0.0,0.0,0.6172313094139099,99.38204193115234,83.0,12.779511451721191,-14528.939453125,415.7662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061767578125,308.0209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.3266135454177856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6697353720664978,0.6697421669960022,-6.79662662150804e-06,0.0,0.0003314712084829,0.0,0.0,52.1735954284668,0.0,0.0,0.0,0.432111531496048,4.0,0.0,1.0
654120,293.1764221191406,297.1499938964844,293.1499938964844,0.2754826843738556,-5141.51318359375,304.1531677246094,0.847364068031311,0.3611687123775482,0.3272720575332641,294.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.4119638502597809,0.050000000745058,0.0507794879376888,293.29547119140625,297.1499938964844,293.1499938964844,0.1734298914670944,-2767.360595703125,304.1667175292969,0.7506335973739624,0.2473710477352142,0.1759671121835708,293.2433776855469,297.1499938964844,293.1499938964844,0.3429971039295196,-6433.39404296875,304.15838623046875,0.8976360559463501,0.4295938611030578,0.4093397259712219,293.4143981933594,297.1499938964844,293.1499938964844,0.0036854315549135,-1391.9725341796875,295.9486694335937,0.4119638502597809,0.050000000745058,0.240876019001007,291.1526184082031,291.1499938964844,262.9700012207031,261.0135498046875,281.1833190917969,294.3704528808594,291.153564453125,1.0,0.345189481973648,0.7173837423324585,0.7173837423324585,1.0,1.0,-1.4452908039093018,0.6071608662605286,0.838129997253418,0.2722963690757751,0.0,0.0,0.6172313094139099,99.38204193115234,83.0,12.779511451721191,-14528.939453125,415.7662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061767578125,308.0209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.3266135454177856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6697353720664978,0.6697421669960022,-6.79662662150804e-06,0.0,0.0003314712084829,0.0,0.0,52.1735954284668,0.0,0.0,0.0,0.432111531496048,4.0,0.0,1.0
654180,293.1755676269531,297.1499938964844,293.1499938964844,0.2745296061038971,-5127.091796875,304.1536865234375,0.8545699119567871,0.3606716990470886,0.3266361057758331,294.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.4165024161338806,0.050000000745058,0.0505957044661045,293.2962951660156,297.1499938964844,293.1499938964844,0.1697815656661987,-2720.603271484375,304.1672058105469,0.7535409331321716,0.2435217350721359,0.1731435805559158,293.2416687011719,297.1499938964844,293.1499938964844,0.3404641151428222,-6395.2119140625,304.1597900390625,0.9047900438308716,0.4275740087032318,0.4072340428829193,293.41534423828125,297.1499938964844,293.1499938964844,0.0035957526415586,-1358.4085693359375,295.8619384765625,0.4165024161338806,0.050000000745058,0.2400042414665222,291.16436767578125,291.1499938964844,262.989990234375,261.0288391113281,281.2076721191406,294.3760681152344,291.16534423828125,1.0,0.3394279778003692,0.7167607545852661,0.7167607545852661,1.0,1.0,-1.4373435974121094,0.6032403707504272,0.8341031670570374,0.2707479000091553,0.0,0.0,0.6145333647727966,94.604736328125,71.0,15.498286247253418,-14433.443359375,399.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781921386719,307.9957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.755859375,18000.0,0.0,0.0,0.3267365992069244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656219363212585,0.6656287312507629,-6.770793788746232e-06,0.0,0.0003315961221233,0.0,0.0,51.56446838378906,0.0,0.0,0.0,0.4305587708950043,4.0,0.0,1.0
654240,293.1755676269531,297.1499938964844,293.1499938964844,0.2745296061038971,-5127.091796875,304.1536865234375,0.8545699119567871,0.3606716990470886,0.3266361057758331,294.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.4165024161338806,0.050000000745058,0.0505957044661045,293.2962951660156,297.1499938964844,293.1499938964844,0.1697815656661987,-2720.603271484375,304.1672058105469,0.7535409331321716,0.2435217350721359,0.1731435805559158,293.2416687011719,297.1499938964844,293.1499938964844,0.3404641151428222,-6395.2119140625,304.1597900390625,0.9047900438308716,0.4275740087032318,0.4072340428829193,293.41534423828125,297.1499938964844,293.1499938964844,0.0035957526415586,-1358.4085693359375,295.8619384765625,0.4165024161338806,0.050000000745058,0.2400042414665222,291.16436767578125,291.1499938964844,262.989990234375,261.0288391113281,281.2076721191406,294.3760681152344,291.16534423828125,1.0,0.3394279778003692,0.7167607545852661,0.7167607545852661,1.0,1.0,-1.4373435974121094,0.6032403707504272,0.8341031670570374,0.2707479000091553,0.0,0.0,0.6145333647727966,94.604736328125,71.0,15.498286247253418,-14433.443359375,399.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781921386719,307.9957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.755859375,18000.0,0.0,0.0,0.3267365992069244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656219363212585,0.6656287312507629,-6.770793788746232e-06,0.0,0.0003315961221233,0.0,0.0,51.56446838378906,0.0,0.0,0.0,0.4305587708950043,4.0,0.0,1.0
654300,293.175048828125,297.1499938964844,293.1499938964844,0.2740415036678314,-5119.72314453125,304.1539001464844,0.8600327968597412,0.3604496717453003,0.3263094425201416,294.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.4199513792991638,0.050000000745058,0.0504686050117015,293.2966003417969,297.1499938964844,293.1499938964844,0.1679432094097137,-2696.968017578125,304.1674194335937,0.7565246820449829,0.241608589887619,0.171714499592781,293.24072265625,297.1499938964844,293.1499938964844,0.3391887545585632,-6376.041015625,304.16033935546875,0.91066974401474,0.4266002774238586,0.4061808586120605,293.4157409667969,297.1499938964844,293.1499938964844,0.0035487622953951,-1340.789794921875,295.8187255859375,0.4199513792991638,0.050000000745058,0.2394013255834579,291.1702880859375,291.1499938964844,263.0,261.0364990234375,281.2202453613281,294.3788757324219,291.1712646484375,1.0,0.3355956673622131,0.7164492607116699,0.7164492607116699,1.0,1.0,-1.4330953359603882,0.6011481881141663,0.8319471478462219,0.2699356973171234,0.0,0.0,0.6125895380973816,91.32085418701172,71.0,15.96034049987793,-14381.38671875,389.7399597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795654296875,307.9900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.6640625,18000.0,0.0,0.0,0.3266661465167999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6622768640518188,0.6622835993766785,-6.747417955921264e-06,0.0,0.0003315246140118,0.0,0.0,51.0581283569336,0.0,0.0,0.0,0.4292798936367035,4.0,0.0,1.0
654360,293.1744689941406,297.1499938964844,293.1499938964844,0.2735539674758911,-5112.37548828125,304.1540832519531,0.8667043447494507,0.3602434396743774,0.3259810209274292,294.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4242430031299591,0.050000000745058,0.0503242015838623,293.2968444824219,297.1499938964844,293.1499938964844,0.1661019623279571,-2673.2470703125,304.1676025390625,0.7604765295982361,0.2397014796733856,0.1702771484851837,293.2397155761719,297.1499938964844,293.1499938964844,0.3379182815551758,-6356.974609375,304.1607666015625,0.9181946516036988,0.4256490170955658,0.4051321148872375,293.4161071777344,297.1499938964844,293.1499938964844,0.0035008394625037,-1322.8067626953125,295.7754821777344,0.4242430031299591,0.050000000745058,0.2387163490056991,291.1760559082031,291.1499938964844,263.010009765625,261.0441589355469,281.2330017089844,294.38165283203125,291.177001953125,1.0,0.331261932849884,0.7161656618118286,0.7161656618118286,1.0,1.0,-1.428721308708191,0.5989968180656433,0.8297244906425476,0.2691310048103332,0.0,0.0,0.6102730631828308,87.59770965576172,59.0,15.93601894378662,-14326.908203125,378.4819641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908264160156,307.98858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.751953125,18000.0,0.0,0.0,0.3264842629432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581260561943054,0.658132791519165,-6.717548330925638e-06,0.0,0.0003313400084152,0.0,0.0,50.42890548706055,0.0,0.0,0.0,0.4276883006095886,4.0,0.0,1.0
