time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654420,293.1732482910156,297.1499938964844,293.1499938964844,0.2726013958454132,-5098.0615234375,304.154296875,0.8838194012641907,0.3598732948303222,0.3253274261951446,294.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854553222656,0.4357976019382477,0.050000000745058,0.0499971471726894,293.2972412109375,297.1499938964844,293.1499938964844,0.1624265015125274,-2625.75146484375,304.1678466796875,0.7713803648948669,0.2359006553888321,0.1673845946788787,293.2375793457031,297.1499938964844,293.1499938964844,0.3354183733463287,-6319.53857421875,304.16131591796875,0.9378982186317444,0.4238084256649017,0.4030563235282898,293.416748046875,297.1499938964844,293.1499938964844,0.0034034068230539,-1286.22119140625,295.6885986328125,0.4357976019382477,0.050000000745058,0.2371649295091629,291.1866760253906,291.1499938964844,263.0299987792969,261.0594482421875,281.2597045898437,294.3871765136719,291.1875,1.0,0.3213743865489959,0.715598464012146,0.715598464012146,1.0,1.0,-1.419717788696289,0.594535231590271,0.8251824975013733,0.2676182985305786,0.0,0.0,0.6046584248542786,79.18358612060547,47.0,14.80039119720459,-14211.27734375,353.6996154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,307.9971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.21484375,18000.0,0.0,0.0,0.3257360756397247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476652026176453,0.6476718187332153,-6.640584160777507e-06,0.0,0.0003305807185824,0.0,0.0,48.85411834716797,0.0,0.0,0.0,0.423677533864975,4.0,0.0,1.0
654480,293.1732482910156,297.1499938964844,293.1499938964844,0.2726013958454132,-5098.0615234375,304.154296875,0.8838194012641907,0.3598732948303222,0.3253274261951446,294.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854553222656,0.4357976019382477,0.050000000745058,0.0499971471726894,293.2972412109375,297.1499938964844,293.1499938964844,0.1624265015125274,-2625.75146484375,304.1678466796875,0.7713803648948669,0.2359006553888321,0.1673845946788787,293.2375793457031,297.1499938964844,293.1499938964844,0.3354183733463287,-6319.53857421875,304.16131591796875,0.9378982186317444,0.4238084256649017,0.4030563235282898,293.416748046875,297.1499938964844,293.1499938964844,0.0034034068230539,-1286.22119140625,295.6885986328125,0.4357976019382477,0.050000000745058,0.2371649295091629,291.1866760253906,291.1499938964844,263.0299987792969,261.0594482421875,281.2597045898437,294.3871765136719,291.1875,1.0,0.3213743865489959,0.715598464012146,0.715598464012146,1.0,1.0,-1.419717788696289,0.594535231590271,0.8251824975013733,0.2676182985305786,0.0,0.0,0.6046584248542786,79.18358612060547,47.0,14.80039119720459,-14211.27734375,353.6996154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,307.9971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.21484375,18000.0,0.0,0.0,0.3257360756397247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476652026176453,0.6476718187332153,-6.640584160777507e-06,0.0,0.0003305807185824,0.0,0.0,48.85411834716797,0.0,0.0,0.0,0.423677533864975,4.0,0.0,1.0
654540,293.1719055175781,297.1499938964844,293.1499938964844,0.2716977894306183,-5084.53564453125,304.1543884277344,0.9065999388694764,0.3595530986785888,0.3246869444847107,294.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.4524726271629333,0.050000000745058,0.0496351309120655,293.29754638671875,297.1499938964844,293.1499938964844,0.1587741822004318,-2578.36083984375,304.1679992675781,0.7868369221687317,0.2321115434169769,0.1644754260778427,293.2353515625,297.1499938964844,293.1499938964844,0.3329973220825195,-6283.36767578125,304.1615905761719,0.9625457525253296,0.4220433831214905,0.4010185599327087,293.41729736328125,297.1499938964844,293.1499938964844,0.0033051946666091,-1249.325439453125,295.6008605957031,0.4524726271629333,0.050000000745058,0.2354476898908615,291.1957092285156,291.1499938964844,263.04998779296875,261.0747375488281,281.2884826660156,294.3926696777344,291.1963806152344,1.0,0.3101779222488403,0.7150312662124634,0.7150312662124634,1.0,1.0,-1.4105148315429688,0.5899041891098022,0.8206106424331665,0.2663362920284271,0.0,0.0,0.5979360342025757,69.88943481445312,35.0,12.74728775024414,-14087.5380859375,327.0105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,308.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18120.87890625,18000.0,0.0,0.0,0.3244161605834961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347905993461609,0.6347971558570862,-6.544993993884418e-06,0.0,0.000329241156578,0.0,0.0,46.95219039916992,0.0,0.0,0.0,0.418761134147644,4.0,0.0,1.0
654600,293.1719055175781,297.1499938964844,293.1499938964844,0.2716977894306183,-5084.53564453125,304.1543884277344,0.9065999388694764,0.3595530986785888,0.3246869444847107,294.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.4524726271629333,0.050000000745058,0.0496351309120655,293.29754638671875,297.1499938964844,293.1499938964844,0.1587741822004318,-2578.36083984375,304.1679992675781,0.7868369221687317,0.2321115434169769,0.1644754260778427,293.2353515625,297.1499938964844,293.1499938964844,0.3329973220825195,-6283.36767578125,304.1615905761719,0.9625457525253296,0.4220433831214905,0.4010185599327087,293.41729736328125,297.1499938964844,293.1499938964844,0.0033051946666091,-1249.325439453125,295.6008605957031,0.4524726271629333,0.050000000745058,0.2354476898908615,291.1957092285156,291.1499938964844,263.04998779296875,261.0747375488281,281.2884826660156,294.3926696777344,291.1963806152344,1.0,0.3101779222488403,0.7150312662124634,0.7150312662124634,1.0,1.0,-1.4105148315429688,0.5899041891098022,0.8206106424331665,0.2663362920284271,0.0,0.0,0.5979360342025757,69.88943481445312,35.0,12.74728775024414,-14087.5380859375,327.0105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,308.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18120.87890625,18000.0,0.0,0.0,0.3244161605834961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347905993461609,0.6347971558570862,-6.544993993884418e-06,0.0,0.000329241156578,0.0,0.0,46.95219039916992,0.0,0.0,0.0,0.418761134147644,4.0,0.0,1.0
654660,293.1705322265625,297.1499938964844,293.1499938964844,0.2708618342876434,-5072.0771484375,304.154296875,0.9395668506622314,0.3592762351036072,0.3240663111209869,294.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019958496094,0.4741816818714142,0.050000000745058,0.0492518544197082,293.2977600097656,297.1499938964844,293.1499938964844,0.1551575511693954,-2531.23828125,304.16802978515625,0.8079400658607483,0.2283284068107605,0.1615553647279739,293.2330627441406,297.1499938964844,293.1499938964844,0.3306784033775329,-6248.78955078125,304.1615905761719,0.989538311958313,0.4203464388847351,0.3990249931812286,293.4177551269531,297.1499938964844,293.1499938964844,0.0032072474714368,-1212.532958984375,295.5119323730469,0.4741816818714142,0.050000000745058,0.2336295843124389,291.2027587890625,291.1499938964844,263.07000732421875,261.09002685546875,281.3192443847656,294.39813232421875,291.2032165527344,1.0,0.2979337573051452,0.7145143151283264,0.7145143151283264,1.0,1.0,-1.4012291431427002,0.5851582288742065,0.8160709142684937,0.265356570482254,0.0,0.0,0.5904106497764587,60.06496047973633,25.0,10.026469230651855,-13956.796875,299.3529663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244689941406,308.0476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18134.916015625,18000.0,0.0,0.0,0.3224917948246002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201621294021606,0.6201685667037964,-6.436689091060544e-06,0.0,0.000327288173139,0.0,0.0,44.8477783203125,0.0,0.0,0.0,0.4132151901721954,4.0,0.0,1.0
654720,293.1705322265625,297.1499938964844,293.1499938964844,0.2708618342876434,-5072.0771484375,304.154296875,0.9395668506622314,0.3592762351036072,0.3240663111209869,294.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019958496094,0.4741816818714142,0.050000000745058,0.0492518544197082,293.2977600097656,297.1499938964844,293.1499938964844,0.1551575511693954,-2531.23828125,304.16802978515625,0.8079400658607483,0.2283284068107605,0.1615553647279739,293.2330627441406,297.1499938964844,293.1499938964844,0.3306784033775329,-6248.78955078125,304.1615905761719,0.989538311958313,0.4203464388847351,0.3990249931812286,293.4177551269531,297.1499938964844,293.1499938964844,0.0032072474714368,-1212.532958984375,295.5119323730469,0.4741816818714142,0.050000000745058,0.2336295843124389,291.2027587890625,291.1499938964844,263.07000732421875,261.09002685546875,281.3192443847656,294.39813232421875,291.2032165527344,1.0,0.2979337573051452,0.7145143151283264,0.7145143151283264,1.0,1.0,-1.4012291431427002,0.5851582288742065,0.8160709142684937,0.265356570482254,0.0,0.0,0.5904106497764587,60.06496047973633,25.0,10.026469230651855,-13956.796875,299.3529663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244689941406,308.0476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18134.916015625,18000.0,0.0,0.0,0.3224917948246002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201621294021606,0.6201685667037964,-6.436689091060544e-06,0.0,0.000327288173139,0.0,0.0,44.8477783203125,0.0,0.0,0.0,0.4132151901721954,4.0,0.0,1.0
654780,293.1690368652344,297.1499938964844,293.1499938964844,0.2698195874691009,-5056.16943359375,304.1546630859375,0.9700971245765686,0.3590622246265411,0.3235718607902527,294.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164611816406,0.4899486899375915,0.050000000745058,0.0489478148519992,293.2977600097656,297.1499938964844,293.1499938964844,0.1514632999897003,-2482.64453125,304.168212890625,0.8269977569580078,0.2245869487524032,0.1587119996547699,293.2223205566406,297.1499938964844,293.1499938964844,0.3118362724781036,-5954.0673828125,304.1910705566406,0.9990000128746032,0.420354276895523,0.379935085773468,293.4178771972656,297.1499938964844,293.1499938964844,0.0031183031387627,-1178.401611328125,295.4319763183594,0.4899486899375915,0.050000000745058,0.2321873605251312,291.22174072265625,291.1499938964844,263.0899963378906,261.10528564453125,281.3777160644531,294.4064636230469,291.22735595703125,1.0,0.2849308550357818,0.7139973640441895,0.7139973640441895,1.0,1.0,-1.372227430343628,0.570978581905365,0.8012489080429077,0.2613738179206848,0.0,0.0,0.5801730751991272,51.96552658081055,28.0,42.07442092895508,-13704.8603515625,267.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.554443359375,308.12701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.341796875,18000.0,0.0,0.0,0.3198495507240295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033573150634766,0.6033636331558228,-6.318487521639327e-06,0.0,0.0003246066335123,0.0,0.0,42.53539276123047,0.0,0.0,0.0,0.4068778753280639,4.0,0.0,1.0
654840,293.1690368652344,297.1499938964844,293.1499938964844,0.2698195874691009,-5056.16943359375,304.1546630859375,0.9700971245765686,0.3590622246265411,0.3235718607902527,294.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164611816406,0.4899486899375915,0.050000000745058,0.0489478148519992,293.2977600097656,297.1499938964844,293.1499938964844,0.1514632999897003,-2482.64453125,304.168212890625,0.8269977569580078,0.2245869487524032,0.1587119996547699,293.2223205566406,297.1499938964844,293.1499938964844,0.3118362724781036,-5954.0673828125,304.1910705566406,0.9990000128746032,0.420354276895523,0.379935085773468,293.4178771972656,297.1499938964844,293.1499938964844,0.0031183031387627,-1178.401611328125,295.4319763183594,0.4899486899375915,0.050000000745058,0.2321873605251312,291.22174072265625,291.1499938964844,263.0899963378906,261.10528564453125,281.3777160644531,294.4064636230469,291.22735595703125,1.0,0.2849308550357818,0.7139973640441895,0.7139973640441895,1.0,1.0,-1.372227430343628,0.570978581905365,0.8012489080429077,0.2613738179206848,0.0,0.0,0.5801730751991272,51.96552658081055,28.0,42.07442092895508,-13704.8603515625,267.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.554443359375,308.12701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.341796875,18000.0,0.0,0.0,0.3198495507240295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033573150634766,0.6033636331558228,-6.318487521639327e-06,0.0,0.0003246066335123,0.0,0.0,42.53539276123047,0.0,0.0,0.0,0.4068778753280639,4.0,0.0,1.0
654900,293.1683654785156,297.1499938964844,293.1499938964844,0.2688082158565521,-5040.330078125,304.1556396484375,0.9799216389656068,0.3589499890804291,0.3233865797519684,294.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.248046875,0.4953639209270477,0.050000000745058,0.048850879073143,293.2977294921875,297.1499938964844,293.1499938964844,0.1493819206953048,-2454.824462890625,304.1686706542969,0.8332574367523193,0.222718134522438,0.1573423594236374,293.2059326171875,297.1499938964844,293.1499938964844,0.2989531755447387,-5752.87109375,304.2068786621094,0.9990000128746032,0.422652006149292,0.3676297962665558,293.41754150390625,297.1499938964844,293.1499938964844,0.0030739218927919,-1160.3544921875,295.40985107421875,0.4953639209270477,0.050000000745058,0.2317275404930114,291.25592041015625,291.1499938964844,263.1000061035156,261.1129150390625,281.4154968261719,294.412841796875,291.260986328125,1.0,0.2799055576324463,0.7137388586997986,0.7137388586997986,1.0,1.0,-1.3549152612686155,0.5625032782554626,0.7924120426177979,0.2591331601142883,0.0,0.0,0.5696800947189331,49.27766799926758,28.0,61.79069900512695,-13515.57421875,254.76417541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6475524902344,308.1584777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18255.197265625,18000.0,0.0,0.0,0.3180200159549713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5879703164100647,0.5879765748977661,-6.227720405149739e-06,0.0,0.0003227498673368,0.0,0.0,40.57534408569336,0.0,0.0,0.0,0.4013045132160187,4.0,0.0,1.0
654960,293.1676940917969,297.1499938964844,293.1499938964844,0.2681809961795807,-5030.72509765625,304.15576171875,0.987537443637848,0.3588526844978332,0.3232190012931824,294.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.271484375,0.4999808073043823,0.050000000745058,0.0487744621932506,293.2976989746094,297.1499938964844,293.1499938964844,0.1475302428007125,-2430.233642578125,304.16864013671875,0.8381971120834351,0.2208538055419922,0.1559840887784958,293.1875305175781,297.1499938964844,293.1499938964844,0.2886242866516113,-5592.15185546875,304.2152099609375,0.9990000128746032,0.425557404756546,0.3576315641403198,293.4168395996094,297.1499938964844,293.1499938964844,0.0030318056233227,-1143.86328125,295.3789978027344,0.4999808073043823,0.050000000745058,0.2313650548458099,291.2754211425781,291.1499938964844,263.1099853515625,261.1205444335937,281.4501647949219,294.4190979003906,291.2772216796875,1.0,0.2756848633289337,0.7135889530181885,0.7135889530181885,1.0,1.0,-1.3405530452728271,0.5553981065750122,0.7851549386978149,0.2576001286506653,0.0,0.0,0.5592715740203857,47.159645080566406,46.0,49.61031723022461,-13314.2470703125,244.2859649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.762939453125,308.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18314.70703125,18000.0,0.0,0.0,0.3157584965229034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684714913368225,0.5684775710105896,-6.104253316152608e-06,0.0,0.000320454739267,0.0,0.0,38.12786483764648,0.0,0.0,0.0,0.3944180309772491,4.0,0.0,1.0
655020,293.1661682128906,297.1499938964844,293.1499938964844,0.2682593762874603,-5032.81494140625,304.15362548828125,0.9884327054023744,0.358714610338211,0.3230694234371185,294.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689208984375,0.5006232857704163,0.050000000745058,0.0487643443048,293.2976379394531,297.1499938964844,293.1499938964844,0.1445980668067932,-2391.87890625,304.1672668457031,0.8347762823104858,0.217124730348587,0.1533785313367843,293.1604919433594,297.1499938964844,293.1499938964844,0.2865515649318695,-5568.1181640625,304.1959228515625,0.9990000128746032,0.4301387071609497,0.3562818765640259,293.41473388671875,297.1499938964844,293.1499938964844,0.0029645306058228,-1119.2935791015625,295.2857360839844,0.5006232857704163,0.050000000745058,0.2313170582056045,291.26470947265625,291.1499938964844,263.1300048828125,261.13580322265625,281.4851379394531,294.4271240234375,291.26055908203125,1.0,0.2754440009593963,0.7132890224456787,0.7132890224456787,1.0,1.0,-1.3355408906936646,0.5524686574935913,0.7830722332000732,0.2582866549491882,0.0,0.0,0.5438859462738037,46.873836517333984,64.0,-15.37135887145996,-13085.5,241.70860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0255432128906,308.1843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18264.337890625,18000.0,0.0,0.0,0.3101559579372406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347835421562195,0.5347894430160522,-5.867573690920835e-06,0.0,0.0003147688694298,0.0,0.0,33.9990348815918,0.0,0.0,0.0,0.3824034333229065,4.0,0.0,1.0
655080,293.1661682128906,297.1499938964844,293.1499938964844,0.2682593762874603,-5032.81494140625,304.15362548828125,0.9884327054023744,0.358714610338211,0.3230694234371185,294.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689208984375,0.5006232857704163,0.050000000745058,0.0487643443048,293.2976379394531,297.1499938964844,293.1499938964844,0.1445980668067932,-2391.87890625,304.1672668457031,0.8347762823104858,0.217124730348587,0.1533785313367843,293.1604919433594,297.1499938964844,293.1499938964844,0.2865515649318695,-5568.1181640625,304.1959228515625,0.9990000128746032,0.4301387071609497,0.3562818765640259,293.41473388671875,297.1499938964844,293.1499938964844,0.0029645306058228,-1119.2935791015625,295.2857360839844,0.5006232857704163,0.050000000745058,0.2313170582056045,291.26470947265625,291.1499938964844,263.1300048828125,261.13580322265625,281.4851379394531,294.4271240234375,291.26055908203125,1.0,0.2754440009593963,0.7132890224456787,0.7132890224456787,1.0,1.0,-1.3355408906936646,0.5524686574935913,0.7830722332000732,0.2582866549491882,0.0,0.0,0.5438859462738037,46.873836517333984,64.0,-15.37135887145996,-13085.5,241.70860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0255432128906,308.1843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18264.337890625,18000.0,0.0,0.0,0.3101559579372406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347835421562195,0.5347894430160522,-5.867573690920835e-06,0.0,0.0003147688694298,0.0,0.0,33.9990348815918,0.0,0.0,0.0,0.3824034333229065,4.0,0.0,1.0
655140,293.1647033691406,297.1499938964844,293.1499938964844,0.2696532607078552,-5055.59228515625,304.15008544921875,0.975574553012848,0.3586020469665527,0.3230912983417511,294.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21295166015625,0.4931018352508545,0.050000000745058,0.0488905496895313,293.2978210449219,297.1499938964844,293.1499938964844,0.1423584222793579,-2363.233642578125,304.1652526855469,0.8188912272453308,0.213346317410469,0.1508521884679794,293.1618957519531,297.1499938964844,293.1499938964844,0.3027667999267578,-5832.9013671875,304.1531982421875,0.9990000128746032,0.4296492338180542,0.3727051019668579,293.41314697265625,297.1499938964844,293.1499938964844,0.0029125874862074,-1102.35302734375,295.1575012207031,0.4931018352508545,0.050000000745058,0.2319157123565673,291.204833984375,291.1499938964844,263.1499938964844,261.15106201171875,281.4811096191406,294.427734375,291.1985168457031,1.0,0.2822376787662506,0.712989091873169,0.712989091873169,1.0,1.0,-1.3531101942062378,0.5603376626968384,0.7927725315093994,0.262357234954834,0.0,0.0,0.5403035879135132,50.35616302490234,67.0,-70.71041107177734,-13117.48046875,256.5369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2308044433594,308.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.4609375,18000.0,0.0,0.0,0.304153174161911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205034613609314,0.5205091834068298,-5.7395109251956455e-06,0.0,0.0003086767974309,0.0,0.0,32.20201873779297,0.0,0.0,0.0,0.3769993782043457,4.0,0.0,1.0
655200,293.1647033691406,297.1499938964844,293.1499938964844,0.2696532607078552,-5055.59228515625,304.15008544921875,0.975574553012848,0.3586020469665527,0.3230912983417511,294.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21295166015625,0.4931018352508545,0.050000000745058,0.0488905496895313,293.2978210449219,297.1499938964844,293.1499938964844,0.1423584222793579,-2363.233642578125,304.1652526855469,0.8188912272453308,0.213346317410469,0.1508521884679794,293.1618957519531,297.1499938964844,293.1499938964844,0.3027667999267578,-5832.9013671875,304.1531982421875,0.9990000128746032,0.4296492338180542,0.3727051019668579,293.41314697265625,297.1499938964844,293.1499938964844,0.0029125874862074,-1102.35302734375,295.1575012207031,0.4931018352508545,0.050000000745058,0.2319157123565673,291.204833984375,291.1499938964844,263.1499938964844,261.15106201171875,281.4811096191406,294.427734375,291.1985168457031,1.0,0.2822376787662506,0.712989091873169,0.712989091873169,1.0,1.0,-1.3531101942062378,0.5603376626968384,0.7927725315093994,0.262357234954834,0.0,0.0,0.5403035879135132,50.35616302490234,67.0,-70.71041107177734,-13117.48046875,256.5369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2308044433594,308.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.4609375,18000.0,0.0,0.0,0.304153174161911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205034613609314,0.5205091834068298,-5.7395109251956455e-06,0.0,0.0003086767974309,0.0,0.0,32.20201873779297,0.0,0.0,0.0,0.3769993782043457,4.0,0.0,1.0
655260,293.1637878417969,297.1499938964844,293.1499938964844,0.2709391713142395,-5076.1669921875,304.14801025390625,0.9616958498954772,0.3584150671958923,0.323072999715805,294.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4859295189380646,0.050000000745058,0.0490239784121513,293.298583984375,297.1499938964844,293.1499938964844,0.1399755030870437,-2332.347900390625,304.1641845703125,0.8026667237281799,0.2094509303569793,0.1482578366994857,293.1849060058594,297.1499938964844,293.1499938964844,0.3199931383132934,-6105.5,304.1239318847656,0.9990000128746032,0.4247059524059295,0.3893187642097473,293.4133605957031,297.1499938964844,293.1499938964844,0.00286007206887,-1084.863037109375,295.0262145996094,0.4859295189380646,0.050000000745058,0.2325486540794372,291.1479797363281,291.1499938964844,263.1700134277344,261.1663513183594,281.4744873046875,294.4255065917969,291.1448669433594,1.0,0.2885434627532959,0.7124969363212585,0.7124969363212585,1.0,1.0,-1.3708418607711792,0.5682503581047058,0.8025915622711182,0.2664267420768738,0.0,0.0,0.5448324084281921,54.028846740722656,70.0,-66.439453125,-13263.876953125,272.2247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2950744628906,308.24859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.89453125,18000.0,0.0,0.0,0.2990084588527679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243500471115112,0.5243557691574097,-5.733096259064041e-06,0.0,0.0003034555993508,0.0,0.0,32.486061096191406,0.0,0.0,0.0,0.3778982758522033,4.0,0.0,1.0
655320,293.1637878417969,297.1499938964844,293.1499938964844,0.2709391713142395,-5076.1669921875,304.14801025390625,0.9616958498954772,0.3584150671958923,0.323072999715805,294.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4859295189380646,0.050000000745058,0.0490239784121513,293.298583984375,297.1499938964844,293.1499938964844,0.1399755030870437,-2332.347900390625,304.1641845703125,0.8026667237281799,0.2094509303569793,0.1482578366994857,293.1849060058594,297.1499938964844,293.1499938964844,0.3199931383132934,-6105.5,304.1239318847656,0.9990000128746032,0.4247059524059295,0.3893187642097473,293.4133605957031,297.1499938964844,293.1499938964844,0.00286007206887,-1084.863037109375,295.0262145996094,0.4859295189380646,0.050000000745058,0.2325486540794372,291.1479797363281,291.1499938964844,263.1700134277344,261.1663513183594,281.4744873046875,294.4255065917969,291.1448669433594,1.0,0.2885434627532959,0.7124969363212585,0.7124969363212585,1.0,1.0,-1.3708418607711792,0.5682503581047058,0.8025915622711182,0.2664267420768738,0.0,0.0,0.5448324084281921,54.028846740722656,70.0,-66.439453125,-13263.876953125,272.2247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2950744628906,308.24859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.89453125,18000.0,0.0,0.0,0.2990084588527679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243500471115112,0.5243557691574097,-5.733096259064041e-06,0.0,0.0003034555993508,0.0,0.0,32.486061096191406,0.0,0.0,0.0,0.3778982758522033,4.0,0.0,1.0
655380,293.1636657714844,297.1499938964844,293.1499938964844,0.2715204656124115,-5085.2783203125,304.1477355957031,0.9451919794082642,0.358090341091156,0.3229613602161407,294.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.4777534008026123,0.050000000745058,0.0491832979023456,293.29998779296875,297.1499938964844,293.1499938964844,0.1371619403362274,-2295.0830078125,304.1641540527344,0.7847627997398376,0.205399677157402,0.1455749869346618,293.21209716796875,297.1499938964844,293.1499938964844,0.3295643329620361,-6252.75830078125,304.1182556152344,0.99388986825943,0.4182983934879303,0.3981010317802429,293.4153137207031,297.1499938964844,293.1499938964844,0.0028013663832098,-1063.8548583984375,294.9089050292969,0.4777534008026123,0.050000000745058,0.2333043962717056,291.1189270019531,291.1499938964844,263.19000244140625,261.1817321777344,281.482177734375,294.4247436523437,291.1181640625,1.0,0.2943890988826751,0.7120047211647034,0.7120047211647034,1.0,1.0,-1.3789058923721311,0.571530818939209,0.8073750734329224,0.2690616250038147,0.0,0.0,0.551115095615387,58.22247314453125,73.0,-38.13172912597656,-13360.97265625,285.4487609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.220458984375,308.2385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17914.4765625,18000.0,0.0,0.0,0.2952864468097687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341987013816833,0.5342044830322266,-5.78467188461218e-06,0.0,0.0002996782131958,0.0,0.0,33.54829406738281,0.0,0.0,0.0,0.3811915218830108,4.0,0.0,1.0
655440,293.1636657714844,297.1499938964844,293.1499938964844,0.2715204656124115,-5085.2783203125,304.1477355957031,0.9451919794082642,0.358090341091156,0.3229613602161407,294.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.4777534008026123,0.050000000745058,0.0491832979023456,293.29998779296875,297.1499938964844,293.1499938964844,0.1371619403362274,-2295.0830078125,304.1641540527344,0.7847627997398376,0.205399677157402,0.1455749869346618,293.21209716796875,297.1499938964844,293.1499938964844,0.3295643329620361,-6252.75830078125,304.1182556152344,0.99388986825943,0.4182983934879303,0.3981010317802429,293.4153137207031,297.1499938964844,293.1499938964844,0.0028013663832098,-1063.8548583984375,294.9089050292969,0.4777534008026123,0.050000000745058,0.2333043962717056,291.1189270019531,291.1499938964844,263.19000244140625,261.1817321777344,281.482177734375,294.4247436523437,291.1181640625,1.0,0.2943890988826751,0.7120047211647034,0.7120047211647034,1.0,1.0,-1.3789058923721311,0.571530818939209,0.8073750734329224,0.2690616250038147,0.0,0.0,0.551115095615387,58.22247314453125,73.0,-38.13172912597656,-13360.97265625,285.4487609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.220458984375,308.2385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17914.4765625,18000.0,0.0,0.0,0.2952864468097687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341987013816833,0.5342044830322266,-5.78467188461218e-06,0.0,0.0002996782131958,0.0,0.0,33.54829406738281,0.0,0.0,0.0,0.3811915218830108,4.0,0.0,1.0
655500,293.16387939453125,297.1499938964844,293.1499938964844,0.2712574005126953,-5080.93212890625,304.14862060546875,0.935145378112793,0.3578769564628601,0.3228857815265655,294.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.472495824098587,0.050000000745058,0.0492836162447929,293.3009033203125,297.1499938964844,293.1499938964844,0.1354695409536361,-2272.189453125,304.1646728515625,0.7749043703079224,0.203325018286705,0.1442166864871978,293.21905517578125,297.1499938964844,293.1499938964844,0.3275303244590759,-6216.87451171875,304.1277160644531,0.9849251508712769,0.4161413311958313,0.3956999480724334,293.4165954589844,297.1499938964844,293.1499938964844,0.0027715277392417,-1052.243408203125,294.8646545410156,0.472495824098587,0.050000000745058,0.2337802648544311,291.1263732910156,291.1499938964844,263.20001220703125,261.1894836425781,281.4997253417969,294.4267272949219,291.12890625,1.0,0.2968898117542267,0.7117586135864258,0.7117586135864258,1.0,1.0,-1.3752281665802002,0.5694759488105774,0.8057522177696228,0.2692112028598785,0.0,0.0,0.5520570874214172,60.73115158081055,73.0,-3.60901141166687,-13351.275390625,289.7191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1528015136719,308.2266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.826171875,18000.0,0.0,0.0,0.2938882708549499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386946201324463,0.5387004613876343,-5.817096280225087e-06,0.0,0.0002982592268381,0.0,0.0,34.0833625793457,0.0,0.0,0.0,0.3827323317527771,4.0,0.0,1.0
655560,293.1642150878906,297.1499938964844,293.1499938964844,0.2708997428417206,-5075.1767578125,304.1495361328125,0.9262256026268004,0.35763680934906,0.3227698504924774,294.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.4673802256584167,0.050000000745058,0.0493761412799358,293.3018798828125,297.1499938964844,293.1499938964844,0.1337232887744903,-2248.493408203125,304.1651611328125,0.7661043405532837,0.2012200802564621,0.1428273171186447,293.222412109375,297.1499938964844,293.1499938964844,0.3258899748325348,-6189.33251953125,304.1347045898437,0.9767075181007384,0.4146027863025665,0.3940703272819519,293.4178771972656,297.1499938964844,293.1499938964844,0.0027374164201319,-1038.9456787109375,294.8232116699219,0.4673802256584167,0.050000000745058,0.2342191487550735,291.13787841796875,291.1499938964844,263.2099914550781,261.1972351074219,281.51727294921875,294.4294128417969,291.1390991210937,1.0,0.2992124855518341,0.7114214301109314,0.7114214301109314,1.0,1.0,-1.3721027374267578,0.5676634907722473,0.8044391870498657,0.2694285213947296,0.0,0.0,0.5516694188117981,63.050514221191406,76.0,8.628111839294434,-13306.345703125,293.8072814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0787353515625,308.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.5859375,18000.0,0.0,0.0,0.2926974594593048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539473831653595,0.539479672908783,-5.832076567457989e-06,0.0,0.0002970507193822,0.0,0.0,34.222381591796875,0.0,0.0,0.0,0.3831283152103424,4.0,0.0,1.0
655620,293.1647644042969,297.1499938964844,293.1499938964844,0.2705165147781372,-5069.1591796875,304.1502990722656,0.9113575220108032,0.3571608364582062,0.3225002884864807,294.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.457466721534729,0.050000000745058,0.0495442003011703,293.3038024902344,297.1499938964844,293.1499938964844,0.130378246307373,-2203.172119140625,304.1656799316406,0.7508780360221863,0.196981132030487,0.1400004178285598,293.22467041015625,297.1499938964844,293.1499938964844,0.323895514011383,-6156.02783203125,304.1430053710937,0.9618648290634156,0.4123017489910126,0.3918638527393341,293.4200439453125,297.1499938964844,293.1499938964844,0.0026713244151324,-1013.7850952148438,294.7284240722656,0.457466721534729,0.050000000745058,0.2350163608789444,291.1436767578125,291.1499938964844,263.2300109863281,261.2128295898437,281.5513916015625,294.4353942871094,291.14404296875,1.0,0.3034496605396271,0.7107471227645874,0.7107471227645874,1.0,1.0,-1.3668959140777588,0.5645347237586975,0.8023611903190613,0.2700209319591522,0.0,0.0,0.5520266890525818,67.27437591552734,79.0,7.419188976287842,-13211.966796875,301.4104309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9317932128906,308.0816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.859375,18000.0,0.0,0.0,0.2907491624355316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399089455604553,0.5399147868156433,-5.839277946506627e-06,0.0,0.0002950734342448,0.0,0.0,34.294437408447266,0.0,0.0,0.0,0.3833890259265899,4.0,0.0,1.0
655680,293.1647644042969,297.1499938964844,293.1499938964844,0.2705165147781372,-5069.1591796875,304.1502990722656,0.9113575220108032,0.3571608364582062,0.3225002884864807,294.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.457466721534729,0.050000000745058,0.0495442003011703,293.3038024902344,297.1499938964844,293.1499938964844,0.130378246307373,-2203.172119140625,304.1656799316406,0.7508780360221863,0.196981132030487,0.1400004178285598,293.22467041015625,297.1499938964844,293.1499938964844,0.323895514011383,-6156.02783203125,304.1430053710937,0.9618648290634156,0.4123017489910126,0.3918638527393341,293.4200439453125,297.1499938964844,293.1499938964844,0.0026713244151324,-1013.7850952148438,294.7284240722656,0.457466721534729,0.050000000745058,0.2350163608789444,291.1436767578125,291.1499938964844,263.2300109863281,261.2128295898437,281.5513916015625,294.4353942871094,291.14404296875,1.0,0.3034496605396271,0.7107471227645874,0.7107471227645874,1.0,1.0,-1.3668959140777588,0.5645347237586975,0.8023611903190613,0.2700209319591522,0.0,0.0,0.5520266890525818,67.27437591552734,79.0,7.419188976287842,-13211.966796875,301.4104309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9317932128906,308.0816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.859375,18000.0,0.0,0.0,0.2907491624355316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399089455604553,0.5399147868156433,-5.839277946506627e-06,0.0,0.0002950734342448,0.0,0.0,34.294437408447266,0.0,0.0,0.0,0.3833890259265899,4.0,0.0,1.0
655740,293.1650695800781,297.1499938964844,293.1499938964844,0.2701725959777832,-5063.84716796875,304.1507568359375,0.8998545408248901,0.3567262291908264,0.3222478330135345,294.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4492543339729309,0.050000000745058,0.0496976487338542,293.30548095703125,297.1499938964844,293.1499938964844,0.1270473897457122,-2157.8359375,304.1659851074219,0.7378538846969604,0.1927439570426941,0.1371574103832245,293.2248229980469,297.1499938964844,293.1499938964844,0.3222698867321014,-6129.59326171875,304.1479797363281,0.9483898282051086,0.4103813767433166,0.3901504576206207,293.4216613769531,297.1499938964844,293.1499938964844,0.0026051853783428,-988.6435546875,294.6331787109375,0.4492543339729309,0.050000000745058,0.2357442528009414,291.1476745605469,291.1499938964844,263.25,261.2285461425781,281.5846862792969,294.4412841796875,291.1479187011719,1.0,0.3072733581066131,0.7100727558135986,0.7100727558135986,1.0,1.0,-1.3621819019317627,0.5616466403007507,0.800535261631012,0.2706694304943084,0.0,0.0,0.5520544648170471,71.13490295410156,82.0,5.939568519592285,-13122.8037109375,308.3245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7919006347656,307.98565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.697265625,18000.0,0.0,0.0,0.2893073856830597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402913093566895,0.5402971506118774,-5.843098279001424e-06,0.0,0.0002936102100647,0.0,0.0,34.345542907714844,0.0,0.0,0.0,0.383536159992218,4.0,0.0,1.0
655800,293.1650695800781,297.1499938964844,293.1499938964844,0.2701725959777832,-5063.84716796875,304.1507568359375,0.8998545408248901,0.3567262291908264,0.3222478330135345,294.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4492543339729309,0.050000000745058,0.0496976487338542,293.30548095703125,297.1499938964844,293.1499938964844,0.1270473897457122,-2157.8359375,304.1659851074219,0.7378538846969604,0.1927439570426941,0.1371574103832245,293.2248229980469,297.1499938964844,293.1499938964844,0.3222698867321014,-6129.59326171875,304.1479797363281,0.9483898282051086,0.4103813767433166,0.3901504576206207,293.4216613769531,297.1499938964844,293.1499938964844,0.0026051853783428,-988.6435546875,294.6331787109375,0.4492543339729309,0.050000000745058,0.2357442528009414,291.1476745605469,291.1499938964844,263.25,261.2285461425781,281.5846862792969,294.4412841796875,291.1479187011719,1.0,0.3072733581066131,0.7100727558135986,0.7100727558135986,1.0,1.0,-1.3621819019317627,0.5616466403007507,0.800535261631012,0.2706694304943084,0.0,0.0,0.5520544648170471,71.13490295410156,82.0,5.939568519592285,-13122.8037109375,308.3245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7919006347656,307.98565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.697265625,18000.0,0.0,0.0,0.2893073856830597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402913093566895,0.5402971506118774,-5.843098279001424e-06,0.0,0.0002936102100647,0.0,0.0,34.345542907714844,0.0,0.0,0.0,0.383536159992218,4.0,0.0,1.0
655860,293.1651306152344,297.1499938964844,293.1499938964844,0.2698904871940613,-5059.56005859375,304.1509704589844,0.89019775390625,0.3563302755355835,0.3220224976539612,294.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.442396342754364,0.050000000745058,0.0498416572809219,293.3069152832031,297.1499938964844,293.1499938964844,0.12375058978796,-2112.752685546875,304.1661682128906,0.7261737585067749,0.1885135024785995,0.1343121230602264,293.2242431640625,297.1499938964844,293.1499938964844,0.3207572400569916,-6105.60107421875,304.151123046875,0.9359747767448424,0.4085988104343414,0.3885930180549621,293.4228820800781,297.1499938964844,293.1499938964844,0.0025390579830855,-963.5560302734376,294.53717041015625,0.442396342754364,0.050000000745058,0.236427366733551,291.1498718261719,291.1499938964844,263.2699890136719,261.244384765625,281.6164245605469,294.4469299316406,291.1500244140625,1.0,0.3107990622520447,0.7096003890037537,0.7096003890037537,1.0,1.0,-1.3576197624206543,0.5588902831077576,0.7987294793128967,0.2713483572006225,0.0,0.0,0.5519134998321533,74.75749969482422,85.0,3.81210207939148,-13036.1826171875,314.7043762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6662902832031,307.8969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.2882525622844696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540141761302948,0.540147602558136,-5.842946848133579e-06,0.0,0.0002925396838691,0.0,0.0,34.33212661743164,0.0,0.0,0.0,0.3834956288337707,4.0,0.0,1.0
655920,293.1651306152344,297.1499938964844,293.1499938964844,0.2698904871940613,-5059.56005859375,304.1509704589844,0.89019775390625,0.3563302755355835,0.3220224976539612,294.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.442396342754364,0.050000000745058,0.0498416572809219,293.3069152832031,297.1499938964844,293.1499938964844,0.12375058978796,-2112.752685546875,304.1661682128906,0.7261737585067749,0.1885135024785995,0.1343121230602264,293.2242431640625,297.1499938964844,293.1499938964844,0.3207572400569916,-6105.60107421875,304.151123046875,0.9359747767448424,0.4085988104343414,0.3885930180549621,293.4228820800781,297.1499938964844,293.1499938964844,0.0025390579830855,-963.5560302734376,294.53717041015625,0.442396342754364,0.050000000745058,0.236427366733551,291.1498718261719,291.1499938964844,263.2699890136719,261.244384765625,281.6164245605469,294.4469299316406,291.1500244140625,1.0,0.3107990622520447,0.7096003890037537,0.7096003890037537,1.0,1.0,-1.3576197624206543,0.5588902831077576,0.7987294793128967,0.2713483572006225,0.0,0.0,0.5519134998321533,74.75749969482422,85.0,3.81210207939148,-13036.1826171875,314.7043762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6662902832031,307.8969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.2882525622844696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540141761302948,0.540147602558136,-5.842946848133579e-06,0.0,0.0002925396838691,0.0,0.0,34.33212661743164,0.0,0.0,0.0,0.3834956288337707,4.0,0.0,1.0
655980,293.1650390625,297.1499938964844,293.1499938964844,0.2696250975131988,-5055.54931640625,304.1510925292969,0.8816316723823547,0.3559644818305969,0.3218199014663696,294.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.4365347027778625,0.050000000745058,0.0499790459871292,293.30816650390625,297.1499938964844,293.1499938964844,0.1204670369625091,-2067.599365234375,304.1662292480469,0.7150092124938965,0.1842839866876602,0.1314634382724762,293.223388671875,297.1499938964844,293.1499938964844,0.3192582428455353,-6082.228515625,304.1532287597656,0.9245932102203368,0.4068920910358429,0.3871104419231415,293.4238586425781,297.1499938964844,293.1499938964844,0.0024720737710595,-938.125732421875,294.4416198730469,0.4365347027778625,0.050000000745058,0.2370790839195251,291.1521301269531,291.1499938964844,263.2900085449219,261.2603454589844,281.64727783203125,294.451904296875,291.15234375,1.0,0.314102828502655,0.7091280221939087,0.7091280221939087,1.0,1.0,-1.3531250953674316,0.5561851859092712,0.7969399094581604,0.2719795405864715,0.0,0.0,0.5514830946922302,78.2118148803711,88.0,3.512170791625977,-12954.333984375,320.6800231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5594482421875,307.8205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.400390625,18000.0,0.0,0.0,0.2874806225299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395815968513489,0.5395874381065369,-5.840201538376277e-06,0.0,0.0002917562960647,0.0,0.0,34.271236419677734,0.0,0.0,0.0,0.3833056986331939,4.0,0.0,1.0
656040,293.1650390625,297.1499938964844,293.1499938964844,0.2696250975131988,-5055.54931640625,304.1510925292969,0.8816316723823547,0.3559644818305969,0.3218199014663696,294.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.4365347027778625,0.050000000745058,0.0499790459871292,293.30816650390625,297.1499938964844,293.1499938964844,0.1204670369625091,-2067.599365234375,304.1662292480469,0.7150092124938965,0.1842839866876602,0.1314634382724762,293.223388671875,297.1499938964844,293.1499938964844,0.3192582428455353,-6082.228515625,304.1532287597656,0.9245932102203368,0.4068920910358429,0.3871104419231415,293.4238586425781,297.1499938964844,293.1499938964844,0.0024720737710595,-938.125732421875,294.4416198730469,0.4365347027778625,0.050000000745058,0.2370790839195251,291.1521301269531,291.1499938964844,263.2900085449219,261.2603454589844,281.64727783203125,294.451904296875,291.15234375,1.0,0.314102828502655,0.7091280221939087,0.7091280221939087,1.0,1.0,-1.3531250953674316,0.5561851859092712,0.7969399094581604,0.2719795405864715,0.0,0.0,0.5514830946922302,78.2118148803711,88.0,3.512170791625977,-12954.333984375,320.6800231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5594482421875,307.8205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.400390625,18000.0,0.0,0.0,0.2874806225299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395815968513489,0.5395874381065369,-5.840201538376277e-06,0.0,0.0002917562960647,0.0,0.0,34.271236419677734,0.0,0.0,0.0,0.3833056986331939,4.0,0.0,1.0
656100,293.1649475097656,297.1499938964844,293.1499938964844,0.2694990336894989,-5053.65087890625,304.151123046875,0.8776800632476807,0.3557935059070587,0.321726530790329,294.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.4339000880718231,0.050000000745058,0.0500459000468254,293.3087158203125,297.1499938964844,293.1499938964844,0.1188307404518127,-2045.0018310546875,304.166259765625,0.709316611289978,0.1821705102920532,0.1300378143787384,293.222900390625,297.1499938964844,293.1499938964844,0.3185131251811981,-6070.71728515625,304.15399169921875,0.9193060398101808,0.4060612916946411,0.386389285326004,293.42413330078125,297.1499938964844,293.1499938964844,0.0024388364981859,-925.5018920898438,294.39422607421875,0.4339000880718231,0.050000000745058,0.2373961955308914,291.1532897949219,291.1499938964844,263.29998779296875,261.26837158203125,281.6610412597656,294.4518737792969,291.1534729003906,1.0,0.315690129995346,0.7088918685913086,0.7088918685913086,1.0,1.0,-1.350897192955017,0.5548502206802368,0.7960469722747803,0.2722702324390411,0.0,0.0,0.5511412620544434,79.89186096191406,88.0,3.271631956100464,-12915.310546875,323.5519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5138854980469,307.7868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.970703125,18000.0,0.0,0.0,0.2871678471565246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390596985816956,0.5390655398368835,-5.837375738337869e-06,0.0,0.0002914388605859,0.0,0.0,34.213253021240234,0.0,0.0,0.0,0.3831277787685394,4.0,0.0,1.0
656160,293.164794921875,297.1499938964844,293.1499938964844,0.2693876028060913,-5051.98388671875,304.151123046875,0.8739233016967773,0.3556371927261352,0.321642518043518,294.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.4314327538013458,0.050000000745058,0.0501117669045925,293.3092041015625,297.1499938964844,293.1499938964844,0.1172042340040206,-2022.478515625,304.166259765625,0.7035073637962341,0.1800646036863327,0.1286144256591797,293.2223205566406,297.1499938964844,293.1499938964844,0.3177810609340668,-6059.46484375,304.1545715332031,0.9143070578575134,0.4052475690841675,0.3856819272041321,293.4241943359375,297.1499938964844,293.1499938964844,0.0024059752468019,-913.0263671875,294.3472595214844,0.4314327538013458,0.050000000745058,0.237708643078804,291.1542358398437,291.1499938964844,263.3099975585937,261.27642822265625,281.6734924316406,294.449951171875,291.15435791015625,1.0,0.3172429203987121,0.7086606025695801,0.7086606025695801,1.0,1.0,-1.3486930131912231,0.5535340905189514,0.795158863067627,0.272544264793396,0.0,0.0,0.5507628321647644,81.54670715332031,91.0,2.863656044006348,-12878.115234375,326.3661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736022949219,307.75653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9375,18000.0,0.0,0.0,0.2868879735469818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384293794631958,0.5384352207183838,-5.833710474689724e-06,0.0,0.0002911548363044,0.0,0.0,34.1420783996582,0.0,0.0,0.0,0.3829108476638794,4.0,0.0,1.0
