time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656220,293.1641845703125,297.1499938964844,293.1499938964844,0.2692108750343323,-5049.3603515625,304.1510314941406,0.8669409155845642,0.3553820848464966,0.3215191066265106,294.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.426930695772171,0.050000000745058,0.0502410680055618,293.3099060058594,297.1499938964844,293.1499938964844,0.1139896139502525,-1977.7728271484373,304.16619873046875,0.6921855807304382,0.1758909672498703,0.1257883906364441,293.2210388183594,297.1499938964844,293.1499938964844,0.3163515925407409,-6037.61083984375,304.1554260253906,0.9052497148513794,0.4036770462989807,0.384315937757492,293.4236145019531,297.1499938964844,293.1499938964844,0.0023413435555994,-888.4854125976562,294.255126953125,0.426930695772171,0.050000000745058,0.2383219897747039,291.15594482421875,291.1499938964844,263.3299865722656,261.29266357421875,281.69610595703125,294.44317626953125,291.1560974121094,1.0,0.3202665150165558,0.7081981301307678,0.7081981301307678,1.0,1.0,-1.344404697418213,0.5509810447692871,0.793423593044281,0.2730392515659332,0.0,0.0,0.5498588681221008,84.7945556640625,94.0,2.5793821811676025,-12809.099609375,331.8768005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4078063964844,307.70562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.115234375,18000.0,0.0,0.0,0.2863905131816864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536924421787262,0.53693026304245,-5.824637355544837e-06,0.0,0.0002906499721575,0.0,0.0,33.970924377441406,0.0,0.0,0.0,0.3823868334293365,4.0,0.0,1.0
656280,293.1641845703125,297.1499938964844,293.1499938964844,0.2692108750343323,-5049.3603515625,304.1510314941406,0.8669409155845642,0.3553820848464966,0.3215191066265106,294.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.426930695772171,0.050000000745058,0.0502410680055618,293.3099060058594,297.1499938964844,293.1499938964844,0.1139896139502525,-1977.7728271484373,304.16619873046875,0.6921855807304382,0.1758909672498703,0.1257883906364441,293.2210388183594,297.1499938964844,293.1499938964844,0.3163515925407409,-6037.61083984375,304.1554260253906,0.9052497148513794,0.4036770462989807,0.384315937757492,293.4236145019531,297.1499938964844,293.1499938964844,0.0023413435555994,-888.4854125976562,294.255126953125,0.426930695772171,0.050000000745058,0.2383219897747039,291.15594482421875,291.1499938964844,263.3299865722656,261.29266357421875,281.69610595703125,294.44317626953125,291.1560974121094,1.0,0.3202665150165558,0.7081981301307678,0.7081981301307678,1.0,1.0,-1.344404697418213,0.5509810447692871,0.793423593044281,0.2730392515659332,0.0,0.0,0.5498588681221008,84.7945556640625,94.0,2.5793821811676025,-12809.099609375,331.8768005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4078063964844,307.70562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.115234375,18000.0,0.0,0.0,0.2863905131816864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536924421787262,0.53693026304245,-5.824637355544837e-06,0.0,0.0002906499721575,0.0,0.0,33.970924377441406,0.0,0.0,0.0,0.3823868334293365,4.0,0.0,1.0
656340,293.16326904296875,297.1499938964844,293.1499938964844,0.2690974771976471,-5047.6962890625,304.15087890625,0.8605890274047852,0.3552070260047912,0.3214655816555023,294.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4229164123535156,0.050000000745058,0.0503676831722259,293.3102111816406,297.1499938964844,293.1499938964844,0.1108333766460418,-1933.618896484375,304.1660461425781,0.6813240051269531,0.1717747896909713,0.1230000406503677,293.2195129394531,297.1499938964844,293.1499938964844,0.3149706721305847,-6016.60791015625,304.1559143066406,0.8973579406738281,0.4021865427494049,0.3830227851867676,293.4223022460937,297.1499938964844,293.1499938964844,0.0022778795100748,-864.3709716796875,294.1654663085937,0.4229164123535156,0.050000000745058,0.2389226108789444,291.15789794921875,291.1499938964844,263.3500061035156,261.3090515136719,281.7167663574219,294.4347229003906,291.1580810546875,1.0,0.3232020139694214,0.7077356576919556,0.7077356576919556,1.0,1.0,-1.340314269065857,0.5485544800758362,0.7917597889900208,0.2734598219394684,0.0,0.0,0.5486682653427124,87.97434997558594,97.0,2.7651915550231934,-12745.435546875,337.28350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612060546875,307.6666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.150390625,18000.0,0.0,0.0,0.2859279811382293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349473357200623,0.5349531769752502,-5.812731615151279e-06,0.0,0.0002901805564761,0.0,0.0,33.74692153930664,0.0,0.0,0.0,0.3816986680030823,4.0,0.0,1.0
656400,293.16326904296875,297.1499938964844,293.1499938964844,0.2690974771976471,-5047.6962890625,304.15087890625,0.8605890274047852,0.3552070260047912,0.3214655816555023,294.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4229164123535156,0.050000000745058,0.0503676831722259,293.3102111816406,297.1499938964844,293.1499938964844,0.1108333766460418,-1933.618896484375,304.1660461425781,0.6813240051269531,0.1717747896909713,0.1230000406503677,293.2195129394531,297.1499938964844,293.1499938964844,0.3149706721305847,-6016.60791015625,304.1559143066406,0.8973579406738281,0.4021865427494049,0.3830227851867676,293.4223022460937,297.1499938964844,293.1499938964844,0.0022778795100748,-864.3709716796875,294.1654663085937,0.4229164123535156,0.050000000745058,0.2389226108789444,291.15789794921875,291.1499938964844,263.3500061035156,261.3090515136719,281.7167663574219,294.4347229003906,291.1580810546875,1.0,0.3232020139694214,0.7077356576919556,0.7077356576919556,1.0,1.0,-1.340314269065857,0.5485544800758362,0.7917597889900208,0.2734598219394684,0.0,0.0,0.5486682653427124,87.97434997558594,97.0,2.7651915550231934,-12745.435546875,337.28350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612060546875,307.6666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.150390625,18000.0,0.0,0.0,0.2859279811382293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349473357200623,0.5349531769752502,-5.812731615151279e-06,0.0,0.0002901805564761,0.0,0.0,33.74692153930664,0.0,0.0,0.0,0.3816986680030823,4.0,0.0,1.0
656460,293.16217041015625,297.1499938964844,293.1499938964844,0.2690397799015045,-5046.86865234375,304.15069580078125,0.85475093126297,0.3550942242145538,0.3214700818061828,294.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.4192903637886047,0.050000000745058,0.0504925809800624,293.3102722167969,297.1499938964844,293.1499938964844,0.1077306047081947,-1889.9508056640625,304.1658630371094,0.6709344983100891,0.1677025854587555,0.1202434822916984,293.21783447265625,297.1499938964844,293.1499938964844,0.3136413097381592,-5996.45556640625,304.1561584472656,0.8899958729743958,0.4007646441459656,0.3817949593067169,293.4205322265625,297.1499938964844,293.1499938964844,0.0022152308374643,-840.5562133789062,294.0776672363281,0.4192903637886047,0.050000000745058,0.2395150661468505,291.1600646972656,291.1499938964844,263.3699951171875,261.3255615234375,281.73614501953125,294.42596435546875,291.1602478027344,1.0,0.3260736763477325,0.707285463809967,0.707285463809967,1.0,1.0,-1.336398363113403,0.5462484955787659,0.7901498079299927,0.2737975120544433,0.0,0.0,0.547184944152832,91.11002349853516,100.0,2.9442100524902344,-12685.296875,342.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,307.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.560546875,18000.0,0.0,0.0,0.2854448854923248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324494242668152,0.5324552059173584,-5.7976085372501984e-06,0.0,0.0002896902733482,0.0,0.0,33.464778900146484,0.0,0.0,0.0,0.3808301389217376,4.0,0.0,1.0
656520,293.16217041015625,297.1499938964844,293.1499938964844,0.2690397799015045,-5046.86865234375,304.15069580078125,0.85475093126297,0.3550942242145538,0.3214700818061828,294.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.4192903637886047,0.050000000745058,0.0504925809800624,293.3102722167969,297.1499938964844,293.1499938964844,0.1077306047081947,-1889.9508056640625,304.1658630371094,0.6709344983100891,0.1677025854587555,0.1202434822916984,293.21783447265625,297.1499938964844,293.1499938964844,0.3136413097381592,-5996.45556640625,304.1561584472656,0.8899958729743958,0.4007646441459656,0.3817949593067169,293.4205322265625,297.1499938964844,293.1499938964844,0.0022152308374643,-840.5562133789062,294.0776672363281,0.4192903637886047,0.050000000745058,0.2395150661468505,291.1600646972656,291.1499938964844,263.3699951171875,261.3255615234375,281.73614501953125,294.42596435546875,291.1602478027344,1.0,0.3260736763477325,0.707285463809967,0.707285463809967,1.0,1.0,-1.336398363113403,0.5462484955787659,0.7901498079299927,0.2737975120544433,0.0,0.0,0.547184944152832,91.11002349853516,100.0,2.9442100524902344,-12685.296875,342.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,307.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.560546875,18000.0,0.0,0.0,0.2854448854923248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324494242668152,0.5324552059173584,-5.7976085372501984e-06,0.0,0.0002896902733482,0.0,0.0,33.464778900146484,0.0,0.0,0.0,0.3808301389217376,4.0,0.0,1.0
656580,293.1609802246094,297.1499938964844,293.1499938964844,0.2690280675888061,-5046.72607421875,304.1504821777344,0.8493407368659973,0.3550282418727875,0.3215191960334778,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.4159801602363586,0.050000000745058,0.0506163351237773,293.3101806640625,297.1499938964844,293.1499938964844,0.1046721488237381,-1846.6416015625,304.1656799316406,0.6610314846038818,0.1636598110198974,0.1175091713666915,293.2160949707031,297.1499938964844,293.1499938964844,0.3123627603054046,-5977.1142578125,304.1562194824219,0.8830661177635193,0.3994015455245971,0.3806241154670715,293.4185485839844,297.1499938964844,293.1499938964844,0.0021531034726649,-816.9353637695312,293.9911193847656,0.4159801602363586,0.050000000745058,0.2401020973920822,291.1622314453125,291.1499938964844,263.3900146484375,261.3422241210937,281.75469970703125,294.4174194335937,291.16241455078125,1.0,0.3288938105106354,0.7068352103233337,0.7068352103233337,1.0,1.0,-1.33262300491333,0.5440460443496704,0.7885770201683044,0.2740393280982971,0.0,0.0,0.5454050302505493,94.21554565429688,88.0,2.9943606853485107,-12627.552734375,347.94500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31707763671875,307.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.923828125,18000.0,0.0,0.0,0.2848966419696808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294176340103149,0.5294234156608582,-5.779140792583348e-06,0.0,0.0002891338663175,0.0,0.0,33.123687744140625,0.0,0.0,0.0,0.379776656627655,4.0,0.0,1.0
656640,293.1609802246094,297.1499938964844,293.1499938964844,0.2690280675888061,-5046.72607421875,304.1504821777344,0.8493407368659973,0.3550282418727875,0.3215191960334778,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.4159801602363586,0.050000000745058,0.0506163351237773,293.3101806640625,297.1499938964844,293.1499938964844,0.1046721488237381,-1846.6416015625,304.1656799316406,0.6610314846038818,0.1636598110198974,0.1175091713666915,293.2160949707031,297.1499938964844,293.1499938964844,0.3123627603054046,-5977.1142578125,304.1562194824219,0.8830661177635193,0.3994015455245971,0.3806241154670715,293.4185485839844,297.1499938964844,293.1499938964844,0.0021531034726649,-816.9353637695312,293.9911193847656,0.4159801602363586,0.050000000745058,0.2401020973920822,291.1622314453125,291.1499938964844,263.3900146484375,261.3422241210937,281.75469970703125,294.4174194335937,291.16241455078125,1.0,0.3288938105106354,0.7068352103233337,0.7068352103233337,1.0,1.0,-1.33262300491333,0.5440460443496704,0.7885770201683044,0.2740393280982971,0.0,0.0,0.5454050302505493,94.21554565429688,88.0,2.9943606853485107,-12627.552734375,347.94500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31707763671875,307.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.923828125,18000.0,0.0,0.0,0.2848966419696808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294176340103149,0.5294234156608582,-5.779140792583348e-06,0.0,0.0002891338663175,0.0,0.0,33.123687744140625,0.0,0.0,0.0,0.379776656627655,4.0,0.0,1.0
656700,293.16033935546875,297.1499938964844,293.1499938964844,0.268968790769577,-5045.81298828125,304.1505126953125,0.8495638966560364,0.3550156652927398,0.3214944899082184,294.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.41612708568573,0.050000000745058,0.0506106466054916,293.3100891113281,297.1499938964844,293.1499938964844,0.1031024381518364,-1824.2926025390625,304.1656799316406,0.6585068106651306,0.1616519838571548,0.1160992160439491,293.2151794433594,297.1499938964844,293.1499938964844,0.3116708099842071,-5966.59912109375,304.1563415527344,0.8828338384628296,0.3987440764904022,0.3799910247325897,293.41754150390625,297.1499938964844,293.1499938964844,0.0021194911096245,-804.1485595703125,293.9484558105469,0.41612708568573,0.050000000745058,0.2400751113891601,291.1635437011719,291.1499938964844,263.3999938964844,261.3506164550781,281.76470947265625,294.4132995605469,291.1639099121094,1.0,0.3281353712081909,0.7066101431846619,0.7066101431846619,1.0,1.0,-1.3301026821136477,0.5426538586616516,0.7874488830566406,0.2740266621112823,0.0,0.0,0.544373095035553,94.0474090576172,88.0,3.971367597579956,-12595.673828125,346.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3149719238281,307.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.28515625,18000.0,0.0,0.0,0.2845860123634338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277023315429688,0.527708113193512,-5.768722530774539e-06,0.0,0.0002888186427298,0.0,0.0,32.9317741394043,0.0,0.0,0.0,0.3791806399822235,4.0,0.0,1.0
656760,293.1596069335937,297.1499938964844,293.1499938964844,0.2688564658164978,-5044.06494140625,304.1506042480469,0.8516920804977417,0.3550260365009308,0.3214461207389831,294.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.4174375534057617,0.050000000745058,0.0505606792867183,293.3099060058594,297.1499938964844,293.1499938964844,0.1015031337738037,-1801.4288330078125,304.1657409667969,0.6574970483779907,0.1596618592739105,0.1146671026945114,293.2142028808594,297.1499938964844,293.1499938964844,0.3109212219715118,-5955.1591796875,304.15655517578125,0.884697675704956,0.3981104493141174,0.3793340623378753,293.4164733886719,297.1499938964844,293.1499938964844,0.0020841106306761,-790.6538696289062,293.906982421875,0.4174375534057617,0.050000000745058,0.2398380935192108,291.1661376953125,291.1499938964844,263.4100036621094,261.35906982421875,281.7751159667969,294.4090881347656,291.16668701171875,1.0,0.3263824880123138,0.7063915133476257,0.7063915133476257,1.0,1.0,-1.3271929025650024,0.5410881042480469,0.7861048579216003,0.2739205360412597,0.0,0.0,0.5430442690849304,92.75165557861328,76.0,5.95298957824707,-12560.48828125,342.13201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168029785156,307.6062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.275390625,18000.0,0.0,0.0,0.2842365503311157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5256605744361877,0.5256662964820862,-5.756865448347526e-06,0.0,0.0002884639543481,0.0,0.0,32.706790924072266,0.0,0.0,0.0,0.3784744441509247,4.0,0.0,1.0
656820,293.15802001953125,297.1499938964844,293.1499938964844,0.2685851156711578,-5039.861328125,304.1508483886719,0.8602296710014343,0.3551059365272522,0.3213213384151459,294.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.4227709770202636,0.050000000745058,0.0503725782036781,293.309326171875,297.1499938964844,293.1499938964844,0.0982820466160774,-1755.1416015625,304.1658630371094,0.6586986780166626,0.1557278931140899,0.1117715761065483,293.21209716796875,297.1499938964844,293.1499938964844,0.309376984834671,-5931.58544921875,304.1569519042969,0.8930443525314331,0.3969109058380127,0.3779968023300171,293.414306640625,297.1499938964844,293.1499938964844,0.0020102520938962,-762.4743041992188,293.8255310058594,0.4227709770202636,0.050000000745058,0.2389458268880844,291.17218017578125,291.1499938964844,263.42999267578125,261.3760681152344,281.7963562011719,294.4005432128906,291.1726989746094,1.0,0.3204772174358368,0.7059542536735535,0.7059542536735535,1.0,1.0,-1.3206660747528076,0.5376527905464172,0.7830132842063904,0.2734939754009247,0.0,0.0,0.5396751761436462,87.91468048095703,64.0,7.636747360229492,-12479.3916015625,328.2828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,307.6006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.796875,18000.0,0.0,0.0,0.2833753526210785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202080607414246,0.520213782787323,-5.725521532440325e-06,0.0,0.0002875899663195,0.0,0.0,32.11196517944336,0.0,0.0,0.0,0.3766115307807922,4.0,0.0,1.0
656880,293.15802001953125,297.1499938964844,293.1499938964844,0.2685851156711578,-5039.861328125,304.1508483886719,0.8602296710014343,0.3551059365272522,0.3213213384151459,294.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.4227709770202636,0.050000000745058,0.0503725782036781,293.309326171875,297.1499938964844,293.1499938964844,0.0982820466160774,-1755.1416015625,304.1658630371094,0.6586986780166626,0.1557278931140899,0.1117715761065483,293.21209716796875,297.1499938964844,293.1499938964844,0.309376984834671,-5931.58544921875,304.1569519042969,0.8930443525314331,0.3969109058380127,0.3779968023300171,293.414306640625,297.1499938964844,293.1499938964844,0.0020102520938962,-762.4743041992188,293.8255310058594,0.4227709770202636,0.050000000745058,0.2389458268880844,291.17218017578125,291.1499938964844,263.42999267578125,261.3760681152344,281.7963562011719,294.4005432128906,291.1726989746094,1.0,0.3204772174358368,0.7059542536735535,0.7059542536735535,1.0,1.0,-1.3206660747528076,0.5376527905464172,0.7830132842063904,0.2734939754009247,0.0,0.0,0.5396751761436462,87.91468048095703,64.0,7.636747360229492,-12479.3916015625,328.2828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,307.6006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.796875,18000.0,0.0,0.0,0.2833753526210785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202080607414246,0.520213782787323,-5.725521532440325e-06,0.0,0.0002875899663195,0.0,0.0,32.11196517944336,0.0,0.0,0.0,0.3766115307807922,4.0,0.0,1.0
656940,293.1562805175781,297.1499938964844,293.1499938964844,0.2683109641075134,-5035.6513671875,304.1510314941406,0.8740880489349365,0.355254590511322,0.3211817741394043,294.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4318251609802246,0.050000000745058,0.0501012206077575,293.3085632324219,297.1499938964844,293.1499938964844,0.0950609892606735,-1708.6151123046875,304.1659545898437,0.6636602878570557,0.1518464982509613,0.1088530123233795,293.2098388671875,297.1499938964844,293.1499938964844,0.3078437149524688,-5908.21875,304.1571960449219,0.9069854021072388,0.3957946002483368,0.3766567707061767,293.4120788574219,297.1499938964844,293.1499938964844,0.0019344217143952,-733.57373046875,293.7445983886719,0.4318251609802246,0.050000000745058,0.2376586198806762,291.1776123046875,291.1499938964844,263.45001220703125,261.39324951171875,281.81768798828125,294.3920288085937,291.1780700683594,1.0,0.3121465742588043,0.7055169939994812,0.7055169939994812,1.0,1.0,-1.3135161399841309,0.5339686870574951,0.779547393321991,0.2728209495544433,0.0,0.0,0.5356242060661316,80.95683288574219,52.0,7.427351474761963,-12389.8955078125,309.5487365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672790527344,307.6009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.05078125,18000.0,0.0,0.0,0.2822389006614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134353637695312,0.5134410858154297,-5.685669293598039e-06,0.0,0.0002864365815185,0.0,0.0,31.377849578857425,0.0,0.0,0.0,0.3742970526218414,4.0,0.0,1.0
657000,293.1562805175781,297.1499938964844,293.1499938964844,0.2683109641075134,-5035.6513671875,304.1510314941406,0.8740880489349365,0.355254590511322,0.3211817741394043,294.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4318251609802246,0.050000000745058,0.0501012206077575,293.3085632324219,297.1499938964844,293.1499938964844,0.0950609892606735,-1708.6151123046875,304.1659545898437,0.6636602878570557,0.1518464982509613,0.1088530123233795,293.2098388671875,297.1499938964844,293.1499938964844,0.3078437149524688,-5908.21875,304.1571960449219,0.9069854021072388,0.3957946002483368,0.3766567707061767,293.4120788574219,297.1499938964844,293.1499938964844,0.0019344217143952,-733.57373046875,293.7445983886719,0.4318251609802246,0.050000000745058,0.2376586198806762,291.1776123046875,291.1499938964844,263.45001220703125,261.39324951171875,281.81768798828125,294.3920288085937,291.1780700683594,1.0,0.3121465742588043,0.7055169939994812,0.7055169939994812,1.0,1.0,-1.3135161399841309,0.5339686870574951,0.779547393321991,0.2728209495544433,0.0,0.0,0.5356242060661316,80.95683288574219,52.0,7.427351474761963,-12389.8955078125,309.5487365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672790527344,307.6009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.05078125,18000.0,0.0,0.0,0.2822389006614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134353637695312,0.5134410858154297,-5.685669293598039e-06,0.0,0.0002864365815185,0.0,0.0,31.377849578857425,0.0,0.0,0.0,0.3742970526218414,4.0,0.0,1.0
657060,293.15447998046875,297.1499938964844,293.1499938964844,0.2680616378784179,-5031.857421875,304.1510925292969,0.8934454917907715,0.3554601967334747,0.3210453987121582,294.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4454016089439392,0.050000000745058,0.0497767701745033,293.30767822265625,297.1499938964844,293.1499938964844,0.0918510854244232,-1662.1243896484375,304.1659851074219,0.6723774075508118,0.1480072438716888,0.1059262678027153,293.20751953125,297.1499938964844,293.1499938964844,0.3063535690307617,-5885.55322265625,304.1572570800781,0.9283480048179626,0.3947512805461883,0.3753348290920257,293.4098205566406,297.1499938964844,293.1499938964844,0.0018580062314867,-704.4868774414062,293.6637878417969,0.4454016089439392,0.050000000745058,0.2361195683479309,291.1820373535156,291.1499938964844,263.4700012207031,261.4105834960937,281.8385314941406,294.3838806152344,291.1823425292969,1.0,0.3020357191562652,0.7051243782043457,0.7051243782043457,1.0,1.0,-1.3060157299041748,0.5301790833473206,0.7758366465568542,0.2719484269618988,0.0,0.0,0.5310456156730652,72.64569854736328,40.0,6.137983322143555,-12295.1015625,287.8536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41607666015625,307.6063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.41015625,18000.0,0.0,0.0,0.28078693151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056771636009216,0.5056827664375305,-5.639795745082665e-06,0.0,0.0002849630254786,0.0,0.0,30.54820251464844,0.0,0.0,0.0,0.3716541528701782,4.0,0.0,1.0
657120,293.15447998046875,297.1499938964844,293.1499938964844,0.2680616378784179,-5031.857421875,304.1510925292969,0.8934454917907715,0.3554601967334747,0.3210453987121582,294.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4454016089439392,0.050000000745058,0.0497767701745033,293.30767822265625,297.1499938964844,293.1499938964844,0.0918510854244232,-1662.1243896484375,304.1659851074219,0.6723774075508118,0.1480072438716888,0.1059262678027153,293.20751953125,297.1499938964844,293.1499938964844,0.3063535690307617,-5885.55322265625,304.1572570800781,0.9283480048179626,0.3947512805461883,0.3753348290920257,293.4098205566406,297.1499938964844,293.1499938964844,0.0018580062314867,-704.4868774414062,293.6637878417969,0.4454016089439392,0.050000000745058,0.2361195683479309,291.1820373535156,291.1499938964844,263.4700012207031,261.4105834960937,281.8385314941406,294.3838806152344,291.1823425292969,1.0,0.3020357191562652,0.7051243782043457,0.7051243782043457,1.0,1.0,-1.3060157299041748,0.5301790833473206,0.7758366465568542,0.2719484269618988,0.0,0.0,0.5310456156730652,72.64569854736328,40.0,6.137983322143555,-12295.1015625,287.8536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41607666015625,307.6063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.41015625,18000.0,0.0,0.0,0.28078693151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056771636009216,0.5056827664375305,-5.639795745082665e-06,0.0,0.0002849630254786,0.0,0.0,30.54820251464844,0.0,0.0,0.0,0.3716541528701782,4.0,0.0,1.0
657180,293.1526794433594,297.1499938964844,293.1499938964844,0.2678549885749817,-5028.74755859375,304.15106201171875,0.920246720314026,0.3557115197181701,0.3209211826324463,294.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.4648724496364593,0.050000000745058,0.0494195111095905,293.3067321777344,297.1499938964844,293.1499938964844,0.088656447827816,-1615.8380126953125,304.1659851074219,0.685470700263977,0.1442019641399383,0.1030000820755958,293.2051696777344,297.1499938964844,293.1499938964844,0.3049273490905761,-5863.90478515625,304.1572265625,0.9564250707626344,0.3937707841396332,0.3740414381027221,293.4075927734375,297.1499938964844,293.1499938964844,0.0017818323103711,-675.5330200195312,293.58258056640625,0.4648724496364593,0.050000000745058,0.2344248741865158,291.1850891113281,291.1499938964844,263.489990234375,261.4281005859375,281.8589782714844,294.37628173828125,291.1852722167969,1.0,0.2905526757240295,0.7047317624092102,0.7047317624092102,1.0,1.0,-1.2983386516571045,0.5263571739196777,0.7719814777374268,0.2708933651447296,0.0,0.0,0.5261544585227966,63.49745941162109,28.0,4.399601936340332,-12197.419921875,264.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756774902344,307.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18068.41015625,18000.0,0.0,0.0,0.2790090441703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973297417163849,0.4973353147506714,-5.590476121142274e-06,0.0,0.0002831587044056,0.0,0.0,29.67033576965332,0.0,0.0,0.0,0.3688239157199859,4.0,0.0,1.0
657240,293.1526794433594,297.1499938964844,293.1499938964844,0.2678549885749817,-5028.74755859375,304.15106201171875,0.920246720314026,0.3557115197181701,0.3209211826324463,294.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.4648724496364593,0.050000000745058,0.0494195111095905,293.3067321777344,297.1499938964844,293.1499938964844,0.088656447827816,-1615.8380126953125,304.1659851074219,0.685470700263977,0.1442019641399383,0.1030000820755958,293.2051696777344,297.1499938964844,293.1499938964844,0.3049273490905761,-5863.90478515625,304.1572265625,0.9564250707626344,0.3937707841396332,0.3740414381027221,293.4075927734375,297.1499938964844,293.1499938964844,0.0017818323103711,-675.5330200195312,293.58258056640625,0.4648724496364593,0.050000000745058,0.2344248741865158,291.1850891113281,291.1499938964844,263.489990234375,261.4281005859375,281.8589782714844,294.37628173828125,291.1852722167969,1.0,0.2905526757240295,0.7047317624092102,0.7047317624092102,1.0,1.0,-1.2983386516571045,0.5263571739196777,0.7719814777374268,0.2708933651447296,0.0,0.0,0.5261544585227966,63.49745941162109,28.0,4.399601936340332,-12197.419921875,264.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756774902344,307.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18068.41015625,18000.0,0.0,0.0,0.2790090441703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973297417163849,0.4973353147506714,-5.590476121142274e-06,0.0,0.0002831587044056,0.0,0.0,29.67033576965332,0.0,0.0,0.0,0.3688239157199859,4.0,0.0,1.0
657300,293.1517944335937,297.1499938964844,293.1499938964844,0.2677686512470245,-5027.4609375,304.1510314941406,0.937922179698944,0.3558512926101684,0.3208648562431335,294.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.4752075672149658,0.050000000745058,0.0492327436804771,293.3062744140625,297.1499938964844,293.1499938964844,0.0870641991496086,-1592.7919921875,304.1659545898437,0.6940423846244812,0.1423102170228958,0.1015389561653137,293.2039794921875,297.1499938964844,293.1499938964844,0.3042396306991577,-5853.47900390625,304.1571655273437,0.9719372391700744,0.393301397562027,0.3734070658683777,293.4065246582031,297.1499938964844,293.1499938964844,0.0017439827788621,-661.1597900390625,293.54180908203125,0.4752075672149658,0.050000000745058,0.2335389405488968,291.1861267089844,291.1499938964844,263.5,261.4369506835937,281.8689880371094,294.3727111816406,291.1862487792969,1.0,0.284372866153717,0.7045354843139648,0.7045354843139648,1.0,1.0,-1.2944680452346802,0.5244500637054443,0.7700179219245911,0.270303875207901,0.0,0.0,0.5236414074897766,58.71548843383789,28.0,3.498689889907837,-12147.9638671875,252.4173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5080871582031,307.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18069.3515625,18000.0,0.0,0.0,0.2780008912086487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4930376410484314,0.4930431842803955,-5.565239916904829e-06,0.0,0.0002821355592459,0.0,0.0,29.22535514831543,0.0,0.0,0.0,0.3673751056194305,4.0,0.0,1.0
657360,293.15093994140625,297.1499938964844,293.1499938964844,0.2676940262317657,-5026.35791015625,304.1509704589844,0.9574565887451172,0.3559989929199219,0.3208124935626983,294.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.4849984347820282,0.050000000745058,0.0490422584116458,293.3057861328125,297.1499938964844,293.1499938964844,0.085474744439125,-1569.81787109375,304.1659545898437,0.7042563557624817,0.1404250562191009,0.1000796854496002,293.20281982421875,297.1499938964844,293.1499938964844,0.3035694062709808,-5843.326171875,304.1570739746094,0.9876664876937866,0.3928445875644684,0.3727811872959137,293.40545654296875,297.1499938964844,293.1499938964844,0.0017063510604202,-646.8778076171875,293.5008850097656,0.4849984347820282,0.050000000745058,0.232635349035263,291.18682861328125,291.1499938964844,263.510009765625,261.4458312988281,281.8787841796875,294.369384765625,291.1868896484375,1.0,0.2779311537742615,0.7043605446815491,0.7043605446815491,1.0,1.0,-1.2905888557434082,0.5225561857223511,0.7680326700210571,0.2696810960769653,0.0,0.0,0.5211135149002075,53.83834457397461,31.0,2.578342199325561,-12098.3408203125,240.2156219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5413818359375,307.6265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.646484375,18000.0,0.0,0.0,0.2769181132316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887195229530334,0.4887250661849975,-5.5399623306584544e-06,0.0,0.0002810366859193,0.0,0.0,28.782150268554688,0.0,0.0,0.0,0.3659223914146423,4.0,0.0,1.0
657420,293.1493225097656,297.1499938964844,293.1499938964844,0.2676770985126495,-5026.14794921875,304.15069580078125,0.9797459244728088,0.3563003838062286,0.320879727602005,294.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.4965567588806152,0.050000000745058,0.0488307736814022,293.30487060546875,297.1499938964844,293.1499938964844,0.0824182629585266,-1525.7569580078125,304.1657409667969,0.7144624590873718,0.1366652399301529,0.0972947180271148,293.19805908203125,297.1499938964844,293.1499938964844,0.2961065471172333,-5725.20361328125,304.168212890625,0.9990000128746032,0.3924526572227478,0.3649995625019073,293.4033203125,297.1499938964844,293.1499938964844,0.0016391790704801,-621.34521484375,293.4203796386719,0.4965567588806152,0.050000000745058,0.2316321730613708,291.1891174316406,291.1499938964844,263.5299987792969,261.4637451171875,281.9068908691406,294.3636169433594,291.1908264160156,1.0,0.2697234749794006,0.7040106654167175,0.7040106654167175,1.0,1.0,-1.2765346765518188,0.5158551931381226,0.7606794834136963,0.2672303020954132,0.0,0.0,0.5158483982086182,48.28271865844727,34.0,10.631115913391112,-11967.9033203125,222.9164123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.609619140625,307.6532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18069.33203125,18000.0,0.0,0.0,0.2745357155799866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801621437072754,0.4801676273345947,-5.4904321586946025e-06,0.0,0.0002786188561003,0.0,0.0,27.917984008789062,0.0,0.0,0.0,0.3630512058734894,4.0,0.0,1.0
657480,293.1493225097656,297.1499938964844,293.1499938964844,0.2676770985126495,-5026.14794921875,304.15069580078125,0.9797459244728088,0.3563003838062286,0.320879727602005,294.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.4965567588806152,0.050000000745058,0.0488307736814022,293.30487060546875,297.1499938964844,293.1499938964844,0.0824182629585266,-1525.7569580078125,304.1657409667969,0.7144624590873718,0.1366652399301529,0.0972947180271148,293.19805908203125,297.1499938964844,293.1499938964844,0.2961065471172333,-5725.20361328125,304.168212890625,0.9990000128746032,0.3924526572227478,0.3649995625019073,293.4033203125,297.1499938964844,293.1499938964844,0.0016391790704801,-621.34521484375,293.4203796386719,0.4965567588806152,0.050000000745058,0.2316321730613708,291.1891174316406,291.1499938964844,263.5299987792969,261.4637451171875,281.9068908691406,294.3636169433594,291.1908264160156,1.0,0.2697234749794006,0.7040106654167175,0.7040106654167175,1.0,1.0,-1.2765346765518188,0.5158551931381226,0.7606794834136963,0.2672303020954132,0.0,0.0,0.5158483982086182,48.28271865844727,34.0,10.631115913391112,-11967.9033203125,222.9164123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.609619140625,307.6532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18069.33203125,18000.0,0.0,0.0,0.2745357155799866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801621437072754,0.4801676273345947,-5.4904321586946025e-06,0.0,0.0002786188561003,0.0,0.0,27.917984008789062,0.0,0.0,0.0,0.3630512058734894,4.0,0.0,1.0
657540,293.1479797363281,297.1499938964844,293.1499938964844,0.2672571241855621,-5019.38427734375,304.151123046875,0.9898501038551332,0.3565917909145355,0.3210496306419372,294.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.5026103258132935,0.050000000745058,0.0487338788807392,293.3039855957031,297.1499938964844,293.1499938964844,0.0792986303567886,-1480.762939453125,304.1656799316406,0.7162656188011169,0.1329224109649658,0.0946062207221984,293.1798400878906,297.1499938964844,293.1499938964844,0.2830877900123596,-5519.8046875,304.183349609375,0.9990000128746032,0.394911378622055,0.3521760702133178,293.4004821777344,297.1499938964844,293.1499938964844,0.0015756656648591,-596.722900390625,293.3614501953125,0.5026103258132935,0.050000000745058,0.2311725318431854,291.21405029296875,291.1499938964844,263.54998779296875,261.4818725585937,281.9408264160156,294.3565673828125,291.2150573730469,1.0,0.2641471028327942,0.7036607265472412,0.7036607265472412,1.0,1.0,-1.2574467658996582,0.5069385170936584,0.7505083084106445,0.2635065913200378,0.0,0.0,0.5055243372917175,45.54757308959961,37.0,21.869415283203125,-11762.96484375,210.27919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70068359375,307.6673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18121.578125,18000.0,0.0,0.0,0.2716143727302551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656687676906585,0.4656741917133331,-5.420821707957657e-06,0.0,0.0002756540488917,0.0,0.0,26.54957389831543,0.0,0.0,0.0,0.3583959937095642,4.0,0.0,1.0
657600,293.1479797363281,297.1499938964844,293.1499938964844,0.2672571241855621,-5019.38427734375,304.151123046875,0.9898501038551332,0.3565917909145355,0.3210496306419372,294.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.5026103258132935,0.050000000745058,0.0487338788807392,293.3039855957031,297.1499938964844,293.1499938964844,0.0792986303567886,-1480.762939453125,304.1656799316406,0.7162656188011169,0.1329224109649658,0.0946062207221984,293.1798400878906,297.1499938964844,293.1499938964844,0.2830877900123596,-5519.8046875,304.183349609375,0.9990000128746032,0.394911378622055,0.3521760702133178,293.4004821777344,297.1499938964844,293.1499938964844,0.0015756656648591,-596.722900390625,293.3614501953125,0.5026103258132935,0.050000000745058,0.2311725318431854,291.21405029296875,291.1499938964844,263.54998779296875,261.4818725585937,281.9408264160156,294.3565673828125,291.2150573730469,1.0,0.2641471028327942,0.7036607265472412,0.7036607265472412,1.0,1.0,-1.2574467658996582,0.5069385170936584,0.7505083084106445,0.2635065913200378,0.0,0.0,0.5055243372917175,45.54757308959961,37.0,21.869415283203125,-11762.96484375,210.27919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70068359375,307.6673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18121.578125,18000.0,0.0,0.0,0.2716143727302551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656687676906585,0.4656741917133331,-5.420821707957657e-06,0.0,0.0002756540488917,0.0,0.0,26.54957389831543,0.0,0.0,0.0,0.3583959937095642,4.0,0.0,1.0
657660,293.1464538574219,297.1499938964844,293.1499938964844,0.2675212621688843,-5023.60693359375,304.1502990722656,0.9955447912216188,0.3569523394107818,0.3213005661964416,294.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.5063661932945251,0.050000000745058,0.048678919672966,293.3028259277344,297.1499938964844,293.1499938964844,0.0764260366559028,-1439.89501953125,304.16522216796875,0.714732825756073,0.1292514652013778,0.0919868648052215,293.160400390625,297.1499938964844,293.1499938964844,0.2755776345729828,-5403.50634765625,304.1844787597656,0.9990000128746032,0.3981012105941772,0.3446889221668243,293.396728515625,297.1499938964844,293.1499938964844,0.0015168919926509,-574.4993286132812,293.2846984863281,0.5063661932945251,0.050000000745058,0.230911836028099,291.2132873535156,291.1499938964844,263.57000732421875,261.50018310546875,281.9627380371094,294.349609375,291.2125244140625,1.0,0.2607892751693725,0.7034270763397217,0.7034270763397217,1.0,1.0,-1.2452348470687866,0.5013059377670288,0.743928849697113,0.2609243392944336,0.0,0.0,0.4969415068626404,43.97246170043945,40.0,1.3210680484771729,-11590.673828125,202.7399139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8159484863281,307.6695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18112.240234375,18000.0,0.0,0.0,0.2680307030677795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504339396953583,0.450439304113388,-5.336306003300706e-06,0.0,0.0002720170887187,0.0,0.0,25.107532501220703,0.0,0.0,0.0,0.3534654378890991,4.0,0.0,1.0
657720,293.1464538574219,297.1499938964844,293.1499938964844,0.2675212621688843,-5023.60693359375,304.1502990722656,0.9955447912216188,0.3569523394107818,0.3213005661964416,294.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.5063661932945251,0.050000000745058,0.048678919672966,293.3028259277344,297.1499938964844,293.1499938964844,0.0764260366559028,-1439.89501953125,304.16522216796875,0.714732825756073,0.1292514652013778,0.0919868648052215,293.160400390625,297.1499938964844,293.1499938964844,0.2755776345729828,-5403.50634765625,304.1844787597656,0.9990000128746032,0.3981012105941772,0.3446889221668243,293.396728515625,297.1499938964844,293.1499938964844,0.0015168919926509,-574.4993286132812,293.2846984863281,0.5063661932945251,0.050000000745058,0.230911836028099,291.2132873535156,291.1499938964844,263.57000732421875,261.50018310546875,281.9627380371094,294.349609375,291.2125244140625,1.0,0.2607892751693725,0.7034270763397217,0.7034270763397217,1.0,1.0,-1.2452348470687866,0.5013059377670288,0.743928849697113,0.2609243392944336,0.0,0.0,0.4969415068626404,43.97246170043945,40.0,1.3210680484771729,-11590.673828125,202.7399139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8159484863281,307.6695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18112.240234375,18000.0,0.0,0.0,0.2680307030677795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504339396953583,0.450439304113388,-5.336306003300706e-06,0.0,0.0002720170887187,0.0,0.0,25.107532501220703,0.0,0.0,0.0,0.3534654378890991,4.0,0.0,1.0
657780,293.1448059082031,297.1499938964844,293.1499938964844,0.2681134343147278,-5032.9267578125,304.1492004394531,0.99804949760437,0.3573726117610931,0.3216418623924255,294.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20391845703125,0.5080137848854065,0.050000000745058,0.0486560091376304,293.301513671875,297.1499938964844,293.1499938964844,0.0736829861998558,-1401.26318359375,304.16473388671875,0.7102575302124023,0.1256482452154159,0.0894441306591034,293.1461486816406,297.1499938964844,293.1499938964844,0.2723484635353088,-5355.83349609375,304.17822265625,0.9990000128746032,0.4007398784160614,0.3415172398090362,293.3928527832031,297.1499938964844,293.1499938964844,0.0014615287072956,-553.7640380859375,293.20098876953125,0.5080137848854065,0.050000000745058,0.2308031618595123,291.20233154296875,291.1499938964844,263.5899963378906,261.5187072753906,281.9768981933594,294.3442077636719,291.2008361816406,1.0,0.2592193484306335,0.7031933665275574,0.7031933665275574,1.0,1.0,-1.238625168800354,0.4982839226722717,0.7403411865234375,0.2593558728694916,0.0,0.0,0.4906128048896789,43.2897834777832,58.0,-13.129718780517578,-11478.3779296875,199.07115173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232177734375,307.6787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18084.115234375,18000.0,0.0,0.0,0.2640714645385742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439109057188034,0.4391143321990967,-5.270811925583985e-06,0.0,0.0002679989556781,0.0,0.0,24.054893493652344,0.0,0.0,0.0,0.3497529327869415,4.0,0.0,1.0
657840,293.1448059082031,297.1499938964844,293.1499938964844,0.2681134343147278,-5032.9267578125,304.1492004394531,0.99804949760437,0.3573726117610931,0.3216418623924255,294.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20391845703125,0.5080137848854065,0.050000000745058,0.0486560091376304,293.301513671875,297.1499938964844,293.1499938964844,0.0736829861998558,-1401.26318359375,304.16473388671875,0.7102575302124023,0.1256482452154159,0.0894441306591034,293.1461486816406,297.1499938964844,293.1499938964844,0.2723484635353088,-5355.83349609375,304.17822265625,0.9990000128746032,0.4007398784160614,0.3415172398090362,293.3928527832031,297.1499938964844,293.1499938964844,0.0014615287072956,-553.7640380859375,293.20098876953125,0.5080137848854065,0.050000000745058,0.2308031618595123,291.20233154296875,291.1499938964844,263.5899963378906,261.5187072753906,281.9768981933594,294.3442077636719,291.2008361816406,1.0,0.2592193484306335,0.7031933665275574,0.7031933665275574,1.0,1.0,-1.238625168800354,0.4982839226722717,0.7403411865234375,0.2593558728694916,0.0,0.0,0.4906128048896789,43.2897834777832,58.0,-13.129718780517578,-11478.3779296875,199.07115173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232177734375,307.6787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18084.115234375,18000.0,0.0,0.0,0.2640714645385742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439109057188034,0.4391143321990967,-5.270811925583985e-06,0.0,0.0002679989556781,0.0,0.0,24.054893493652344,0.0,0.0,0.0,0.3497529327869415,4.0,0.0,1.0
657900,293.1441650390625,297.1499938964844,293.1499938964844,0.2685892283916473,-5040.4072265625,304.14849853515625,0.9949066042900084,0.3575698137283325,0.3218623995780945,294.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.5056031346321106,0.050000000745058,0.0486898384988307,293.30096435546875,297.1499938964844,293.1499938964844,0.0723800808191299,-1383.0892333984375,304.1644287109375,0.703461229801178,0.1238363459706306,0.0882106497883796,293.1433410644531,297.1499938964844,293.1499938964844,0.2766669690608978,-5427.8974609375,304.16510009765625,0.9990000128746032,0.4013468623161316,0.3461812734603882,293.3912048339844,297.1499938964844,293.1499938964844,0.0014341243077069,-543.6044921875,293.15478515625,0.5056031346321106,0.050000000745058,0.2309636324644088,291.1920471191406,291.1499938964844,263.6000061035156,261.5280456542969,281.9740600585937,294.3421325683594,291.1886901855469,1.0,0.2614002823829651,0.7030765414237976,0.7030765414237976,1.0,1.0,-1.2432318925857544,0.5004116296768188,0.7428202033042908,0.2601092159748077,0.0,0.0,0.4887930154800415,44.209999084472656,58.0,-27.75714492797852,-11471.271484375,202.5664825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9637756347656,307.6661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.04296875,18000.0,0.0,0.0,0.2620763182640075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.435080885887146,0.4350861310958862,-5.246127329883166e-06,0.0,0.0002659741439856,0.0,0.0,23.68122100830078,0.0,0.0,0.0,0.3484268188476562,4.0,0.0,1.0
657960,293.1436462402344,297.1499938964844,293.1499938964844,0.269401341676712,-5053.236328125,304.14727783203125,0.9883825778961182,0.3577434420585632,0.3220919072628021,294.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.50110924243927,0.050000000745058,0.0487570501863956,293.30059814453125,297.1499938964844,293.1499938964844,0.0711708143353462,-1366.449951171875,304.1640014648437,0.6935731172561646,0.1219956502318382,0.0869851410388946,293.147216796875,297.1499938964844,293.1499938964844,0.2855741083621979,-5572.89208984375,304.1461181640625,0.9990000128746032,0.4006805717945099,0.3552702069282532,293.3899841308594,297.1499938964844,293.1499938964844,0.0014069718308746,-533.8051147460938,293.0961303710937,0.50110924243927,0.050000000745058,0.2312824428081512,291.16827392578125,291.1499938964844,263.6099853515625,261.5374450683594,281.964111328125,294.3412475585937,291.1625366210937,1.0,0.2652074992656708,0.7029246091842651,0.7029246091842651,1.0,1.0,-1.2534059286117554,0.50508052110672,0.7483253479003906,0.2619834244251251,0.0,0.0,0.4898870587348938,46.05868911743164,61.0,-52.09493255615234,-11512.4443359375,209.97482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9850769042969,307.645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.46484375,18000.0,0.0,0.0,0.2602104246616363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4338721036911011,0.4338773190975189,-5.231041086517507e-06,0.0,0.0002640805032569,0.0,0.0,23.53953742980957,0.0,0.0,0.0,0.3479656279087066,4.0,0.0,1.0
