time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
658020,293.1431579589844,297.1499938964844,293.1499938964844,0.2708690464496612,-5076.142578125,304.14581298828125,0.9769212007522584,0.3580031991004944,0.3224642276763916,294.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.4941595792770386,0.050000000745058,0.0488721542060375,293.3004150390625,297.1499938964844,293.1499938964844,0.0686115399003028,-1331.3294677734375,304.16363525390625,0.6762783527374268,0.1182198226451873,0.0844577774405479,293.16778564453125,297.1499938964844,293.1499938964844,0.3009897172451019,-5818.72021484375,304.12213134765625,0.9990000128746032,0.3965969979763031,0.3703211843967438,293.3893737792969,297.1499938964844,293.1499938964844,0.001354208565317,-514.646240234375,292.97479248046875,0.4941595792770386,0.050000000745058,0.2318284660577774,291.1216125488281,291.1499938964844,263.6300048828125,261.5564270019531,281.9503479003906,294.3436889648437,291.11932373046875,1.0,0.270943135023117,0.7026208639144897,0.7026208639144897,1.0,1.0,-1.2696832418441772,0.5125836133956909,0.7570996284484863,0.2648459672927856,0.0,0.0,0.4972552359104156,49.20797348022461,64.0,-49.77396011352539,-11662.9970703125,222.4650421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9454040527344,307.6434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17932.630859375,18000.0,0.0,0.0,0.2573082149028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425216019153595,0.4425268769264221,-5.254182269709418e-06,0.0,0.0002611351374071,0.0,0.0,24.22349548339844,0.0,0.0,0.0,0.3503915071487427,4.0,0.0,1.0
658080,293.1431579589844,297.1499938964844,293.1499938964844,0.2708690464496612,-5076.142578125,304.14581298828125,0.9769212007522584,0.3580031991004944,0.3224642276763916,294.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.4941595792770386,0.050000000745058,0.0488721542060375,293.3004150390625,297.1499938964844,293.1499938964844,0.0686115399003028,-1331.3294677734375,304.16363525390625,0.6762783527374268,0.1182198226451873,0.0844577774405479,293.16778564453125,297.1499938964844,293.1499938964844,0.3009897172451019,-5818.72021484375,304.12213134765625,0.9990000128746032,0.3965969979763031,0.3703211843967438,293.3893737792969,297.1499938964844,293.1499938964844,0.001354208565317,-514.646240234375,292.97479248046875,0.4941595792770386,0.050000000745058,0.2318284660577774,291.1216125488281,291.1499938964844,263.6300048828125,261.5564270019531,281.9503479003906,294.3436889648437,291.11932373046875,1.0,0.270943135023117,0.7026208639144897,0.7026208639144897,1.0,1.0,-1.2696832418441772,0.5125836133956909,0.7570996284484863,0.2648459672927856,0.0,0.0,0.4972552359104156,49.20797348022461,64.0,-49.77396011352539,-11662.9970703125,222.4650421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9454040527344,307.6434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17932.630859375,18000.0,0.0,0.0,0.2573082149028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425216019153595,0.4425268769264221,-5.254182269709418e-06,0.0,0.0002611351374071,0.0,0.0,24.22349548339844,0.0,0.0,0.0,0.3503915071487427,4.0,0.0,1.0
658140,293.1436767578125,297.1499938964844,293.1499938964844,0.2713939845561981,-5083.8310546875,304.1463928222656,0.9602472186088562,0.3580767214298248,0.3227275609970093,294.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4853867292404175,0.050000000745058,0.0490348897874355,293.30108642578125,297.1499938964844,293.1499938964844,0.0656893700361251,-1291.130615234375,304.1639709472656,0.6566744446754456,0.11427603662014,0.0818520560860633,293.1881103515625,297.1499938964844,293.1499938964844,0.3038610816001892,-5860.9384765625,304.1279296875,0.9881954789161682,0.3919947147369385,0.3726444840431213,293.3909606933594,297.1499938964844,293.1499938964844,0.0012971688993275,-493.1228637695313,292.8782653808594,0.4853867292404175,0.050000000745058,0.2326004058122635,291.1112060546875,291.1499938964844,263.6499938964844,261.5756530761719,281.9585876464844,294.3491516113281,291.1132507324219,1.0,0.276221752166748,0.7023170590400696,0.7023170590400696,1.0,1.0,-1.2706434726715088,0.513039767742157,0.7576037645339966,0.2646856904029846,0.0,0.0,0.5036158561706543,53.336158752441406,67.0,-9.226448059082031,-11729.3583984375,231.7603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8099365234375,307.6251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.365234375,18000.0,0.0,0.0,0.2557338178157806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536078870296478,0.4536131918430328,-5.309585048962617e-06,0.0,0.000259537337115,0.0,0.0,25.221864700317383,0.0,0.0,0.0,0.3538675904273987,4.0,0.0,1.0
658200,293.1436767578125,297.1499938964844,293.1499938964844,0.2713939845561981,-5083.8310546875,304.1463928222656,0.9602472186088562,0.3580767214298248,0.3227275609970093,294.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4853867292404175,0.050000000745058,0.0490348897874355,293.30108642578125,297.1499938964844,293.1499938964844,0.0656893700361251,-1291.130615234375,304.1639709472656,0.6566744446754456,0.11427603662014,0.0818520560860633,293.1881103515625,297.1499938964844,293.1499938964844,0.3038610816001892,-5860.9384765625,304.1279296875,0.9881954789161682,0.3919947147369385,0.3726444840431213,293.3909606933594,297.1499938964844,293.1499938964844,0.0012971688993275,-493.1228637695313,292.8782653808594,0.4853867292404175,0.050000000745058,0.2326004058122635,291.1112060546875,291.1499938964844,263.6499938964844,261.5756530761719,281.9585876464844,294.3491516113281,291.1132507324219,1.0,0.276221752166748,0.7023170590400696,0.7023170590400696,1.0,1.0,-1.2706434726715088,0.513039767742157,0.7576037645339966,0.2646856904029846,0.0,0.0,0.5036158561706543,53.336158752441406,67.0,-9.226448059082031,-11729.3583984375,231.7603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8099365234375,307.6251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.365234375,18000.0,0.0,0.0,0.2557338178157806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536078870296478,0.4536131918430328,-5.309585048962617e-06,0.0,0.000259537337115,0.0,0.0,25.221864700317383,0.0,0.0,0.0,0.3538675904273987,4.0,0.0,1.0
658260,293.1448669433594,297.1499938964844,293.1499938964844,0.2711267173290252,-5079.06005859375,304.14801025390625,0.9431970119476318,0.3579951822757721,0.3228398859500885,294.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4768027067184448,0.050000000745058,0.0492022968828678,293.3022766113281,297.1499938964844,293.1499938964844,0.0624492466449737,-1246.798828125,304.1647033691406,0.6389818787574768,0.1102041006088256,0.0791485160589218,293.1941833496094,297.1499938964844,293.1499938964844,0.301617681980133,-5821.47607421875,304.1388244628906,0.9719871282577516,0.3897839188575744,0.3702872991561889,293.3929443359375,297.1499938964844,293.1499938964844,0.0012340085813775,-468.7935180664063,292.805419921875,0.4768027067184448,0.050000000745058,0.2333945035934448,291.1301574707031,291.1499938964844,263.6700134277344,261.5950927734375,281.9756164550781,294.35308837890625,291.1307983398437,1.0,0.2808422446250915,0.7017717361450195,0.7017717361450195,1.0,1.0,-1.2660049200057983,0.5109022259712219,0.7551026940345764,0.2632372975349426,0.0,0.0,0.5047897696495056,57.494911193847656,70.0,10.56378173828125,-11684.2548828125,239.0009002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6501159667969,307.5442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.08203125,18000.0,0.0,0.0,0.2550139129161834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575204849243164,0.4575258195400238,-5.342532858776394e-06,0.0,0.0002588067145552,0.0,0.0,25.63530540466309,0.0,0.0,0.0,0.3552988767623901,4.0,0.0,1.0
658320,293.1448669433594,297.1499938964844,293.1499938964844,0.2711267173290252,-5079.06005859375,304.14801025390625,0.9431970119476318,0.3579951822757721,0.3228398859500885,294.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4768027067184448,0.050000000745058,0.0492022968828678,293.3022766113281,297.1499938964844,293.1499938964844,0.0624492466449737,-1246.798828125,304.1647033691406,0.6389818787574768,0.1102041006088256,0.0791485160589218,293.1941833496094,297.1499938964844,293.1499938964844,0.301617681980133,-5821.47607421875,304.1388244628906,0.9719871282577516,0.3897839188575744,0.3702872991561889,293.3929443359375,297.1499938964844,293.1499938964844,0.0012340085813775,-468.7935180664063,292.805419921875,0.4768027067184448,0.050000000745058,0.2333945035934448,291.1301574707031,291.1499938964844,263.6700134277344,261.5950927734375,281.9756164550781,294.35308837890625,291.1307983398437,1.0,0.2808422446250915,0.7017717361450195,0.7017717361450195,1.0,1.0,-1.2660049200057983,0.5109022259712219,0.7551026940345764,0.2632372975349426,0.0,0.0,0.5047897696495056,57.494911193847656,70.0,10.56378173828125,-11684.2548828125,239.0009002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6501159667969,307.5442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.08203125,18000.0,0.0,0.0,0.2550139129161834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575204849243164,0.4575258195400238,-5.342532858776394e-06,0.0,0.0002588067145552,0.0,0.0,25.63530540466309,0.0,0.0,0.0,0.3552988767623901,4.0,0.0,1.0
658380,293.1459350585937,297.1499938964844,293.1499938964844,0.2711062133312225,-5078.44873046875,304.1487121582031,0.928316593170166,0.3579089045524597,0.3229040503501892,294.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.468565285205841,0.050000000745058,0.0493558347225189,293.3033447265625,297.1499938964844,293.1499938964844,0.0592165663838386,-1203.3084716796875,304.1651916503906,0.6237778067588806,0.1061341762542724,0.0764132738113403,293.19580078125,297.1499938964844,293.1499938964844,0.3004125654697418,-5800.89111328125,304.1444702148437,0.9573109745979308,0.3883287608623504,0.3689566552639007,293.3943786621094,297.1499938964844,293.1499938964844,0.0011715936707332,-445.0022583007813,292.7214050292969,0.468565285205841,0.050000000745058,0.2341228276491165,291.1351013183594,291.1499938964844,263.69000244140625,261.6147766113281,281.9903564453125,294.3563537597656,291.1356201171875,1.0,0.285068154335022,0.7012264132499695,0.7012264132499695,1.0,1.0,-1.262259602546692,0.509198784828186,0.7530607581138611,0.2618889212608337,0.0,0.0,0.5064379572868347,61.31413269042969,73.0,8.559412956237793,-11635.8134765625,245.8185577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032653808594,307.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.09765625,18000.0,0.0,0.0,0.2547822892665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602290987968445,0.4602344632148742,-5.358574981073616e-06,0.0,0.0002585716138128,0.0,0.0,25.89555549621582,0.0,0.0,0.0,0.3562152087688446,4.0,0.0,1.0
658440,293.1459350585937,297.1499938964844,293.1499938964844,0.2711062133312225,-5078.44873046875,304.1487121582031,0.928316593170166,0.3579089045524597,0.3229040503501892,294.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.468565285205841,0.050000000745058,0.0493558347225189,293.3033447265625,297.1499938964844,293.1499938964844,0.0592165663838386,-1203.3084716796875,304.1651916503906,0.6237778067588806,0.1061341762542724,0.0764132738113403,293.19580078125,297.1499938964844,293.1499938964844,0.3004125654697418,-5800.89111328125,304.1444702148437,0.9573109745979308,0.3883287608623504,0.3689566552639007,293.3943786621094,297.1499938964844,293.1499938964844,0.0011715936707332,-445.0022583007813,292.7214050292969,0.468565285205841,0.050000000745058,0.2341228276491165,291.1351013183594,291.1499938964844,263.69000244140625,261.6147766113281,281.9903564453125,294.3563537597656,291.1356201171875,1.0,0.285068154335022,0.7012264132499695,0.7012264132499695,1.0,1.0,-1.262259602546692,0.509198784828186,0.7530607581138611,0.2618889212608337,0.0,0.0,0.5064379572868347,61.31413269042969,73.0,8.559412956237793,-11635.8134765625,245.8185577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032653808594,307.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.09765625,18000.0,0.0,0.0,0.2547822892665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602290987968445,0.4602344632148742,-5.358574981073616e-06,0.0,0.0002585716138128,0.0,0.0,25.89555549621582,0.0,0.0,0.0,0.3562152087688446,4.0,0.0,1.0
658500,293.1463623046875,297.1499938964844,293.1499938964844,0.2710963785648346,-5078.1796875,304.1489562988281,0.9216551184654236,0.357877254486084,0.3229420185089111,294.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.4643189013004303,0.050000000745058,0.0494290925562381,293.3037109375,297.1499938964844,293.1499938964844,0.0575937815010547,-1181.7008056640625,304.1653747558594,0.6164950728416443,0.1041183397173881,0.075054295361042,293.1960754394531,297.1499938964844,293.1499938964844,0.2998859286308288,-5792.08837890625,304.1464233398437,0.9503803849220276,0.3876948058605194,0.3684121370315552,293.3948974609375,297.1499938964844,293.1499938964844,0.0011405560653656,-433.1735534667969,292.6798400878906,0.4643189013004303,0.050000000745058,0.2344703376293182,291.1376037597656,291.1499938964844,263.70001220703125,261.62469482421875,281.997314453125,294.35797119140625,291.1380310058594,1.0,0.2870652675628662,0.7009537816047668,0.7009537816047668,1.0,1.0,-1.2605252265930176,0.5084207057952881,0.7521045207977295,0.2612117826938629,0.0,0.0,0.5070042610168457,63.13625717163086,73.0,7.748769283294678,-11612.2431640625,249.07603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365234375,307.4187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.5546875,18000.0,0.0,0.0,0.2548151910305023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4613386392593384,0.4613440036773681,-5.365401193557773e-06,0.0,0.0002586050250101,0.0,0.0,26.0036678314209,0.0,0.0,0.0,0.3565859496593475,4.0,0.0,1.0
658560,293.1466979980469,297.1499938964844,293.1499938964844,0.2711028158664703,-5078.18505859375,304.1491394042969,0.9154948592185974,0.3578521311283111,0.3229846060276031,294.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.4600160419940948,0.050000000745058,0.0495006963610649,293.3039855957031,297.1499938964844,293.1499938964844,0.055973082780838,-1160.273193359375,304.16552734375,0.6089651584625244,0.1021156907081604,0.073703147470951,293.1961975097656,297.1499938964844,293.1499938964844,0.2993886470794678,-5783.89111328125,304.1479797363281,0.9436851739883424,0.3870887756347656,0.3679004907608032,293.39532470703125,297.1499938964844,293.1499938964844,0.0011095454683527,-421.3664855957031,292.637939453125,0.4600160419940948,0.050000000745058,0.2348099946975708,291.1395568847656,291.1499938964844,263.7099914550781,261.6347045898437,282.0035705566406,294.3596496582031,291.1398620605469,1.0,0.289001315832138,0.7007763981819153,0.7007763981819153,1.0,1.0,-1.2588337659835815,0.5076909065246582,0.7511428594589233,0.2605442702770233,0.0,0.0,0.5075005292892456,64.91653442382812,76.0,6.438746452331543,-11589.0224609375,252.250717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3751220703125,307.3813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.626953125,18000.0,0.0,0.0,0.2549197971820831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462245762348175,0.4622511267662048,-5.371050519897835e-06,0.0,0.0002587111957836,0.0,0.0,26.09253692626953,0.0,0.0,0.0,0.3568932116031647,4.0,0.0,1.0
658620,293.1473083496094,297.1499938964844,293.1499938964844,0.2711417376995086,-5078.6376953125,304.1493530273437,0.9047147035598756,0.3578159511089325,0.3230806589126587,294.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4522677659988403,0.050000000745058,0.04963980615139,293.3043212890625,297.1499938964844,293.1499938964844,0.0527340956032276,-1117.8748779296875,304.1657409667969,0.5935638546943665,0.0981473624706268,0.0710247009992599,293.1961364746094,297.1499938964844,293.1499938964844,0.2984300553798675,-5768.3759765625,304.15020751953125,0.9310437440872192,0.3859284520149231,0.3669334650039673,293.3959655761719,297.1499938964844,293.1499938964844,0.0010475042508915,-397.76177978515625,292.5537109375,0.4522677659988403,0.050000000745058,0.2354698628187179,291.1425476074219,291.1499938964844,263.7300109863281,261.6548767089844,282.01544189453125,294.3632507324219,291.142822265625,1.0,0.2927148044109344,0.7004216313362122,0.7004216313362122,1.0,1.0,-1.2555320262908936,0.5062928199768066,0.7492392063140869,0.2591644525527954,0.0,0.0,0.5082930326461792,68.3730239868164,79.0,4.909283638000488,-11546.3505859375,258.3818664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,307.31793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6953125,18000.0,0.0,0.0,0.2552899718284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4637253880500793,0.4637307524681091,-5.380076800065581e-06,0.0,0.0002590868680272,0.0,0.0,26.23707771301269,0.0,0.0,0.0,0.3573901355266571,4.0,0.0,1.0
658680,293.1473083496094,297.1499938964844,293.1499938964844,0.2711417376995086,-5078.6376953125,304.1493530273437,0.9047147035598756,0.3578159511089325,0.3230806589126587,294.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4522677659988403,0.050000000745058,0.04963980615139,293.3043212890625,297.1499938964844,293.1499938964844,0.0527340956032276,-1117.8748779296875,304.1657409667969,0.5935638546943665,0.0981473624706268,0.0710247009992599,293.1961364746094,297.1499938964844,293.1499938964844,0.2984300553798675,-5768.3759765625,304.15020751953125,0.9310437440872192,0.3859284520149231,0.3669334650039673,293.3959655761719,297.1499938964844,293.1499938964844,0.0010475042508915,-397.76177978515625,292.5537109375,0.4522677659988403,0.050000000745058,0.2354698628187179,291.1425476074219,291.1499938964844,263.7300109863281,261.6548767089844,282.01544189453125,294.3632507324219,291.142822265625,1.0,0.2927148044109344,0.7004216313362122,0.7004216313362122,1.0,1.0,-1.2555320262908936,0.5062928199768066,0.7492392063140869,0.2591644525527954,0.0,0.0,0.5082930326461792,68.3730239868164,79.0,4.909283638000488,-11546.3505859375,258.3818664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,307.31793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6953125,18000.0,0.0,0.0,0.2552899718284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4637253880500793,0.4637307524681091,-5.380076800065581e-06,0.0,0.0002590868680272,0.0,0.0,26.23707771301269,0.0,0.0,0.0,0.3573901355266571,4.0,0.0,1.0
658740,293.14776611328125,297.1499938964844,293.1499938964844,0.2711750268936157,-5079.02099609375,304.1495056152344,0.8956353068351746,0.3577881753444671,0.3231830596923828,294.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4455127120018005,0.050000000745058,0.0497748516499996,293.3044128417969,297.1499938964844,293.1499938964844,0.0494887977838516,-1075.8929443359375,304.1658935546875,0.5780692100524902,0.0942208990454673,0.068373866379261,293.1958923339844,297.1499938964844,293.1499938964844,0.2974655628204345,-5753.033203125,304.1517333984375,0.9194871783256532,0.3848095536231994,0.3660080134868622,293.3964233398437,297.1499938964844,293.1499938964844,0.0009851491777226,-374.03802490234375,292.47003173828125,0.4455127120018005,0.050000000745058,0.2361104637384414,291.1458435058594,291.1499938964844,263.75,261.6753234863281,282.0267639160156,294.3672790527344,291.14617919921875,1.0,0.2962579727172851,0.700066864490509,0.700066864490509,1.0,1.0,-1.2522929906845093,0.5049533247947693,0.74733966588974,0.2577070593833923,0.0,0.0,0.5086240172386169,71.72537994384766,82.0,4.814250469207764,-11506.78125,264.2813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902160644531,307.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.13671875,18000.0,0.0,0.0,0.2557812333106994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645453095436096,0.4645506739616394,-5.385812528402312e-06,0.0,0.0002595854166429,0.0,0.0,26.320465087890625,0.0,0.0,0.0,0.357673704624176,4.0,0.0,1.0
658800,293.14776611328125,297.1499938964844,293.1499938964844,0.2711750268936157,-5079.02099609375,304.1495056152344,0.8956353068351746,0.3577881753444671,0.3231830596923828,294.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4455127120018005,0.050000000745058,0.0497748516499996,293.3044128417969,297.1499938964844,293.1499938964844,0.0494887977838516,-1075.8929443359375,304.1658935546875,0.5780692100524902,0.0942208990454673,0.068373866379261,293.1958923339844,297.1499938964844,293.1499938964844,0.2974655628204345,-5753.033203125,304.1517333984375,0.9194871783256532,0.3848095536231994,0.3660080134868622,293.3964233398437,297.1499938964844,293.1499938964844,0.0009851491777226,-374.03802490234375,292.47003173828125,0.4455127120018005,0.050000000745058,0.2361104637384414,291.1458435058594,291.1499938964844,263.75,261.6753234863281,282.0267639160156,294.3672790527344,291.14617919921875,1.0,0.2962579727172851,0.700066864490509,0.700066864490509,1.0,1.0,-1.2522929906845093,0.5049533247947693,0.74733966588974,0.2577070593833923,0.0,0.0,0.5086240172386169,71.72537994384766,82.0,4.814250469207764,-11506.78125,264.2813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902160644531,307.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.13671875,18000.0,0.0,0.0,0.2557812333106994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645453095436096,0.4645506739616394,-5.385812528402312e-06,0.0,0.0002595854166429,0.0,0.0,26.320465087890625,0.0,0.0,0.0,0.357673704624176,4.0,0.0,1.0
658860,293.148193359375,297.1499938964844,293.1499938964844,0.2711984813213348,-5079.26708984375,304.1496276855469,0.8873581290245056,0.357759565114975,0.3232839703559875,294.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4395555555820465,0.050000000745058,0.0499070882797241,293.3042907714844,297.1499938964844,293.1499938964844,0.0462387055158615,-1034.280029296875,304.166015625,0.5626176595687866,0.0903306156396865,0.0657467022538185,293.195556640625,297.1499938964844,293.1499938964844,0.2964937090873718,-5737.7490234375,304.1527709960937,0.909166932106018,0.3837159276008606,0.3651066124439239,293.3968811035156,297.1499938964844,293.1499938964844,0.0009223473025485,-350.14715576171875,292.3865966796875,0.4395555555820465,0.050000000745058,0.2367377430200576,291.1494140625,291.1499938964844,263.7690124511719,261.69512939453125,282.0370788574219,294.3720092773437,291.1497802734375,1.0,0.29966801404953,0.6997093558311462,0.6997093558311462,1.0,1.0,-1.2490899562835691,0.5036731958389282,0.7454167008399963,0.2561231553554535,0.0,0.0,0.5084611773490906,75.00393676757812,85.0,4.962639331817627,-11469.185546875,270.0056457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135009765625,307.2339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.404296875,18000.0,0.0,0.0,0.2562905251979828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645687341690063,0.4645741283893585,-5.387358669395326e-06,0.0,0.0002601023006718,0.0,0.0,26.328672409057617,0.0,0.0,0.0,0.3576997518539428,4.0,0.0,1.0
658920,293.148193359375,297.1499938964844,293.1499938964844,0.2711984813213348,-5079.26708984375,304.1496276855469,0.8873581290245056,0.357759565114975,0.3232839703559875,294.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4395555555820465,0.050000000745058,0.0499070882797241,293.3042907714844,297.1499938964844,293.1499938964844,0.0462387055158615,-1034.280029296875,304.166015625,0.5626176595687866,0.0903306156396865,0.0657467022538185,293.195556640625,297.1499938964844,293.1499938964844,0.2964937090873718,-5737.7490234375,304.1527709960937,0.909166932106018,0.3837159276008606,0.3651066124439239,293.3968811035156,297.1499938964844,293.1499938964844,0.0009223473025485,-350.14715576171875,292.3865966796875,0.4395555555820465,0.050000000745058,0.2367377430200576,291.1494140625,291.1499938964844,263.7690124511719,261.69512939453125,282.0370788574219,294.3720092773437,291.1497802734375,1.0,0.29966801404953,0.6997093558311462,0.6997093558311462,1.0,1.0,-1.2490899562835691,0.5036731958389282,0.7454167008399963,0.2561231553554535,0.0,0.0,0.5084611773490906,75.00393676757812,85.0,4.962639331817627,-11469.185546875,270.0056457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135009765625,307.2339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.404296875,18000.0,0.0,0.0,0.2562905251979828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645687341690063,0.4645741283893585,-5.387358669395326e-06,0.0,0.0002601023006718,0.0,0.0,26.328672409057617,0.0,0.0,0.0,0.3576997518539428,4.0,0.0,1.0
658980,293.1485900878906,297.1499938964844,293.1499938964844,0.2712129354476928,-5079.388671875,304.14971923828125,0.8797329068183899,0.3577224016189575,0.3233771622180938,294.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.4342575967311859,0.050000000745058,0.0500373281538486,293.30401611328125,297.1499938964844,293.1499938964844,0.0429930388927459,-993.0514526367188,304.16607666015625,0.5474270582199097,0.0864752307534217,0.063142716884613,293.1951904296875,297.1499938964844,293.1499938964844,0.2955209016799927,-5722.5693359375,304.1534423828125,0.9002358913421631,0.3826383650302887,0.364220380783081,293.3973693847656,297.1499938964844,293.1499938964844,0.0008588768541812,-326.00909423828125,292.3028869628906,0.4342575967311859,0.050000000745058,0.2373555302619934,291.1529846191406,291.1499938964844,263.7861022949219,261.71337890625,282.0459289550781,294.3780212402344,291.1533203125,1.0,0.3029689192771911,0.6993518471717834,0.6993518471717834,1.0,1.0,-1.2459098100662231,0.5024619102478027,0.7434479594230652,0.2543646395206451,0.0,0.0,0.5078190565109253,78.22766876220703,88.0,4.943668365478516,-11433.35546875,275.5914611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,307.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6015625,18000.0,0.0,0.0,0.25673308968544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4637921452522278,0.4637975096702575,-5.384492396842688e-06,0.0,0.0002605514600872,0.0,0.0,26.26046371459961,0.0,0.0,0.0,0.3574640452861786,4.0,0.0,1.0
659040,293.1485900878906,297.1499938964844,293.1499938964844,0.2712129354476928,-5079.388671875,304.14971923828125,0.8797329068183899,0.3577224016189575,0.3233771622180938,294.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.4342575967311859,0.050000000745058,0.0500373281538486,293.30401611328125,297.1499938964844,293.1499938964844,0.0429930388927459,-993.0514526367188,304.16607666015625,0.5474270582199097,0.0864752307534217,0.063142716884613,293.1951904296875,297.1499938964844,293.1499938964844,0.2955209016799927,-5722.5693359375,304.1534423828125,0.9002358913421631,0.3826383650302887,0.364220380783081,293.3973693847656,297.1499938964844,293.1499938964844,0.0008588768541812,-326.00909423828125,292.3028869628906,0.4342575967311859,0.050000000745058,0.2373555302619934,291.1529846191406,291.1499938964844,263.7861022949219,261.71337890625,282.0459289550781,294.3780212402344,291.1533203125,1.0,0.3029689192771911,0.6993518471717834,0.6993518471717834,1.0,1.0,-1.2459098100662231,0.5024619102478027,0.7434479594230652,0.2543646395206451,0.0,0.0,0.5078190565109253,78.22766876220703,88.0,4.943668365478516,-11433.35546875,275.5914611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,307.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6015625,18000.0,0.0,0.0,0.25673308968544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4637921452522278,0.4637975096702575,-5.384492396842688e-06,0.0,0.0002605514600872,0.0,0.0,26.26046371459961,0.0,0.0,0.0,0.3574640452861786,4.0,0.0,1.0
659100,293.1488037109375,297.1499938964844,293.1499938964844,0.271215945482254,-5079.3896484375,304.1497802734375,0.8761324286460876,0.3576981425285339,0.323418915271759,294.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.4318205118179321,0.050000000745058,0.0501019097864627,293.3038635253906,297.1499938964844,293.1499938964844,0.0413753800094127,-972.5733032226562,304.1661071777344,0.5400081872940063,0.0845589861273765,0.0618487261235713,293.1949768066406,297.1499938964844,293.1499938964844,0.2950350046157837,-5715.0185546875,304.1537170410156,0.8960943818092346,0.3821032047271728,0.3637808263301849,293.3976745605469,297.1499938964844,293.1499938964844,0.0008268273086287,-313.8236999511719,292.2607727050781,0.4318205118179321,0.050000000745058,0.2376618832349777,291.1547241210937,291.1499938964844,263.7939147949219,261.7219543457031,282.04986572265625,294.3816223144531,291.1550598144531,1.0,0.3045849502086639,0.6991731524467468,0.6991731524467468,1.0,1.0,-1.2443242073059082,0.5018811821937561,0.7424429655075073,0.2534157335758209,0.0,0.0,0.5073288679122925,79.82431030273438,88.0,4.868246078491211,-11415.9296875,278.3424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963134765625,307.2048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.57421875,18000.0,0.0,0.0,0.2569083571434021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631211459636688,0.4631265103816986,-5.381484243116574e-06,0.0,0.000260729342699,0.0,0.0,26.19937896728516,0.0,0.0,0.0,0.3572534322738647,4.0,0.0,1.0
659160,293.1490478515625,297.1499938964844,293.1499938964844,0.271215558052063,-5079.341796875,304.1498107910156,0.8726610541343689,0.3576684892177582,0.3234558999538421,294.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.4295105636119842,0.050000000745058,0.0501661859452724,293.3036499023437,297.1499938964844,293.1499938964844,0.0397638343274593,-952.1812133789062,304.1661071777344,0.5327534675598145,0.0826498940587043,0.060559619218111,293.1947937011719,297.1499938964844,293.1499938964844,0.2945500016212463,-5707.4990234375,304.1539001464844,0.892081618309021,0.3815695643424988,0.3633426427841186,293.3980407714844,297.1499938964844,293.1499938964844,0.0007945475517772,-301.5532531738281,292.21844482421875,0.4295105636119842,0.050000000745058,0.2379667907953262,291.1564025878906,291.1499938964844,263.8013000488281,261.7301330566406,282.0534973144531,294.3857116699219,291.1567077636719,1.0,0.306179404258728,0.6989967823028564,0.6989967823028564,1.0,1.0,-1.242738127708435,0.5013167858123779,0.7414213418960571,0.2524184286594391,0.0,0.0,0.5067266821861267,81.41194152832031,91.0,4.729800224304199,-11398.71875,281.0666198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941467285156,307.2007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.408203125,18000.0,0.0,0.0,0.2570405602455139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622598886489868,0.4622652530670166,-5.377410616347333e-06,0.0,0.0002608634822536,0.0,0.0,26.12020301818848,0.0,0.0,0.0,0.3569804430007934,4.0,0.0,1.0
659220,293.1495361328125,297.1499938964844,293.1499938964844,0.2712055444717407,-5079.1162109375,304.14990234375,0.8660628199577332,0.3575911521911621,0.3235143423080444,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4252265989780426,0.050000000745058,0.050294179469347,293.3031921386719,297.1499938964844,293.1499938964844,0.036568034440279,-911.6201171875,304.16607666015625,0.5188496112823486,0.0788487121462822,0.0579934939742088,293.1944580078125,297.1499938964844,293.1499938964844,0.2935851812362671,-5692.57666015625,304.1542053222656,0.8844063878059387,0.3805038034915924,0.3624681234359741,293.39892578125,297.1499938964844,293.1499938964844,0.0007291749934665,-276.7114562988281,292.1328125,0.4252265989780426,0.050000000745058,0.2385739237070083,291.1594543457031,291.1499938964844,263.814697265625,261.7454833984375,282.05975341796875,294.3951721191406,291.1596984863281,1.0,0.3093142807483673,0.6986441016197205,0.6986441016197205,1.0,1.0,-1.2395602464675903,0.500234842300415,0.7393254041671753,0.2502706944942474,0.0,0.0,0.5052521228790283,84.56927490234375,94.0,4.237298965454102,-11364.7451171875,286.45233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025390625,307.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.474609375,18000.0,0.0,0.0,0.2571671903133392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4600689113140106,0.4600742757320404,-5.366609457269078e-06,0.0,0.0002609920047689,0.0,0.0,25.91758155822754,0.0,0.0,0.0,0.3562810122966766,4.0,0.0,1.0
659280,293.1495361328125,297.1499938964844,293.1499938964844,0.2712055444717407,-5079.1162109375,304.14990234375,0.8660628199577332,0.3575911521911621,0.3235143423080444,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4252265989780426,0.050000000745058,0.050294179469347,293.3031921386719,297.1499938964844,293.1499938964844,0.036568034440279,-911.6201171875,304.16607666015625,0.5188496112823486,0.0788487121462822,0.0579934939742088,293.1944580078125,297.1499938964844,293.1499938964844,0.2935851812362671,-5692.57666015625,304.1542053222656,0.8844063878059387,0.3805038034915924,0.3624681234359741,293.39892578125,297.1499938964844,293.1499938964844,0.0007291749934665,-276.7114562988281,292.1328125,0.4252265989780426,0.050000000745058,0.2385739237070083,291.1594543457031,291.1499938964844,263.814697265625,261.7454833984375,282.05975341796875,294.3951721191406,291.1596984863281,1.0,0.3093142807483673,0.6986441016197205,0.6986441016197205,1.0,1.0,-1.2395602464675903,0.500234842300415,0.7393254041671753,0.2502706944942474,0.0,0.0,0.5052521228790283,84.56927490234375,94.0,4.237298965454102,-11364.7451171875,286.45233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025390625,307.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.474609375,18000.0,0.0,0.0,0.2571671903133392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4600689113140106,0.4600742757320404,-5.366609457269078e-06,0.0,0.0002609920047689,0.0,0.0,25.91758155822754,0.0,0.0,0.0,0.3562810122966766,4.0,0.0,1.0
659340,293.15008544921875,297.1499938964844,293.1499938964844,0.2711854577064514,-5078.7529296875,304.14996337890625,0.8598890900611877,0.3574898242950439,0.3235498070716858,294.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4213414192199707,0.050000000745058,0.0504214242100715,293.30242919921875,297.1499938964844,293.1499938964844,0.0334547981619834,-871.6495361328125,304.1658935546875,0.5059579610824585,0.0751253366470336,0.0554619021713733,293.19415283203125,297.1499938964844,293.1499938964844,0.2926323711872101,-5677.88037109375,304.1543884277344,0.8771764039993286,0.3794412910938263,0.3615947663784027,293.40008544921875,297.1499938964844,293.1499938964844,0.000662712554913,-251.46710205078125,292.04571533203125,0.4213414192199707,0.050000000745058,0.2391775250434875,291.16192626953125,291.1499938964844,263.8263854980469,261.7594299316406,282.0646057128906,294.4063720703125,291.1621398925781,1.0,0.3123847842216491,0.6982914209365845,0.6982914209365845,1.0,1.0,-1.236392378807068,0.4992257058620453,0.737166702747345,0.247915118932724,0.0,0.0,0.5034873485565186,87.7027816772461,97.0,3.446031093597412,-11331.412109375,291.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,307.20440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.400390625,18000.0,0.0,0.0,0.2570879459381103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573594927787781,0.4573648273944855,-5.352816515369341e-06,0.0,0.0002609115908853,0.0,0.0,25.66646957397461,0.0,0.0,0.0,0.355411559343338,4.0,0.0,1.0
659400,293.15008544921875,297.1499938964844,293.1499938964844,0.2711854577064514,-5078.7529296875,304.14996337890625,0.8598890900611877,0.3574898242950439,0.3235498070716858,294.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4213414192199707,0.050000000745058,0.0504214242100715,293.30242919921875,297.1499938964844,293.1499938964844,0.0334547981619834,-871.6495361328125,304.1658935546875,0.5059579610824585,0.0751253366470336,0.0554619021713733,293.19415283203125,297.1499938964844,293.1499938964844,0.2926323711872101,-5677.88037109375,304.1543884277344,0.8771764039993286,0.3794412910938263,0.3615947663784027,293.40008544921875,297.1499938964844,293.1499938964844,0.000662712554913,-251.46710205078125,292.04571533203125,0.4213414192199707,0.050000000745058,0.2391775250434875,291.16192626953125,291.1499938964844,263.8263854980469,261.7594299316406,282.0646057128906,294.4063720703125,291.1621398925781,1.0,0.3123847842216491,0.6982914209365845,0.6982914209365845,1.0,1.0,-1.236392378807068,0.4992257058620453,0.737166702747345,0.247915118932724,0.0,0.0,0.5034873485565186,87.7027816772461,97.0,3.446031093597412,-11331.412109375,291.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,307.20440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.400390625,18000.0,0.0,0.0,0.2570879459381103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573594927787781,0.4573648273944855,-5.352816515369341e-06,0.0,0.0002609115908853,0.0,0.0,25.66646957397461,0.0,0.0,0.0,0.355411559343338,4.0,0.0,1.0
659460,293.1506652832031,297.1499938964844,293.1499938964844,0.2711688280105591,-5078.46435546875,304.1499938964844,0.8541119694709778,0.3573706150054931,0.3235678374767303,294.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.4178034663200378,0.050000000745058,0.0505477935075759,293.30096435546875,297.1499938964844,293.1499938964844,0.0305450912564992,-833.4708251953125,304.1654357910156,0.49421027302742,0.0715594515204429,0.053040686994791,293.1938171386719,297.1499938964844,293.1499938964844,0.2917082607746124,-5663.66796875,304.15447998046875,0.8703774809837341,0.3783886134624481,0.3607292771339416,293.40142822265625,297.1499938964844,293.1499938964844,0.000595249410253,-225.8553161621093,291.9569091796875,0.4178034663200378,0.050000000745058,0.2397769689559936,291.1635131835937,291.1499938964844,263.8363952636719,261.7720642089844,282.0677490234375,294.41900634765625,291.1636047363281,1.0,0.3154028058052063,0.6979421377182007,0.6979421377182007,1.0,1.0,-1.233339548110962,0.4983397126197815,0.7349997758865356,0.2453678399324417,0.0,0.0,0.5015696883201599,90.81058502197266,100.0,2.2293972969055176,-11299.609375,297.0361022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581726074219,307.2147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.623046875,18000.0,0.0,0.0,0.2567925751209259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4543279111385345,0.4543332457542419,-5.337016318662791e-06,0.0,0.0002606118214316,0.0,0.0,25.385656356811523,0.0,0.0,0.0,0.3544357419013977,4.0,0.0,1.0
659520,293.1506652832031,297.1499938964844,293.1499938964844,0.2711688280105591,-5078.46435546875,304.1499938964844,0.8541119694709778,0.3573706150054931,0.3235678374767303,294.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.4178034663200378,0.050000000745058,0.0505477935075759,293.30096435546875,297.1499938964844,293.1499938964844,0.0305450912564992,-833.4708251953125,304.1654357910156,0.49421027302742,0.0715594515204429,0.053040686994791,293.1938171386719,297.1499938964844,293.1499938964844,0.2917082607746124,-5663.66796875,304.15447998046875,0.8703774809837341,0.3783886134624481,0.3607292771339416,293.40142822265625,297.1499938964844,293.1499938964844,0.000595249410253,-225.8553161621093,291.9569091796875,0.4178034663200378,0.050000000745058,0.2397769689559936,291.1635131835937,291.1499938964844,263.8363952636719,261.7720642089844,282.0677490234375,294.41900634765625,291.1636047363281,1.0,0.3154028058052063,0.6979421377182007,0.6979421377182007,1.0,1.0,-1.233339548110962,0.4983397126197815,0.7349997758865356,0.2453678399324417,0.0,0.0,0.5015696883201599,90.81058502197266,100.0,2.2293972969055176,-11299.609375,297.0361022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581726074219,307.2147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.623046875,18000.0,0.0,0.0,0.2567925751209259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4543279111385345,0.4543332457542419,-5.337016318662791e-06,0.0,0.0002606118214316,0.0,0.0,25.385656356811523,0.0,0.0,0.0,0.3544357419013977,4.0,0.0,1.0
659580,293.1513061523437,297.1499938964844,293.1499938964844,0.2711515128612518,-5078.1826171875,304.1500244140625,0.848670244216919,0.3572277724742889,0.323565810918808,294.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4145491123199463,0.050000000745058,0.0506737753748893,293.2994384765625,297.1499938964844,293.1499938964844,0.0275473594665527,-794.7512817382812,304.165283203125,0.482641726732254,0.0680418163537979,0.0506697483360767,293.19354248046875,297.1499938964844,293.1499938964844,0.290808618068695,-5649.8564453125,304.15447998046875,0.8639572262763977,0.3773387670516968,0.3598678708076477,293.4029235839844,297.1499938964844,293.1499938964844,0.0005326342652551,-199.9613647460937,291.8663330078125,0.4145491123199463,0.050000000745058,0.2403745651245117,291.1642150878906,291.1499938964844,263.8448181152344,261.783447265625,282.0694885253906,294.4333801269531,291.1642761230469,1.0,0.3183747231960296,0.6975928544998169,0.6975928544998169,1.0,1.0,-1.2303249835968018,0.4975381195545196,0.7327868938446045,0.2426220625638961,0.0,0.0,0.4996156692504883,93.90430450439452,88.0,1.1635993719100952,-11269.3701171875,302.2681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,307.2283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.236328125,18000.0,0.0,0.0,0.2562915682792663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511999487876892,0.4512052834033966,-5.320468972058734e-06,0.0,0.0002601033775135,0.0,0.0,25.096778869628903,0.0,0.0,0.0,0.3534264862537384,4.0,0.0,1.0
659640,293.1513061523437,297.1499938964844,293.1499938964844,0.2711515128612518,-5078.1826171875,304.1500244140625,0.848670244216919,0.3572277724742889,0.323565810918808,294.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4145491123199463,0.050000000745058,0.0506737753748893,293.2994384765625,297.1499938964844,293.1499938964844,0.0275473594665527,-794.7512817382812,304.165283203125,0.482641726732254,0.0680418163537979,0.0506697483360767,293.19354248046875,297.1499938964844,293.1499938964844,0.290808618068695,-5649.8564453125,304.15447998046875,0.8639572262763977,0.3773387670516968,0.3598678708076477,293.4029235839844,297.1499938964844,293.1499938964844,0.0005326342652551,-199.9613647460937,291.8663330078125,0.4145491123199463,0.050000000745058,0.2403745651245117,291.1642150878906,291.1499938964844,263.8448181152344,261.783447265625,282.0694885253906,294.4333801269531,291.1642761230469,1.0,0.3183747231960296,0.6975928544998169,0.6975928544998169,1.0,1.0,-1.2303249835968018,0.4975381195545196,0.7327868938446045,0.2426220625638961,0.0,0.0,0.4996156692504883,93.90430450439452,88.0,1.1635993719100952,-11269.3701171875,302.2681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,307.2283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.236328125,18000.0,0.0,0.0,0.2562915682792663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511999487876892,0.4512052834033966,-5.320468972058734e-06,0.0,0.0002601033775135,0.0,0.0,25.096778869628903,0.0,0.0,0.0,0.3534264862537384,4.0,0.0,1.0
659700,293.1515808105469,297.1499938964844,293.1499938964844,0.2710735201835632,-5076.96923828125,304.1501770019531,0.8487473130226135,0.3571537137031555,0.3234957754611969,294.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4146299064159393,0.050000000745058,0.0506705567240715,293.2986755371094,297.1499938964844,293.1499938964844,0.0264342501759529,-776.9954833984375,304.16455078125,0.4781389832496643,0.066298171877861,0.0494435727596282,293.193359375,297.1499938964844,293.1499938964844,0.290296733379364,-5641.94775390625,304.15460205078125,0.8637055158615112,0.376818984746933,0.3593727648258209,293.4037780761719,297.1499938964844,293.1499938964844,0.0005131993093527,-186.3943328857422,291.82061767578125,0.4146299064159393,0.050000000745058,0.2403593063354492,291.16461181640625,291.1499938964844,263.84844970703125,261.7886657714844,282.07086181640625,294.441162109375,291.164794921875,1.0,0.3176827430725097,0.697418212890625,0.697418212890625,1.0,1.0,-1.228153109550476,0.4968473017215729,0.7313057780265808,0.2410803586244583,0.0,0.0,0.4986042380332947,93.76448059082033,88.0,1.698177933692932,-11251.2958984375,301.0700378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173156738281,307.2372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.458984375,18000.0,0.0,0.0,0.2559732496738434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449621319770813,0.449626624584198,-5.31215118826367e-06,0.0,0.0002597802958916,0.0,0.0,24.951845169067383,0.0,0.0,0.0,0.3529170751571655,4.0,0.0,1.0
659760,293.1518249511719,297.1499938964844,293.1499938964844,0.2709310948848724,-5074.75634765625,304.150390625,0.8506441116333008,0.3570868968963623,0.3233886957168579,294.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.4158130288124084,0.050000000745058,0.0506237670779228,293.2978820800781,297.1499938964844,293.1499938964844,0.0250507239252328,-757.136962890625,304.1644287109375,0.4744827151298523,0.0645732134580612,0.0481966398656368,293.1931457519531,297.1499938964844,293.1499938964844,0.2897221744060516,-5633.02392578125,304.1548156738281,0.8653696775436401,0.3763105273246765,0.358842521905899,293.4046936035156,297.1499938964844,293.1499938964844,0.0004976594354957,-172.9440460205078,291.7756652832031,0.4158130288124084,0.050000000745058,0.240137368440628,291.1661376953125,291.1499938964844,263.8516845703125,261.7935791015625,282.07257080078125,294.44921875,291.16650390625,1.0,0.3159871399402618,0.6972450613975525,0.6972450613975525,1.0,1.0,-1.225568771362305,0.4959784746170044,0.7295902371406555,0.2394310981035232,0.0,0.0,0.4973830580711365,92.5150375366211,76.0,3.3848047256469727,-11230.0078125,297.38983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,307.2467956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.6171875,18000.0,0.0,0.0,0.255604088306427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478797316551208,0.4478850364685058,-5.303447323967703e-06,0.0,0.0002594056422822,0.0,0.0,24.79442596435547,0.0,0.0,0.0,0.3523583710193634,4.0,0.0,1.0
