time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659820,293.1521911621094,297.1499938964844,293.1499938964844,0.2705543041229248,-5068.94482421875,304.15087890625,0.858523964881897,0.3569663166999817,0.3231054246425628,294.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.420739471912384,0.050000000745058,0.0504423975944519,293.2961730957031,297.1499938964844,293.1499938964844,0.0224192440509796,-717.2867431640625,304.1640014648437,0.4691108763217926,0.0611758604645729,0.0456754714250564,293.192626953125,297.1499938964844,293.1499938964844,0.2884946167469024,-5613.94189453125,304.1552429199219,0.8729686141014099,0.3753251731395721,0.3577247262001037,293.4066772460937,297.1499938964844,293.1499938964844,0.0004685246385633,-144.9083709716797,291.6857604980469,0.420739471912384,0.050000000745058,0.2392770051956176,291.170166015625,291.1499938964844,263.8570861816406,261.80255126953125,282.0762939453125,294.466064453125,291.1705017089844,1.0,0.3101490437984466,0.6968986988067627,0.6968986988067627,1.0,1.0,-1.2196102142333984,0.4939083158969879,0.7257018089294434,0.2359043806791305,0.0,0.0,0.4944213032722473,87.78075408935547,64.0,4.830716609954834,-11176.34375,285.1107788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,307.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.234375,18000.0,0.0,0.0,0.2546946108341217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435179233551025,0.4435232281684875,-5.282337497192202e-06,0.0,0.0002584826434031,0.0,0.0,24.40544891357422,0.0,0.0,0.0,0.3509809076786041,4.0,0.0,1.0
659880,293.1521911621094,297.1499938964844,293.1499938964844,0.2705543041229248,-5068.94482421875,304.15087890625,0.858523964881897,0.3569663166999817,0.3231054246425628,294.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.420739471912384,0.050000000745058,0.0504423975944519,293.2961730957031,297.1499938964844,293.1499938964844,0.0224192440509796,-717.2867431640625,304.1640014648437,0.4691108763217926,0.0611758604645729,0.0456754714250564,293.192626953125,297.1499938964844,293.1499938964844,0.2884946167469024,-5613.94189453125,304.1552429199219,0.8729686141014099,0.3753251731395721,0.3577247262001037,293.4066772460937,297.1499938964844,293.1499938964844,0.0004685246385633,-144.9083709716797,291.6857604980469,0.420739471912384,0.050000000745058,0.2392770051956176,291.170166015625,291.1499938964844,263.8570861816406,261.80255126953125,282.0762939453125,294.466064453125,291.1705017089844,1.0,0.3101490437984466,0.6968986988067627,0.6968986988067627,1.0,1.0,-1.2196102142333984,0.4939083158969879,0.7257018089294434,0.2359043806791305,0.0,0.0,0.4944213032722473,87.78075408935547,64.0,4.830716609954834,-11176.34375,285.1107788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,307.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.234375,18000.0,0.0,0.0,0.2546946108341217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435179233551025,0.4435232281684875,-5.282337497192202e-06,0.0,0.0002584826434031,0.0,0.0,24.40544891357422,0.0,0.0,0.0,0.3509809076786041,4.0,0.0,1.0
659940,293.1524658203125,297.1499938964844,293.1499938964844,0.2701199948787689,-5062.314453125,304.1513061523437,0.8714290857315063,0.3568562865257263,0.3227541148662567,294.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4291238188743591,0.050000000745058,0.050177626311779,293.2943115234375,297.1499938964844,293.1499938964844,0.0199689157307147,-677.2660522460938,304.1634216308594,0.4664298892021179,0.0578454993665218,0.0431400425732135,293.1919860839844,297.1499938964844,293.1499938964844,0.2872349917888641,-5594.3955078125,304.1556091308594,0.8857253789901733,0.3743771016597748,0.3565601110458374,293.4089050292969,297.1499938964844,293.1499938964844,0.0004392093396745,-116.73082733154295,291.593994140625,0.4291238188743591,0.050000000745058,0.2380210608243942,291.1734924316406,291.1499938964844,263.8611145019531,261.8104248046875,282.0799865722656,294.4838256835937,291.1737976074219,1.0,0.3018275201320648,0.6965523958206177,0.6965523958206177,1.0,1.0,-1.212921142578125,0.4915387034416199,0.7213824391365051,0.2321507632732391,0.0,0.0,0.4910570979118347,80.92353820800781,52.0,4.555037975311279,-11113.7607421875,268.27508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,307.2795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2890625,18000.0,0.0,0.0,0.2535341084003448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4384278655052185,0.4384331405162811,-5.257175416772952e-06,0.0,0.000257304898696,0.0,0.0,23.9538631439209,0.0,0.0,0.0,0.3493720889091491,4.0,0.0,1.0
660000,293.1524658203125,297.1499938964844,293.1499938964844,0.2701199948787689,-5062.314453125,304.1513061523437,0.8714290857315063,0.3568562865257263,0.3227541148662567,294.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4291238188743591,0.050000000745058,0.050177626311779,293.2943115234375,297.1499938964844,293.1499938964844,0.0199689157307147,-677.2660522460938,304.1634216308594,0.4664298892021179,0.0578454993665218,0.0431400425732135,293.1919860839844,297.1499938964844,293.1499938964844,0.2872349917888641,-5594.3955078125,304.1556091308594,0.8857253789901733,0.3743771016597748,0.3565601110458374,293.4089050292969,297.1499938964844,293.1499938964844,0.0004392093396745,-116.73082733154295,291.593994140625,0.4291238188743591,0.050000000745058,0.2380210608243942,291.1734924316406,291.1499938964844,263.8611145019531,261.8104248046875,282.0799865722656,294.4838256835937,291.1737976074219,1.0,0.3018275201320648,0.6965523958206177,0.6965523958206177,1.0,1.0,-1.212921142578125,0.4915387034416199,0.7213824391365051,0.2321507632732391,0.0,0.0,0.4910570979118347,80.92353820800781,52.0,4.555037975311279,-11113.7607421875,268.27508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,307.2795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2890625,18000.0,0.0,0.0,0.2535341084003448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4384278655052185,0.4384331405162811,-5.257175416772952e-06,0.0,0.000257304898696,0.0,0.0,23.9538631439209,0.0,0.0,0.0,0.3493720889091491,4.0,0.0,1.0
660060,293.1526794433594,297.1499938964844,293.1499938964844,0.2696561217308044,-5055.28759765625,304.1516418457031,0.889437735080719,0.3567511439323425,0.3223579823970794,294.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.4416358470916748,0.050000000745058,0.0498598776757717,293.2923889160156,297.1499938964844,293.1499938964844,0.0177307892590761,-637.4091186523438,304.16265869140625,0.4666668474674225,0.0545804910361766,0.0406112447381019,293.1912536621094,297.1499938964844,293.1499938964844,0.2859721183776855,-5574.833984375,304.15582275390625,0.9035488963127136,0.3734600841999054,0.3553731143474579,293.4112548828125,297.1499938964844,293.1499938964844,0.0004072836018167,-88.3982925415039,291.5002746582031,0.4416358470916748,0.050000000745058,0.2365137934684753,291.1759948730469,291.1499938964844,263.8638000488281,261.8172302246094,282.0830383300781,294.502197265625,291.1761474609375,1.0,0.2916812002658844,0.6962461471557617,0.6962461471557617,1.0,1.0,-1.2057944536209106,0.4890067875385284,0.7167876958847046,0.2282591760158538,0.0,0.0,0.4874124825000763,72.71845245361328,40.0,3.413731336593628,-11045.630859375,248.68516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923645019531,307.295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.4765625,18000.0,0.0,0.0,0.2521196007728576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4328711628913879,0.4328763782978058,-5.229596354183741e-06,0.0,0.0002558693522587,0.0,0.0,23.46592140197754,0.0,0.0,0.0,0.3476180136203766,4.0,0.0,1.0
660120,293.1526794433594,297.1499938964844,293.1499938964844,0.2696561217308044,-5055.28759765625,304.1516418457031,0.889437735080719,0.3567511439323425,0.3223579823970794,294.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.4416358470916748,0.050000000745058,0.0498598776757717,293.2923889160156,297.1499938964844,293.1499938964844,0.0177307892590761,-637.4091186523438,304.16265869140625,0.4666668474674225,0.0545804910361766,0.0406112447381019,293.1912536621094,297.1499938964844,293.1499938964844,0.2859721183776855,-5574.833984375,304.15582275390625,0.9035488963127136,0.3734600841999054,0.3553731143474579,293.4112548828125,297.1499938964844,293.1499938964844,0.0004072836018167,-88.3982925415039,291.5002746582031,0.4416358470916748,0.050000000745058,0.2365137934684753,291.1759948730469,291.1499938964844,263.8638000488281,261.8172302246094,282.0830383300781,294.502197265625,291.1761474609375,1.0,0.2916812002658844,0.6962461471557617,0.6962461471557617,1.0,1.0,-1.2057944536209106,0.4890067875385284,0.7167876958847046,0.2282591760158538,0.0,0.0,0.4874124825000763,72.71845245361328,40.0,3.413731336593628,-11045.630859375,248.68516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923645019531,307.295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.4765625,18000.0,0.0,0.0,0.2521196007728576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4328711628913879,0.4328763782978058,-5.229596354183741e-06,0.0,0.0002558693522587,0.0,0.0,23.46592140197754,0.0,0.0,0.0,0.3476180136203766,4.0,0.0,1.0
660180,293.1527709960937,297.1499938964844,293.1499938964844,0.269208550453186,-5048.576171875,304.1518249511719,0.9137153029441832,0.3566617667675018,0.3219392001628876,294.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.459560364484787,0.050000000745058,0.0495091639459133,293.2903137207031,297.1499938964844,293.1499938964844,0.0157187804579734,-598.065673828125,304.16180419921875,0.4700335264205932,0.0513949394226074,0.0381087958812713,293.1904602050781,297.1499938964844,293.1499938964844,0.2847491204738617,-5555.95263671875,304.1559143066406,0.9292983412742616,0.3725764155387878,0.3541823625564575,293.413330078125,297.1499938964844,293.1499938964844,0.0003716493374668,-60.40077209472656,291.40478515625,0.459560364484787,0.050000000745058,0.2348501682281494,291.1766967773437,291.1499938964844,263.8652038574219,261.82305908203125,282.08111572265625,294.5137939453125,291.1766052246094,1.0,0.2800960838794708,0.6959399580955505,0.6959399580955505,1.0,1.0,-1.1984400749206543,0.4863906502723694,0.7120493650436401,0.2242883592844009,0.0,0.0,0.4837766289710998,63.67605972290039,28.0,0.7999686598777771,-10976.8642578125,227.5272827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490051269531,307.3093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.552734375,18000.0,0.0,0.0,0.2504685521125793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272011220455169,0.4272063076496124,-5.201185103942407e-06,0.0,0.000254193728324,0.0,0.0,22.972850799560547,0.0,0.0,0.0,0.3458304405212402,4.0,0.0,1.0
660240,293.1527709960937,297.1499938964844,293.1499938964844,0.269208550453186,-5048.576171875,304.1518249511719,0.9137153029441832,0.3566617667675018,0.3219392001628876,294.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.459560364484787,0.050000000745058,0.0495091639459133,293.2903137207031,297.1499938964844,293.1499938964844,0.0157187804579734,-598.065673828125,304.16180419921875,0.4700335264205932,0.0513949394226074,0.0381087958812713,293.1904602050781,297.1499938964844,293.1499938964844,0.2847491204738617,-5555.95263671875,304.1559143066406,0.9292983412742616,0.3725764155387878,0.3541823625564575,293.413330078125,297.1499938964844,293.1499938964844,0.0003716493374668,-60.40077209472656,291.40478515625,0.459560364484787,0.050000000745058,0.2348501682281494,291.1766967773437,291.1499938964844,263.8652038574219,261.82305908203125,282.08111572265625,294.5137939453125,291.1766052246094,1.0,0.2800960838794708,0.6959399580955505,0.6959399580955505,1.0,1.0,-1.1984400749206543,0.4863906502723694,0.7120493650436401,0.2242883592844009,0.0,0.0,0.4837766289710998,63.67605972290039,28.0,0.7999686598777771,-10976.8642578125,227.5272827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490051269531,307.3093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.552734375,18000.0,0.0,0.0,0.2504685521125793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272011220455169,0.4272063076496124,-5.201185103942407e-06,0.0,0.000254193728324,0.0,0.0,22.972850799560547,0.0,0.0,0.0,0.3458304405212402,4.0,0.0,1.0
660300,293.1527099609375,297.1499938964844,293.1499938964844,0.2690130472183227,-5045.6787109375,304.15185546875,0.929912567138672,0.3566393852233886,0.3217370808124542,294.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.4702795445919037,0.050000000745058,0.0493257828056812,293.28912353515625,297.1499938964844,293.1499938964844,0.0146912978962063,-577.1094360351562,304.15948486328125,0.4730107486248016,0.050000000745058,0.0368875227868557,293.19000244140625,297.1499938964844,293.1499938964844,0.2841689586639404,-5547.02783203125,304.1558837890625,0.945302665233612,0.3721550405025482,0.3535954654216766,293.4140319824219,297.1499938964844,293.1499938964844,0.0003522141196299,-46.78090286254883,291.3567810058594,0.4702795445919037,0.050000000745058,0.2339802831411361,291.17608642578125,291.1499938964844,263.8654479980469,261.8255920410156,282.0780639648437,294.5166320800781,291.1758728027344,1.0,0.2738471031188965,0.6957868337631226,0.6957868337631226,1.0,1.0,-1.1947623491287231,0.4850868582725525,0.7096754908561707,0.2222977578639984,0.0,0.0,0.4820991158485412,58.95207214355469,28.0,-0.6752023100852966,-10944.201171875,216.6291656494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47625732421875,307.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.80078125,18000.0,0.0,0.0,0.2495695352554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245281219482422,0.4245333075523376,-5.187543138163164e-06,0.0,0.000253281352343,0.0,0.0,22.741504669189453,0.0,0.0,0.0,0.3449857532978058,4.0,0.0,1.0
660360,293.1525573730469,297.1499938964844,293.1499938964844,0.2688429355621338,-5043.1845703125,304.1518249511719,0.9485498666763306,0.3566370010375976,0.3215459287166595,294.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.4802272021770477,0.050000000745058,0.0491364449262619,293.2880859375,297.1499938964844,293.1499938964844,0.0143098849803209,-568.5890502929688,304.1368103027344,0.4803511500358581,0.050000000745058,0.036315981298685,293.1894836425781,297.1499938964844,293.1499938964844,0.2836128771305084,-5538.4951171875,304.15582275390625,0.9627954959869384,0.3717498481273651,0.3530172109603882,293.4144897460937,297.1499938964844,293.1499938964844,0.000331094925059,-33.37168884277344,291.3086853027344,0.4802272021770477,0.050000000745058,0.2330821305513382,291.17486572265625,291.1499938964844,263.86541748046875,261.8279113769531,282.0729675292969,294.51824951171875,291.1744079589844,1.0,0.2673424184322357,0.6956509947776794,0.6956509947776794,1.0,1.0,-1.1918461322784424,0.484144002199173,0.7077021598815918,0.2204241454601287,0.0,0.0,0.4805576801300049,54.08705139160156,25.0,-2.920482397079468,-10916.5654296875,205.76422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50177001953125,307.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.287109375,18000.0,0.0,0.0,0.2486358135938644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4220294952392578,0.4220346510410309,-5.174684702069499e-06,0.0,0.0002523337316233,0.0,0.0,22.52603530883789,0.0,0.0,0.0,0.3441953361034393,4.0,0.0,1.0
660420,293.1520080566406,297.1499938964844,293.1499938964844,0.2687467932701111,-5042.0302734375,304.1513671875,0.9796793460845948,0.3566803336143493,0.3212862908840179,294.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4963115751743316,0.050000000745058,0.0488359183073043,293.28826904296875,297.1499938964844,293.1499938964844,0.0140093695372343,-562.8195190429688,304.0857238769531,0.4963112473487854,0.050000000745058,0.0360699743032455,293.1883239746094,297.1499938964844,293.1499938964844,0.2827456593513489,-5525.42431640625,304.15533447265625,0.9906491041183472,0.3709817230701446,0.3519816994667053,293.41485595703125,297.1499938964844,293.1499938964844,0.0002757409529294,-7.042746067047119,291.20849609375,0.4963115751743316,0.050000000745058,0.2316565662622451,291.16717529296875,291.1499938964844,263.864501953125,261.83184814453125,282.0577392578125,294.51837158203125,291.1661682128906,1.0,0.2570049464702606,0.695379376411438,0.695379376411438,1.0,1.0,-1.1879230737686155,0.4831333458423614,0.7047896385192871,0.217016726732254,0.0,0.0,0.4787185192108154,46.361793518066406,28.0,-9.87473487854004,-10881.0830078125,188.84361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54168701171875,307.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.677734375,18000.0,0.0,0.0,0.2467436492443084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184105992317199,0.418415755033493,-5.153961410542252e-06,0.0,0.000250413431786,0.0,0.0,22.208051681518555,0.0,0.0,0.0,0.343030035495758,4.0,0.0,1.0
660480,293.1520080566406,297.1499938964844,293.1499938964844,0.2687467932701111,-5042.0302734375,304.1513671875,0.9796793460845948,0.3566803336143493,0.3212862908840179,294.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4963115751743316,0.050000000745058,0.0488359183073043,293.28826904296875,297.1499938964844,293.1499938964844,0.0140093695372343,-562.8195190429688,304.0857238769531,0.4963112473487854,0.050000000745058,0.0360699743032455,293.1883239746094,297.1499938964844,293.1499938964844,0.2827456593513489,-5525.42431640625,304.15533447265625,0.9906491041183472,0.3709817230701446,0.3519816994667053,293.41485595703125,297.1499938964844,293.1499938964844,0.0002757409529294,-7.042746067047119,291.20849609375,0.4963115751743316,0.050000000745058,0.2316565662622451,291.16717529296875,291.1499938964844,263.864501953125,261.83184814453125,282.0577392578125,294.51837158203125,291.1661682128906,1.0,0.2570049464702606,0.695379376411438,0.695379376411438,1.0,1.0,-1.1879230737686155,0.4831333458423614,0.7047896385192871,0.217016726732254,0.0,0.0,0.4787185192108154,46.361793518066406,28.0,-9.87473487854004,-10881.0830078125,188.84361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54168701171875,307.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.677734375,18000.0,0.0,0.0,0.2467436492443084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184105992317199,0.418415755033493,-5.153961410542252e-06,0.0,0.000250413431786,0.0,0.0,22.208051681518555,0.0,0.0,0.0,0.343030035495758,4.0,0.0,1.0
660540,293.1513977050781,297.1499938964844,293.1499938964844,0.2687239944934845,-5041.86376953125,304.1509704589844,0.9958062171936036,0.3567544519901275,0.3211983442306518,294.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5066136121749878,0.050000000745058,0.0486762635409832,293.289794921875,297.1499938964844,293.1499938964844,0.0137909306213259,-558.7669677734375,304.03155517578125,0.5066136121749878,0.050000000745058,0.0359521210193634,293.1840515136719,297.1499938964844,293.1499938964844,0.27553790807724,-5409.77490234375,304.1664733886719,0.9990000128746032,0.3708515465259552,0.3442142307758331,293.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5066136121749878,0.050000000745058,0.2308992445468902,291.1625671386719,291.1499938964844,263.86248779296875,261.8349609375,282.0516357421875,294.518310546875,291.1641540527344,1.0,0.2502841353416443,0.6951076984405518,0.6951076984405518,1.0,1.0,-1.1772558689117432,0.4789636433124542,0.6982921957969666,0.2126964032649994,0.0,0.0,0.4775550365447998,42.12369918823242,31.0,2.6275382041931152,-10827.1689453125,176.9727020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619201660156,307.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4921875,18000.0,0.0,0.0,0.2449296563863754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4167909324169159,0.4167960882186889,-5.143594080436742e-06,0.0,0.0002485724689904,0.0,0.0,22.06243324279785,0.0,0.0,0.0,0.3424703478813171,4.0,0.0,1.0
660600,293.1513977050781,297.1499938964844,293.1499938964844,0.2687239944934845,-5041.86376953125,304.1509704589844,0.9958062171936036,0.3567544519901275,0.3211983442306518,294.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5066136121749878,0.050000000745058,0.0486762635409832,293.289794921875,297.1499938964844,293.1499938964844,0.0137909306213259,-558.7669677734375,304.03155517578125,0.5066136121749878,0.050000000745058,0.0359521210193634,293.1840515136719,297.1499938964844,293.1499938964844,0.27553790807724,-5409.77490234375,304.1664733886719,0.9990000128746032,0.3708515465259552,0.3442142307758331,293.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5066136121749878,0.050000000745058,0.2308992445468902,291.1625671386719,291.1499938964844,263.86248779296875,261.8349609375,282.0516357421875,294.518310546875,291.1641540527344,1.0,0.2502841353416443,0.6951076984405518,0.6951076984405518,1.0,1.0,-1.1772558689117432,0.4789636433124542,0.6982921957969666,0.2126964032649994,0.0,0.0,0.4775550365447998,42.12369918823242,31.0,2.6275382041931152,-10827.1689453125,176.9727020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619201660156,307.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4921875,18000.0,0.0,0.0,0.2449296563863754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4167909324169159,0.4167960882186889,-5.143594080436742e-06,0.0,0.0002485724689904,0.0,0.0,22.06243324279785,0.0,0.0,0.0,0.3424703478813171,4.0,0.0,1.0
660660,293.1487121582031,297.1499938964844,293.1499938964844,0.265135258436203,-4985.62646484375,304.156982421875,0.9990000128746032,0.3572495579719543,0.3178973495960235,294.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5116472840309143,0.050000000745058,0.0486086644232273,293.2916564941406,297.1499938964844,293.1499938964844,0.0135908126831054,-554.7685546875,303.976806640625,0.5116472840309143,0.050000000745058,0.0359021946787834,293.1688842773437,297.1499938964844,293.1499938964844,0.2659716010093689,-5257.171875,304.1763916015625,0.9990000128746032,0.3730605840682983,0.3347612023353576,293.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5116472840309143,0.050000000745058,0.2305785864591598,291.18218994140625,291.1499938964844,263.8594970703125,261.8372802734375,282.0547180175781,294.5208435058594,291.1833801269531,1.0,0.2458818703889846,0.6948432922363281,0.6948432922363281,1.0,1.0,-1.1615251302719116,0.4724677801132202,0.6890574097633362,0.2076153308153152,0.0,0.0,0.4718782901763916,40.15644836425781,34.0,16.930463790893555,-10699.37109375,168.28009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5852966308594,307.3550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18052.8046875,18000.0,0.0,0.0,0.243007019162178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103196263313293,0.41032475233078,-5.121535195939941e-06,0.0,0.0002466212317813,0.0,0.0,21.558055877685547,0.0,0.0,0.0,0.3405655324459076,4.0,0.0,1.0
660720,293.1487121582031,297.1499938964844,293.1499938964844,0.265135258436203,-4985.62646484375,304.156982421875,0.9990000128746032,0.3572495579719543,0.3178973495960235,294.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5116472840309143,0.050000000745058,0.0486086644232273,293.2916564941406,297.1499938964844,293.1499938964844,0.0135908126831054,-554.7685546875,303.976806640625,0.5116472840309143,0.050000000745058,0.0359021946787834,293.1688842773437,297.1499938964844,293.1499938964844,0.2659716010093689,-5257.171875,304.1763916015625,0.9990000128746032,0.3730605840682983,0.3347612023353576,293.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5116472840309143,0.050000000745058,0.2305785864591598,291.18218994140625,291.1499938964844,263.8594970703125,261.8372802734375,282.0547180175781,294.5208435058594,291.1833801269531,1.0,0.2458818703889846,0.6948432922363281,0.6948432922363281,1.0,1.0,-1.1615251302719116,0.4724677801132202,0.6890574097633362,0.2076153308153152,0.0,0.0,0.4718782901763916,40.15644836425781,34.0,16.930463790893555,-10699.37109375,168.28009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5852966308594,307.3550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18052.8046875,18000.0,0.0,0.0,0.243007019162178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103196263313293,0.41032475233078,-5.121535195939941e-06,0.0,0.0002466212317813,0.0,0.0,21.558055877685547,0.0,0.0,0.0,0.3405655324459076,4.0,0.0,1.0
660780,293.1392517089844,297.1499938964844,293.1499938964844,0.2607496082782745,-4919.359375,304.1617126464844,0.9990000128746032,0.3591915369033813,0.3136745989322662,294.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.5141315460205078,0.050000000745058,0.0485775582492351,293.2930603027344,297.1499938964844,293.1499938964844,0.0134372171014547,-551.968505859375,303.9230041503906,0.5141315460205078,0.050000000745058,0.0358792170882225,293.15509033203125,297.1499938964844,293.1499938964844,0.2613735496997833,-5185.6201171875,304.17510986328125,0.9990000128746032,0.3753857016563415,0.3303144574165344,293.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.5141315460205078,0.050000000745058,0.2304310202598571,291.1858825683594,291.1499938964844,263.8555908203125,261.8388366699219,282.0492858886719,294.5206298828125,291.1852722167969,1.0,0.2433836460113525,0.6945788860321045,0.6945788860321045,1.0,1.0,-1.1507691144943235,0.4682471752166748,0.6825219392776489,0.2034230530261993,0.0,0.0,0.4666544198989868,39.17961502075195,37.0,3.250568151473999,-10582.96484375,163.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6260681152344,307.338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.115234375,18000.0,0.0,0.0,0.240779623389244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021403193473816,0.4021453857421875,-5.084228632767918e-06,0.0,0.0002443607081659,0.0,0.0,20.895248413085938,0.0,0.0,0.0,0.3380853235721588,4.0,0.0,1.0
660840,293.1392517089844,297.1499938964844,293.1499938964844,0.2607496082782745,-4919.359375,304.1617126464844,0.9990000128746032,0.3591915369033813,0.3136745989322662,294.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.5141315460205078,0.050000000745058,0.0485775582492351,293.2930603027344,297.1499938964844,293.1499938964844,0.0134372171014547,-551.968505859375,303.9230041503906,0.5141315460205078,0.050000000745058,0.0358792170882225,293.15509033203125,297.1499938964844,293.1499938964844,0.2613735496997833,-5185.6201171875,304.17510986328125,0.9990000128746032,0.3753857016563415,0.3303144574165344,293.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.5141315460205078,0.050000000745058,0.2304310202598571,291.1858825683594,291.1499938964844,263.8555908203125,261.8388366699219,282.0492858886719,294.5206298828125,291.1852722167969,1.0,0.2433836460113525,0.6945788860321045,0.6945788860321045,1.0,1.0,-1.1507691144943235,0.4682471752166748,0.6825219392776489,0.2034230530261993,0.0,0.0,0.4666544198989868,39.17961502075195,37.0,3.250568151473999,-10582.96484375,163.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6260681152344,307.338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.115234375,18000.0,0.0,0.0,0.240779623389244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021403193473816,0.4021453857421875,-5.084228632767918e-06,0.0,0.0002443607081659,0.0,0.0,20.895248413085938,0.0,0.0,0.0,0.3380853235721588,4.0,0.0,1.0
660900,293.1348876953125,297.1499938964844,293.1499938964844,0.2597379386425018,-4904.44482421875,304.1614074707031,0.9990000128746032,0.3601880669593811,0.3126201033592224,294.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5147640705108643,0.050000000745058,0.0485698617994785,293.2934875488281,297.1499938964844,293.1499938964844,0.0133741423487663,-550.9407958984375,303.8966064453125,0.5147640705108643,0.050000000745058,0.035873532295227,293.1498413085937,297.1499938964844,293.1499938964844,0.2602554857730865,-5169.01611328125,304.17254638671875,0.9990000128746032,0.3763549029827118,0.3292040228843689,293.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5147640705108643,0.050000000745058,0.2303945124149322,291.1815490722656,291.1499938964844,263.8533020019531,261.83935546875,282.0425720214844,294.5195007324219,291.18023681640625,1.0,0.2427682280540466,0.6944466829299927,0.6944466829299927,1.0,1.0,-1.148108959197998,0.4673628509044647,0.6807460784912109,0.201834574341774,0.0,0.0,0.4649689495563507,38.92579650878906,37.0,-5.912738800048828,-10547.921875,161.92955017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6466979980469,307.33135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.671875,18000.0,0.0,0.0,0.2395998686552047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399059921503067,0.3990649878978729,-5.06791684529162e-06,0.0,0.0002431634202366,0.0,0.0,20.64040946960449,0.0,0.0,0.0,0.3371182978153229,4.0,0.0,1.0
660960,293.1315002441406,297.1499938964844,293.1499938964844,0.2593995630741119,-4899.98828125,304.1599426269531,0.9990000128746032,0.3610470592975616,0.3121946454048157,294.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5150207281112671,0.050000000745058,0.0485667698085308,293.2938537597656,297.1499938964844,293.1499938964844,0.013317497447133,-550.087890625,303.8703308105469,0.5150207281112671,0.050000000745058,0.0358712524175643,293.14581298828125,297.1499938964844,293.1499938964844,0.2598297894001007,-5163.58251953125,304.1692199707031,0.9990000128746032,0.3771457076072693,0.3287559747695923,293.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5150207281112671,0.050000000745058,0.2303798496723175,291.1744079589844,291.1499938964844,263.8507995605469,261.8397216796875,282.0335998535156,294.517822265625,291.172607421875,1.0,0.2425266355276107,0.6943607926368713,0.6943607926368713,1.0,1.0,-1.147035002708435,0.4671925604343414,0.6798424124717712,0.2005836516618728,0.0,0.0,0.464047759771347,38.80986404418945,40.0,-14.026142120361328,-10529.546875,161.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6628112792969,307.32525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.169921875,18000.0,0.0,0.0,0.2384282499551773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970029652118683,0.3970080316066742,-5.055470410297858e-06,0.0,0.0002419743541395,0.0,0.0,20.465614318847656,0.0,0.0,0.0,0.3364498913288116,4.0,0.0,1.0
661020,293.1283569335937,297.1499938964844,293.1499938964844,0.2605265378952026,-4918.82666015625,304.1546936035156,0.9990000128746032,0.3621591925621032,0.3130476176738739,294.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5145071744918823,0.050000000745058,0.0485730245709419,293.2945861816406,297.1499938964844,293.1499938964844,0.0132165942341089,-548.7192993164062,303.8175048828125,0.5145071744918823,0.050000000745058,0.0358758680522441,293.1417236328125,297.1499938964844,293.1499938964844,0.2608258724212646,-5182.3046875,304.1611328125,0.9990000128746032,0.3780937790870666,0.3296542167663574,293.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5145071744918823,0.050000000745058,0.2304095178842544,291.15496826171875,291.1499938964844,263.84521484375,261.8399658203125,282.0111389160156,294.5131225585937,291.1526794433594,1.0,0.2430586814880371,0.6941890716552734,0.6941890716552734,1.0,1.0,-1.1491830348968506,0.4687267541885376,0.680456280708313,0.1990540027618408,0.0,0.0,0.4646374881267547,38.95188522338867,43.0,-25.13870429992676,-10540.1806640625,162.2939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693420410156,307.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.970703125,18000.0,0.0,0.0,0.2362858951091766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962966501712799,0.3963016867637634,-5.0449766604288016e-06,0.0,0.0002398001524852,0.0,0.0,20.383440017700195,0.0,0.0,0.0,0.3361346423625946,4.0,0.0,1.0
661080,293.1283569335937,297.1499938964844,293.1499938964844,0.2605265378952026,-4918.82666015625,304.1546936035156,0.9990000128746032,0.3621591925621032,0.3130476176738739,294.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5145071744918823,0.050000000745058,0.0485730245709419,293.2945861816406,297.1499938964844,293.1499938964844,0.0132165942341089,-548.7192993164062,303.8175048828125,0.5145071744918823,0.050000000745058,0.0358758680522441,293.1417236328125,297.1499938964844,293.1499938964844,0.2608258724212646,-5182.3046875,304.1611328125,0.9990000128746032,0.3780937790870666,0.3296542167663574,293.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5145071744918823,0.050000000745058,0.2304095178842544,291.15496826171875,291.1499938964844,263.84521484375,261.8399658203125,282.0111389160156,294.5131225585937,291.1526794433594,1.0,0.2430586814880371,0.6941890716552734,0.6941890716552734,1.0,1.0,-1.1491830348968506,0.4687267541885376,0.680456280708313,0.1990540027618408,0.0,0.0,0.4646374881267547,38.95188522338867,43.0,-25.13870429992676,-10540.1806640625,162.2939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693420410156,307.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.970703125,18000.0,0.0,0.0,0.2362858951091766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962966501712799,0.3963016867637634,-5.0449766604288016e-06,0.0,0.0002398001524852,0.0,0.0,20.383440017700195,0.0,0.0,0.0,0.3361346423625946,4.0,0.0,1.0
661140,293.1303405761719,297.1499938964844,293.1499938964844,0.2637153565883636,-4968.96875,304.1477966308594,0.9990000128746032,0.3623157441616058,0.3158674240112304,294.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5128321647644043,0.050000000745058,0.0485937520861625,293.2956237792969,297.1499938964844,293.1499938964844,0.0131236119195818,-547.5631103515625,303.7635192871094,0.5128321647644043,0.050000000745058,0.0358911789953708,293.14276123046875,297.1499938964844,293.1499938964844,0.2639252841472626,-5234.341796875,304.1522521972656,0.9990000128746032,0.378102570772171,0.3326236009597778,293.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5128321647644043,0.050000000745058,0.2305078357458114,291.1328430175781,291.1499938964844,263.8388977050781,261.8396301269531,281.9854431152344,294.5073547363281,291.1304931640625,1.0,0.2447681427001953,0.6940173506736755,0.6940173506736755,1.0,1.0,-1.1562907695770264,0.4723712801933288,0.6839194893836975,0.19880311191082,0.0,0.0,0.468401163816452,39.53224563598633,46.0,-29.6944637298584,-10606.2978515625,165.51547241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.627197265625,307.2914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.244140625,18000.0,0.0,0.0,0.2346980273723602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002134203910827,0.4002184569835663,-5.055247129348572e-06,0.0,0.0002381886733928,0.0,0.0,20.66751289367676,0.0,0.0,0.0,0.3372281193733215,4.0,0.0,1.0
661200,293.1303405761719,297.1499938964844,293.1499938964844,0.2637153565883636,-4968.96875,304.1477966308594,0.9990000128746032,0.3623157441616058,0.3158674240112304,294.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5128321647644043,0.050000000745058,0.0485937520861625,293.2956237792969,297.1499938964844,293.1499938964844,0.0131236119195818,-547.5631103515625,303.7635192871094,0.5128321647644043,0.050000000745058,0.0358911789953708,293.14276123046875,297.1499938964844,293.1499938964844,0.2639252841472626,-5234.341796875,304.1522521972656,0.9990000128746032,0.378102570772171,0.3326236009597778,293.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5128321647644043,0.050000000745058,0.2305078357458114,291.1328430175781,291.1499938964844,263.8388977050781,261.8396301269531,281.9854431152344,294.5073547363281,291.1304931640625,1.0,0.2447681427001953,0.6940173506736755,0.6940173506736755,1.0,1.0,-1.1562907695770264,0.4723712801933288,0.6839194893836975,0.19880311191082,0.0,0.0,0.468401163816452,39.53224563598633,46.0,-29.6944637298584,-10606.2978515625,165.51547241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.627197265625,307.2914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.244140625,18000.0,0.0,0.0,0.2346980273723602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002134203910827,0.4002184569835663,-5.055247129348572e-06,0.0,0.0002381886733928,0.0,0.0,20.66751289367676,0.0,0.0,0.0,0.3372281193733215,4.0,0.0,1.0
661260,293.1371459960937,297.1499938964844,293.1499938964844,0.2686150670051574,-5044.59814453125,304.1403503417969,0.9990000128746032,0.3614422082901001,0.3203295767307281,294.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5102514028549194,0.050000000745058,0.0486269146203994,293.2972106933594,297.1499938964844,293.1499938964844,0.0130316456779837,-546.425048828125,303.7076110839844,0.5102514028549194,0.050000000745058,0.0359156727790832,293.1485900878906,297.1499938964844,293.1499938964844,0.2687632143497467,-5313.4541015625,304.1434631347656,0.9990000128746032,0.377112329006195,0.337322473526001,293.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5102514028549194,0.050000000745058,0.2306651473045349,291.111328125,291.1499938964844,263.8319091796875,261.8387756347656,281.9602966308594,294.5012512207031,291.1092224121094,1.0,0.2474684566259384,0.6936736702919006,0.6936736702919006,1.0,1.0,-1.1675429344177246,0.4776768386363983,0.6898661255836487,0.1997768729925155,0.0,0.0,0.4750159680843353,40.49268341064453,49.0,-29.42318344116211,-10716.8896484375,170.7672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,307.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17935.83984375,18000.0,0.0,0.0,0.2339655011892318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085205197334289,0.4085256159305572,-5.086583314550808e-06,0.0,0.0002374452305957,0.0,0.0,21.312238693237305,0.0,0.0,0.0,0.3396853804588318,4.0,0.0,1.0
661320,293.1371459960937,297.1499938964844,293.1499938964844,0.2686150670051574,-5044.59814453125,304.1403503417969,0.9990000128746032,0.3614422082901001,0.3203295767307281,294.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5102514028549194,0.050000000745058,0.0486269146203994,293.2972106933594,297.1499938964844,293.1499938964844,0.0130316456779837,-546.425048828125,303.7076110839844,0.5102514028549194,0.050000000745058,0.0359156727790832,293.1485900878906,297.1499938964844,293.1499938964844,0.2687632143497467,-5313.4541015625,304.1434631347656,0.9990000128746032,0.377112329006195,0.337322473526001,293.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5102514028549194,0.050000000745058,0.2306651473045349,291.111328125,291.1499938964844,263.8319091796875,261.8387756347656,281.9602966308594,294.5012512207031,291.1092224121094,1.0,0.2474684566259384,0.6936736702919006,0.6936736702919006,1.0,1.0,-1.1675429344177246,0.4776768386363983,0.6898661255836487,0.1997768729925155,0.0,0.0,0.4750159680843353,40.49268341064453,49.0,-29.42318344116211,-10716.8896484375,170.7672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,307.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17935.83984375,18000.0,0.0,0.0,0.2339655011892318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085205197334289,0.4085256159305572,-5.086583314550808e-06,0.0,0.0002374452305957,0.0,0.0,21.312238693237305,0.0,0.0,0.0,0.3396853804588318,4.0,0.0,1.0
661380,293.1473083496094,297.1499938964844,293.1499938964844,0.2731243073940277,-5112.61572265625,304.1363830566406,0.9981789588928224,0.3597069382667541,0.3242533504962921,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.506671130657196,0.050000000745058,0.0486755892634391,293.2994384765625,297.1499938964844,293.1499938964844,0.0129391504451632,-545.2430419921875,303.6493530273437,0.506671130657196,0.050000000745058,0.0359516255557537,293.158935546875,297.1499938964844,293.1499938964844,0.275631308555603,-5424.111328125,304.13409423828125,0.9990000128746032,0.3750597238540649,0.3441034853458404,293.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.506671130657196,0.050000000745058,0.2308960407972335,291.09246826171875,291.1499938964844,263.8243103027344,261.83746337890625,281.9377136230469,294.4955139160156,291.0909118652344,1.0,0.25096595287323,0.693329930305481,0.693329930305481,1.0,1.0,-1.180821180343628,0.483717143535614,0.6971039772033691,0.2016875892877578,0.0,0.0,0.4839948415756225,41.886566162109375,52.0,-25.1324405670166,-10855.5595703125,177.59213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719177246094,307.2012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17905.962890625,18000.0,0.0,0.0,0.2343103140592575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207928776741028,0.4207980036735534,-5.13870918439352e-06,0.0,0.0002377951750531,0.0,0.0,22.3068790435791,0.0,0.0,0.0,0.3434108793735504,4.0,0.0,1.0
661440,293.1473083496094,297.1499938964844,293.1499938964844,0.2731243073940277,-5112.61572265625,304.1363830566406,0.9981789588928224,0.3597069382667541,0.3242533504962921,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.506671130657196,0.050000000745058,0.0486755892634391,293.2994384765625,297.1499938964844,293.1499938964844,0.0129391504451632,-545.2430419921875,303.6493530273437,0.506671130657196,0.050000000745058,0.0359516255557537,293.158935546875,297.1499938964844,293.1499938964844,0.275631308555603,-5424.111328125,304.13409423828125,0.9990000128746032,0.3750597238540649,0.3441034853458404,293.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.506671130657196,0.050000000745058,0.2308960407972335,291.09246826171875,291.1499938964844,263.8243103027344,261.83746337890625,281.9377136230469,294.4955139160156,291.0909118652344,1.0,0.25096595287323,0.693329930305481,0.693329930305481,1.0,1.0,-1.180821180343628,0.483717143535614,0.6971039772033691,0.2016875892877578,0.0,0.0,0.4839948415756225,41.886566162109375,52.0,-25.1324405670166,-10855.5595703125,177.59213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719177246094,307.2012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17905.962890625,18000.0,0.0,0.0,0.2343103140592575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207928776741028,0.4207980036735534,-5.13870918439352e-06,0.0,0.0002377951750531,0.0,0.0,22.3068790435791,0.0,0.0,0.0,0.3434108793735504,4.0,0.0,1.0
661500,293.1501159667969,297.1499938964844,293.1499938964844,0.2727135121822357,-5105.84521484375,304.1395874023437,0.9943103194236756,0.3591907620429992,0.3236423134803772,294.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.5042215585708618,0.050000000745058,0.0487108267843723,293.3006896972656,297.1499938964844,293.1499938964844,0.012891449034214,-544.5609741210938,303.6197204589844,0.5042215585708618,0.050000000745058,0.0359776504337787,293.16632080078125,297.1499938964844,293.1499938964844,0.2803766131401062,-5499.8701171875,304.1283874511719,0.9990000128746032,0.3734951913356781,0.3489269614219665,293.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.5042215585708618,0.050000000745058,0.2310631871223449,291.0870361328125,291.1499938964844,263.8203125,261.8366394042969,281.92877197265625,294.4924621582031,291.08642578125,1.0,0.2529011070728302,0.6931580901145935,0.6931580901145935,1.0,1.0,-1.186101317405701,0.4860917031764984,0.7000096440315247,0.2025023251771927,0.0,0.0,0.4887651801109314,42.84489059448242,52.0,-17.707435607910156,-10921.8681640625,181.1692810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,307.1727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17895.845703125,18000.0,0.0,0.0,0.2349103689193725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279826879501343,0.4279878735542297,-5.171898919797968e-06,0.0,0.0002384041581535,0.0,0.0,22.911659240722656,0.0,0.0,0.0,0.3456302881240845,4.0,0.0,1.0
661560,293.1513366699219,297.1499938964844,293.1499938964844,0.2725636065006256,-5102.95068359375,304.1417541503906,0.990120530128479,0.3589498400688171,0.3233513534069061,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.5015619397163391,0.050000000745058,0.0487509444355964,293.3018798828125,297.1499938964844,293.1499938964844,0.0128431720659136,-543.8193359375,303.590087890625,0.5015619397163391,0.050000000745058,0.0360072813928127,293.17486572265625,297.1499938964844,293.1499938964844,0.2844256460666656,-5563.6474609375,304.12506103515625,0.9990000128746032,0.3716127574443817,0.3529957830905914,293.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.5015619397163391,0.050000000745058,0.2312534749507904,291.0846862792969,291.1499938964844,263.8161926269531,261.835693359375,281.9208068847656,294.48907470703125,291.0843505859375,1.0,0.2549288868904114,0.6929235458374023,0.6929235458374023,1.0,1.0,-1.190948724746704,0.4882307946681976,0.7027179002761841,0.2033032178878784,0.0,0.0,0.4933595955371856,43.92328643798828,55.0,-11.710318565368652,-10981.9033203125,184.87374877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1751708984375,307.1380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17892.57421875,18000.0,0.0,0.0,0.2357770502567291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351567029953003,0.4351619184017181,-5.207283265917795e-06,0.0,0.0002392837341176,0.0,0.0,23.53316879272461,0.0,0.0,0.0,0.3478855788707733,4.0,0.0,1.0
