time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661620,293.1524963378906,297.1499938964844,293.1499938964844,0.2721976339817047,-5096.20361328125,304.1451110839844,0.9774532318115234,0.3586751222610473,0.3231789767742157,294.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.4940917789936065,0.050000000745058,0.0488744005560874,293.3039245605469,297.1499938964844,293.1499938964844,0.0127468602731823,-542.080078125,303.531982421875,0.4940917789936065,0.050000000745058,0.0360984653234481,293.18438720703125,297.1499938964844,293.1499938964844,0.282120943069458,-5523.3564453125,304.1370849609375,0.9858912229537964,0.3690251111984253,0.350478321313858,293.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.4940917789936065,0.050000000745058,0.231839120388031,291.0971374511719,291.1499938964844,263.8075866699219,261.8335876464844,281.9169006347656,294.48541259765625,291.0994873046875,1.0,0.2588235139846802,0.69245445728302,0.69245445728302,1.0,1.0,-1.188685417175293,0.4872285723686218,0.7014569044113159,0.202316552400589,0.0,0.0,0.4999530911445617,47.00936508178711,58.0,16.58501625061035,-11024.2373046875,190.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,307.0838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17912.85546875,18000.0,0.0,0.0,0.2380951642990112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476115703582763,0.447616845369339,-5.276308456814149e-06,0.0,0.0002416363131487,0.0,0.0,24.665565490722656,0.0,0.0,0.0,0.3518928289413452,4.0,0.0,1.0
661680,293.1524963378906,297.1499938964844,293.1499938964844,0.2721976339817047,-5096.20361328125,304.1451110839844,0.9774532318115234,0.3586751222610473,0.3231789767742157,294.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.4940917789936065,0.050000000745058,0.0488744005560874,293.3039245605469,297.1499938964844,293.1499938964844,0.0127468602731823,-542.080078125,303.531982421875,0.4940917789936065,0.050000000745058,0.0360984653234481,293.18438720703125,297.1499938964844,293.1499938964844,0.282120943069458,-5523.3564453125,304.1370849609375,0.9858912229537964,0.3690251111984253,0.350478321313858,293.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.4940917789936065,0.050000000745058,0.231839120388031,291.0971374511719,291.1499938964844,263.8075866699219,261.8335876464844,281.9169006347656,294.48541259765625,291.0994873046875,1.0,0.2588235139846802,0.69245445728302,0.69245445728302,1.0,1.0,-1.188685417175293,0.4872285723686218,0.7014569044113159,0.202316552400589,0.0,0.0,0.4999530911445617,47.00936508178711,58.0,16.58501625061035,-11024.2373046875,190.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,307.0838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17912.85546875,18000.0,0.0,0.0,0.2380951642990112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476115703582763,0.447616845369339,-5.276308456814149e-06,0.0,0.0002416363131487,0.0,0.0,24.665565490722656,0.0,0.0,0.0,0.3518928289413452,4.0,0.0,1.0
661740,293.1533203125,297.1499938964844,293.1499938964844,0.2718247771263122,-5089.73046875,304.1473083496094,0.9649729132652284,0.3584433197975158,0.3230755627155304,294.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.4875800013542175,0.050000000745058,0.0489938966929912,293.3051452636719,297.1499938964844,293.1499938964844,0.0126526243984699,-540.322998046875,303.4756774902344,0.4875800013542175,0.050000000745058,0.0361867249011993,293.1868591308594,297.1499938964844,293.1499938964844,0.2806800603866577,-5498.48779296875,304.1436767578125,0.9731687903404236,0.367650032043457,0.3491173982620239,293.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.4875800013542175,0.050000000745058,0.2324059605598449,291.11236572265625,291.1499938964844,263.7986145019531,261.8311462402344,281.9127197265625,294.4828491210937,291.1133728027344,1.0,0.2627173960208893,0.6919854283332825,0.6919854283332825,1.0,1.0,-1.187856674194336,0.4868508279323578,0.7010058164596558,0.2016661763191223,0.0,0.0,0.5037961602210999,50.01534271240234,61.0,16.91846466064453,-11029.6875,196.2102813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,307.0075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.005859375,18000.0,0.0,0.0,0.2407875508069992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545429944992065,0.4545482993125915,-5.320389391272329e-06,0.0,0.0002443687408231,0.0,0.0,25.332395553588867,0.0,0.0,0.0,0.3542588949203491,4.0,0.0,1.0
661800,293.1533203125,297.1499938964844,293.1499938964844,0.2718247771263122,-5089.73046875,304.1473083496094,0.9649729132652284,0.3584433197975158,0.3230755627155304,294.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.4875800013542175,0.050000000745058,0.0489938966929912,293.3051452636719,297.1499938964844,293.1499938964844,0.0126526243984699,-540.322998046875,303.4756774902344,0.4875800013542175,0.050000000745058,0.0361867249011993,293.1868591308594,297.1499938964844,293.1499938964844,0.2806800603866577,-5498.48779296875,304.1436767578125,0.9731687903404236,0.367650032043457,0.3491173982620239,293.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.4875800013542175,0.050000000745058,0.2324059605598449,291.11236572265625,291.1499938964844,263.7986145019531,261.8311462402344,281.9127197265625,294.4828491210937,291.1133728027344,1.0,0.2627173960208893,0.6919854283332825,0.6919854283332825,1.0,1.0,-1.187856674194336,0.4868508279323578,0.7010058164596558,0.2016661763191223,0.0,0.0,0.5037961602210999,50.01534271240234,61.0,16.91846466064453,-11029.6875,196.2102813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,307.0075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.005859375,18000.0,0.0,0.0,0.2407875508069992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545429944992065,0.4545482993125915,-5.320389391272329e-06,0.0,0.0002443687408231,0.0,0.0,25.332395553588867,0.0,0.0,0.0,0.3542588949203491,4.0,0.0,1.0
661860,293.1537780761719,297.1499938964844,293.1499938964844,0.2715931236743927,-5085.7392578125,304.1485900878906,0.9525785446166992,0.3582669496536255,0.323017954826355,294.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.4814360737800598,0.050000000745058,0.0491130128502845,293.30517578125,297.1499938964844,293.1499938964844,0.0125715211033821,-538.9014282226562,303.42205810546875,0.4814360737800598,0.050000000745058,0.0362747050821781,293.1873474121094,297.1499938964844,293.1499938964844,0.2796980142593384,-5481.8173828125,304.1473693847656,0.9605499505996704,0.366613507270813,0.3482057452201843,293.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.4814360737800598,0.050000000745058,0.2329709827899933,291.12158203125,291.1499938964844,263.7892761230469,261.8284606933594,281.9072570800781,294.4798278808594,291.1224975585937,1.0,0.266610324382782,0.6916321516036987,0.6916321516036987,1.0,1.0,-1.1876198053359983,0.4867502450942993,0.7008695602416992,0.201213538646698,0.0,0.0,0.5069603323936462,53.020782470703125,64.0,14.086203575134276,-11041.6640625,202.2064971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69171142578125,306.95574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.685546875,18000.0,0.0,0.0,0.2435805797576904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602374732494354,0.4602428376674652,-5.3537787607638165e-06,0.0,0.0002472033374942,0.0,0.0,25.87614631652832,0.0,0.0,0.0,0.3561478853225708,4.0,0.0,1.0
661920,293.1537780761719,297.1499938964844,293.1499938964844,0.2715931236743927,-5085.7392578125,304.1485900878906,0.9525785446166992,0.3582669496536255,0.323017954826355,294.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.4814360737800598,0.050000000745058,0.0491130128502845,293.30517578125,297.1499938964844,293.1499938964844,0.0125715211033821,-538.9014282226562,303.42205810546875,0.4814360737800598,0.050000000745058,0.0362747050821781,293.1873474121094,297.1499938964844,293.1499938964844,0.2796980142593384,-5481.8173828125,304.1473693847656,0.9605499505996704,0.366613507270813,0.3482057452201843,293.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.4814360737800598,0.050000000745058,0.2329709827899933,291.12158203125,291.1499938964844,263.7892761230469,261.8284606933594,281.9072570800781,294.4798278808594,291.1224975585937,1.0,0.266610324382782,0.6916321516036987,0.6916321516036987,1.0,1.0,-1.1876198053359983,0.4867502450942993,0.7008695602416992,0.201213538646698,0.0,0.0,0.5069603323936462,53.020782470703125,64.0,14.086203575134276,-11041.6640625,202.2064971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69171142578125,306.95574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.685546875,18000.0,0.0,0.0,0.2435805797576904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602374732494354,0.4602428376674652,-5.3537787607638165e-06,0.0,0.0002472033374942,0.0,0.0,25.87614631652832,0.0,0.0,0.0,0.3561478853225708,4.0,0.0,1.0
661980,293.1539306640625,297.1499938964844,293.1499938964844,0.271418809890747,-5082.783203125,304.1493225097656,0.9404383301734924,0.3581440150737762,0.3230101466178894,294.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4752737581729889,0.050000000745058,0.0492327660322189,293.3044128417969,297.1499938964844,293.1499938964844,0.0124977268278598,-537.6263427734375,303.3707580566406,0.4752737581729889,0.050000000745058,0.0363631546497345,293.1871643066406,297.1499938964844,293.1499938964844,0.2788296341896057,-5467.419921875,304.149658203125,0.9480008482933044,0.3657011687755584,0.3474440276622772,293.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4752737581729889,0.050000000745058,0.2335390448570251,291.12969970703125,291.1499938964844,263.7796936035156,261.8255615234375,281.9013977050781,294.47625732421875,291.1304626464844,1.0,0.2704907059669494,0.6912789344787598,0.6912789344787598,1.0,1.0,-1.1876277923583984,0.4867466390132904,0.7008811235427856,0.20085109770298,0.0,0.0,0.5091087818145752,56.04670333862305,67.0,11.746111869812012,-11055.1181640625,208.3237762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618408203125,306.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.095703125,18000.0,0.0,0.0,0.2463066428899765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643031656742096,0.4643085300922394,-5.378817604650976e-06,0.0,0.0002499699185136,0.0,0.0,26.273513793945312,0.0,0.0,0.0,0.3575154542922973,4.0,0.0,1.0
662040,293.1539306640625,297.1499938964844,293.1499938964844,0.271418809890747,-5082.783203125,304.1493225097656,0.9404383301734924,0.3581440150737762,0.3230101466178894,294.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4752737581729889,0.050000000745058,0.0492327660322189,293.3044128417969,297.1499938964844,293.1499938964844,0.0124977268278598,-537.6263427734375,303.3707580566406,0.4752737581729889,0.050000000745058,0.0363631546497345,293.1871643066406,297.1499938964844,293.1499938964844,0.2788296341896057,-5467.419921875,304.149658203125,0.9480008482933044,0.3657011687755584,0.3474440276622772,293.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4752737581729889,0.050000000745058,0.2335390448570251,291.12969970703125,291.1499938964844,263.7796936035156,261.8255615234375,281.9013977050781,294.47625732421875,291.1304626464844,1.0,0.2704907059669494,0.6912789344787598,0.6912789344787598,1.0,1.0,-1.1876277923583984,0.4867466390132904,0.7008811235427856,0.20085109770298,0.0,0.0,0.5091087818145752,56.04670333862305,67.0,11.746111869812012,-11055.1181640625,208.3237762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618408203125,306.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.095703125,18000.0,0.0,0.0,0.2463066428899765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643031656742096,0.4643085300922394,-5.378817604650976e-06,0.0,0.0002499699185136,0.0,0.0,26.273513793945312,0.0,0.0,0.0,0.3575154542922973,4.0,0.0,1.0
662100,293.1539001464844,297.1499938964844,293.1499938964844,0.2713529467582702,-5081.671875,304.1495666503906,0.9345427751541138,0.3580999970436096,0.3230229020118713,294.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4720838665962219,0.050000000745058,0.0492929182946682,293.3037414550781,297.1499938964844,293.1499938964844,0.0124632008373737,-537.0372924804688,303.34588623046875,0.4720838665962219,0.050000000745058,0.0364075787365436,293.1869506835937,297.1499938964844,293.1499938964844,0.2784193456172943,-5460.71875,304.1504821777344,0.941817045211792,0.3652722239494324,0.3470928966999054,293.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4720838665962219,0.050000000745058,0.2338243722915649,291.1333312988281,291.1499938964844,263.7748413085937,261.8240661621094,281.8984375,294.4743347167969,291.1340637207031,1.0,0.2724228501319885,0.6911022663116455,0.6911022663116455,1.0,1.0,-1.1876895427703855,0.4867658615112304,0.7009236812591553,0.2006958872079849,0.0,0.0,0.5098525881767273,57.56770324707031,67.0,10.915167808532717,-11062.68359375,211.41824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,306.9203186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.8125,18000.0,0.0,0.0,0.247599184513092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4657833874225616,0.4657887816429138,-5.388263161876239e-06,0.0,0.00025128168636,0.0,0.0,26.42045021057129,0.0,0.0,0.0,0.3580182492733001,4.0,0.0,1.0
662160,293.15380859375,297.1499938964844,293.1499938964844,0.2712972462177276,-5080.73291015625,304.1497497558594,0.928808867931366,0.35806605219841,0.3230452537536621,294.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4687699377536773,0.050000000745058,0.0493532344698905,293.302978515625,297.1499938964844,293.1499938964844,0.0124300112947821,-536.47314453125,303.3215026855469,0.4687699377536773,0.050000000745058,0.0364521294832229,293.1866760253906,297.1499938964844,293.1499938964844,0.2780186831951141,-5454.22509765625,304.151123046875,0.9357396364212036,0.3648571074008941,0.3467560410499573,293.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4687699377536773,0.050000000745058,0.234110489487648,291.1368408203125,291.1499938964844,263.7698974609375,261.8225402832031,281.8953857421875,294.4722900390625,291.1375427246094,1.0,0.274348109960556,0.6909324526786804,0.6909324526786804,1.0,1.0,-1.1877812147140503,0.4867969453334808,0.7009842991828918,0.2005580216646194,0.0,0.0,0.5103744864463806,59.093536376953125,70.0,10.303930282592772,-11070.6181640625,214.53302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5868530273437,306.9193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.4921875,18000.0,0.0,0.0,0.2488249838352203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4669037163257599,0.466909110546112,-5.395738298830111e-06,0.0,0.0002525257295928,0.0,0.0,26.53335762023925,0.0,0.0,0.0,0.3584030568599701,4.0,0.0,1.0
662220,293.1535339355469,297.1499938964844,293.1499938964844,0.2712163925170898,-5079.35986328125,304.14996337890625,0.9179641008377076,0.3580244183540344,0.3231151103973388,294.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4616458714008331,0.050000000745058,0.0494742877781391,293.30108642578125,297.1499938964844,293.1499938964844,0.0123673686757683,-535.4169921875,303.2740478515625,0.4616458714008331,0.050000000745058,0.0365415401756763,293.18603515625,297.1499938964844,293.1499938964844,0.2772468626499176,-5441.82958984375,304.1520080566406,0.9240566492080688,0.3640622794628143,0.3461181223392486,293.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4616458714008331,0.050000000745058,0.2346847206354141,291.1434631347656,291.1499938964844,263.7599792480469,261.81939697265625,281.8892517089844,294.4679260253906,291.14410400390625,1.0,0.2781740427017212,0.6905928254127502,0.6905928254127502,1.0,1.0,-1.1880412101745603,0.4868836998939514,0.7011575102806091,0.2003275603055954,0.0,0.0,0.5107966661453247,62.15763092041016,73.0,9.280896186828612,-11086.7548828125,220.8155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5914306640625,306.9306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.2510322630405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4680907726287842,0.4680961966514587,-5.404819603427313e-06,0.0,0.0002547658223193,0.0,0.0,26.65822410583496,0.0,0.0,0.0,0.3588267266750335,4.0,0.0,1.0
662280,293.1535339355469,297.1499938964844,293.1499938964844,0.2712163925170898,-5079.35986328125,304.14996337890625,0.9179641008377076,0.3580244183540344,0.3231151103973388,294.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4616458714008331,0.050000000745058,0.0494742877781391,293.30108642578125,297.1499938964844,293.1499938964844,0.0123673686757683,-535.4169921875,303.2740478515625,0.4616458714008331,0.050000000745058,0.0365415401756763,293.18603515625,297.1499938964844,293.1499938964844,0.2772468626499176,-5441.82958984375,304.1520080566406,0.9240566492080688,0.3640622794628143,0.3461181223392486,293.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4616458714008331,0.050000000745058,0.2346847206354141,291.1434631347656,291.1499938964844,263.7599792480469,261.81939697265625,281.8892517089844,294.4679260253906,291.14410400390625,1.0,0.2781740427017212,0.6905928254127502,0.6905928254127502,1.0,1.0,-1.1880412101745603,0.4868836998939514,0.7011575102806091,0.2003275603055954,0.0,0.0,0.5107966661453247,62.15763092041016,73.0,9.280896186828612,-11086.7548828125,220.8155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5914306640625,306.9306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.2510322630405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4680907726287842,0.4680961966514587,-5.404819603427313e-06,0.0,0.0002547658223193,0.0,0.0,26.65822410583496,0.0,0.0,0.0,0.3588267266750335,4.0,0.0,1.0
662340,293.15313720703125,297.1499938964844,293.1499938964844,0.2711779177188873,-5078.67236328125,304.1500244140625,0.9081788659095764,0.3580131828784942,0.3232138156890869,294.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.4546837210655212,0.050000000745058,0.0495957769453525,293.298828125,297.1499938964844,293.1499938964844,0.0123096890747547,-534.4617919921875,303.228271484375,0.4546837210655212,0.050000000745058,0.0366312712430954,293.18524169921875,297.1499938964844,293.1499938964844,0.2765182852745056,-5430.24169921875,304.1525573730469,0.9132673740386964,0.3633089363574981,0.3455211818218231,293.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.4546837210655212,0.050000000745058,0.235261008143425,291.1493225097656,291.1499938964844,263.75,261.81622314453125,281.8832092285156,294.4633178710937,291.14990234375,1.0,0.2819621562957763,0.6902531981468201,0.6902531981468201,1.0,1.0,-1.1883883476257324,0.4869959652423858,0.7013923525810242,0.2001551985740661,0.0,0.0,0.5104811191558838,65.23480987548828,76.0,8.192649841308594,-11102.4677734375,227.157943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6259765625,306.9564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.509765625,18000.0,0.0,0.0,0.2528589069843292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4679957032203674,0.4680010974407196,-5.406542186392471e-06,0.0,0.0002566196490079,0.0,0.0,26.65860176086425,0.0,0.0,0.0,0.3588259816169739,4.0,0.0,1.0
662400,293.15313720703125,297.1499938964844,293.1499938964844,0.2711779177188873,-5078.67236328125,304.1500244140625,0.9081788659095764,0.3580131828784942,0.3232138156890869,294.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.4546837210655212,0.050000000745058,0.0495957769453525,293.298828125,297.1499938964844,293.1499938964844,0.0123096890747547,-534.4617919921875,303.228271484375,0.4546837210655212,0.050000000745058,0.0366312712430954,293.18524169921875,297.1499938964844,293.1499938964844,0.2765182852745056,-5430.24169921875,304.1525573730469,0.9132673740386964,0.3633089363574981,0.3455211818218231,293.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.4546837210655212,0.050000000745058,0.235261008143425,291.1493225097656,291.1499938964844,263.75,261.81622314453125,281.8832092285156,294.4633178710937,291.14990234375,1.0,0.2819621562957763,0.6902531981468201,0.6902531981468201,1.0,1.0,-1.1883883476257324,0.4869959652423858,0.7013923525810242,0.2001551985740661,0.0,0.0,0.5104811191558838,65.23480987548828,76.0,8.192649841308594,-11102.4677734375,227.157943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6259765625,306.9564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.509765625,18000.0,0.0,0.0,0.2528589069843292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4679957032203674,0.4680010974407196,-5.406542186392471e-06,0.0,0.0002566196490079,0.0,0.0,26.65860176086425,0.0,0.0,0.0,0.3588259816169739,4.0,0.0,1.0
662460,293.1526794433594,297.1499938964844,293.1499938964844,0.2711872458457947,-5078.7421875,304.1499938964844,0.8996483683586121,0.3580285608768463,0.3233372569084167,294.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.4483392536640167,0.050000000745058,0.0497175604104995,293.29620361328125,297.1499938964844,293.1499938964844,0.0122573981061577,-533.6243896484375,303.1842956542969,0.4483392536640167,0.050000000745058,0.0367212183773517,293.1843566894531,297.1499938964844,293.1499938964844,0.2758412659168243,-5419.55712890625,304.15283203125,0.9036953449249268,0.3625926375389099,0.3449603319168091,293.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.4483392536640167,0.050000000745058,0.235838696360588,291.1541748046875,291.1499938964844,263.7387084960937,261.8118896484375,281.8768005371094,294.4584655761719,291.15460205078125,1.0,0.2857078015804291,0.6899097561836243,0.6899097561836243,1.0,1.0,-1.1888108253479004,0.4871291220188141,0.7016816735267639,0.200032502412796,0.0,0.0,0.50958251953125,68.32134246826172,79.0,6.708373546600342,-11117.3251953125,233.5497894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6835632324219,306.9927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.61328125,18000.0,0.0,0.0,0.254267543554306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4668397605419159,0.466845154762268,-5.401970156526659e-06,0.0,0.0002580492291599,0.0,0.0,26.55508041381836,0.0,0.0,0.0,0.3584717512130737,4.0,0.0,1.0
662520,293.1526794433594,297.1499938964844,293.1499938964844,0.2711872458457947,-5078.7421875,304.1499938964844,0.8996483683586121,0.3580285608768463,0.3233372569084167,294.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.4483392536640167,0.050000000745058,0.0497175604104995,293.29620361328125,297.1499938964844,293.1499938964844,0.0122573981061577,-533.6243896484375,303.1842956542969,0.4483392536640167,0.050000000745058,0.0367212183773517,293.1843566894531,297.1499938964844,293.1499938964844,0.2758412659168243,-5419.55712890625,304.15283203125,0.9036953449249268,0.3625926375389099,0.3449603319168091,293.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.4483392536640167,0.050000000745058,0.235838696360588,291.1541748046875,291.1499938964844,263.7387084960937,261.8118896484375,281.8768005371094,294.4584655761719,291.15460205078125,1.0,0.2857078015804291,0.6899097561836243,0.6899097561836243,1.0,1.0,-1.1888108253479004,0.4871291220188141,0.7016816735267639,0.200032502412796,0.0,0.0,0.50958251953125,68.32134246826172,79.0,6.708373546600342,-11117.3251953125,233.5497894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6835632324219,306.9927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.61328125,18000.0,0.0,0.0,0.254267543554306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4668397605419159,0.466845154762268,-5.401970156526659e-06,0.0,0.0002580492291599,0.0,0.0,26.55508041381836,0.0,0.0,0.0,0.3584717512130737,4.0,0.0,1.0
662580,293.1521301269531,297.1499938964844,293.1499938964844,0.2712546586990356,-5079.7236328125,304.14990234375,0.8918091654777527,0.3580702543258667,0.3234842419624328,294.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4425649046897888,0.050000000745058,0.0498395189642906,293.2931823730469,297.1499938964844,293.1499938964844,0.0122112240642309,-532.9302978515625,303.1422119140625,0.4425649046897888,0.050000000745058,0.0368112958967685,293.1834411621094,297.1499938964844,293.1499938964844,0.2752272188663482,-5409.9375,304.15289306640625,0.8952025771141052,0.36191126704216,0.344432920217514,293.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4425649046897888,0.050000000745058,0.2364172041416168,291.1575622558594,291.1499938964844,263.7249450683594,261.8054504394531,281.8694152832031,294.453369140625,291.1578369140625,1.0,0.2894078493118286,0.6895662546157837,0.6895662546157837,1.0,1.0,-1.1893030405044556,0.487284392118454,0.7020186185836792,0.1999504268169403,0.0,0.0,0.5083256363868713,71.41387939453125,82.0,4.7785964012146,-11131.791015625,239.9835968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75689697265625,307.0359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9453125,18000.0,0.0,0.0,0.255251795053482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649622142314911,0.4649676084518432,-5.392812454374507e-06,0.0,0.0002590481308288,0.0,0.0,26.38013458251953,0.0,0.0,0.0,0.3578737080097198,4.0,0.0,1.0
662640,293.1521301269531,297.1499938964844,293.1499938964844,0.2712546586990356,-5079.7236328125,304.14990234375,0.8918091654777527,0.3580702543258667,0.3234842419624328,294.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4425649046897888,0.050000000745058,0.0498395189642906,293.2931823730469,297.1499938964844,293.1499938964844,0.0122112240642309,-532.9302978515625,303.1422119140625,0.4425649046897888,0.050000000745058,0.0368112958967685,293.1834411621094,297.1499938964844,293.1499938964844,0.2752272188663482,-5409.9375,304.15289306640625,0.8952025771141052,0.36191126704216,0.344432920217514,293.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4425649046897888,0.050000000745058,0.2364172041416168,291.1575622558594,291.1499938964844,263.7249450683594,261.8054504394531,281.8694152832031,294.453369140625,291.1578369140625,1.0,0.2894078493118286,0.6895662546157837,0.6895662546157837,1.0,1.0,-1.1893030405044556,0.487284392118454,0.7020186185836792,0.1999504268169403,0.0,0.0,0.5083256363868713,71.41387939453125,82.0,4.7785964012146,-11131.791015625,239.9835968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75689697265625,307.0359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9453125,18000.0,0.0,0.0,0.255251795053482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649622142314911,0.4649676084518432,-5.392812454374507e-06,0.0,0.0002590481308288,0.0,0.0,26.38013458251953,0.0,0.0,0.0,0.3578737080097198,4.0,0.0,1.0
662700,293.15185546875,297.1499938964844,293.1499938964844,0.2713110446929931,-5080.56640625,304.1498107910156,0.888077437877655,0.3581011891365051,0.3235667943954468,294.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.439876526594162,0.050000000745058,0.0499005243182182,293.2915344238281,297.1499938964844,293.1499938964844,0.0121904788538813,-532.6389770507812,303.1219482421875,0.439876526594162,0.050000000745058,0.0368563570082187,293.1829528808594,297.1499938964844,293.1499938964844,0.2749446332454681,-5405.533203125,304.15289306640625,0.8911501169204712,0.3615834414958954,0.3441814184188843,293.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.439876526594162,0.050000000745058,0.2367066144943237,291.15869140625,291.1499938964844,263.7171936035156,261.8014831542969,281.8653564453125,294.4507141113281,291.1589050292969,1.0,0.2912401258945465,0.689394474029541,0.689394474029541,1.0,1.0,-1.189574956893921,0.4873706400394439,0.7022042870521545,0.1999231725931167,0.0,0.0,0.5076274871826172,72.9614486694336,82.0,3.775626659393311,-11139.0283203125,243.2145233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.797119140625,307.0590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.552734375,18000.0,0.0,0.0,0.2555912137031555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4638670980930328,0.4638724625110626,-5.387154487834778e-06,0.0,0.0002593925746623,0.0,0.0,26.277070999145508,0.0,0.0,0.0,0.35752072930336,4.0,0.0,1.0
662760,293.15155029296875,297.1499938964844,293.1499938964844,0.2713818550109863,-5081.6318359375,304.14971923828125,0.884465754032135,0.3581387400627136,0.3236551880836487,294.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.437311977148056,0.050000000745058,0.0499615557491779,293.289794921875,297.1499938964844,293.1499938964844,0.0121712703257799,-532.3839721679688,303.1021728515625,0.437311977148056,0.050000000745058,0.0369014330208301,293.1824645996094,297.1499938964844,293.1499938964844,0.2746776342391968,-5401.384765625,304.15283203125,0.8872207999229431,0.3612639009952545,0.3439376652240753,293.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.437311977148056,0.050000000745058,0.2369960993528366,291.15948486328125,291.1499938964844,263.7088928222656,261.7970275878906,281.861083984375,294.4480285644531,291.1596069335937,1.0,0.293060690164566,0.6892215609550476,0.6892215609550476,1.0,1.0,-1.189863204956055,0.4874620735645294,0.7024011611938477,0.1999042630195617,0.0,0.0,0.5069140791893005,74.50987243652344,85.0,2.784325361251831,-11146.30078125,246.4546813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385314941406,307.0824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.546875,18000.0,0.0,0.0,0.255838930606842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627228081226349,0.462728202342987,-5.381105438573286e-06,0.0,0.0002596440026536,0.0,0.0,26.169055938720703,0.0,0.0,0.0,0.3571501970291137,4.0,0.0,1.0
662820,293.15087890625,297.1499938964844,293.1499938964844,0.2715661525726318,-5084.41748046875,304.1495056152344,0.8775907158851624,0.3582336008548736,0.3238497078418731,294.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.4325310587882995,0.050000000745058,0.0500836186110973,293.2860107421875,297.1499938964844,293.1499938964844,0.0121373664587736,-531.9815063476562,303.064208984375,0.4325310587882995,0.050000000745058,0.0369915887713432,293.1814270019531,297.1499938964844,293.1499938964844,0.2741899788379669,-5393.841796875,304.1527099609375,0.8797227144241333,0.3606494665145874,0.3434735536575317,293.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.4325310587882995,0.050000000745058,0.2375751137733459,291.1600646972656,291.1499938964844,263.6907958984375,261.78680419921875,281.8518981933594,294.44244384765625,291.1600341796875,1.0,0.2966662943363189,0.6888757348060608,0.6888757348060608,1.0,1.0,-1.1904892921447754,0.4876618981361389,0.7028273940086365,0.1998913139104843,0.0,0.0,0.5055229067802429,77.60789489746094,88.0,0.8948075771331787,-11161.0888671875,252.9605255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,307.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.830078125,18000.0,0.0,0.0,0.2560845911502838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4604257643222809,0.4604311287403106,-5.368631263991119e-06,0.0,0.0002598933060653,0.0,0.0,25.95161819458008,0.0,0.0,0.0,0.3564024865627289,4.0,0.0,1.0
662880,293.15087890625,297.1499938964844,293.1499938964844,0.2715661525726318,-5084.41748046875,304.1495056152344,0.8775907158851624,0.3582336008548736,0.3238497078418731,294.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.4325310587882995,0.050000000745058,0.0500836186110973,293.2860107421875,297.1499938964844,293.1499938964844,0.0121373664587736,-531.9815063476562,303.064208984375,0.4325310587882995,0.050000000745058,0.0369915887713432,293.1814270019531,297.1499938964844,293.1499938964844,0.2741899788379669,-5393.841796875,304.1527099609375,0.8797227144241333,0.3606494665145874,0.3434735536575317,293.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.4325310587882995,0.050000000745058,0.2375751137733459,291.1600646972656,291.1499938964844,263.6907958984375,261.78680419921875,281.8518981933594,294.44244384765625,291.1600341796875,1.0,0.2966662943363189,0.6888757348060608,0.6888757348060608,1.0,1.0,-1.1904892921447754,0.4876618981361389,0.7028273940086365,0.1998913139104843,0.0,0.0,0.5055229067802429,77.60789489746094,88.0,0.8948075771331787,-11161.0888671875,252.9605255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,307.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.830078125,18000.0,0.0,0.0,0.2560845911502838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4604257643222809,0.4604311287403106,-5.368631263991119e-06,0.0,0.0002598933060653,0.0,0.0,25.95161819458008,0.0,0.0,0.0,0.3564024865627289,4.0,0.0,1.0
662940,293.1501770019531,297.1499938964844,293.1499938964844,0.2718051075935364,-5088.0361328125,304.1492614746094,0.8711625337600708,0.3583554327487945,0.3240681886672973,294.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4281781017780304,0.050000000745058,0.0502055473625659,293.28192138671875,297.1499938964844,293.1499938964844,0.0121094286441802,-531.719970703125,303.0284118652344,0.4281781017780304,0.050000000745058,0.0370816476643085,293.18035888671875,297.1499938964844,293.1499938964844,0.2737619876861572,-5387.2607421875,304.15252685546875,0.8726909756660461,0.3600683212280273,0.3430406749248504,293.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4281781017780304,0.050000000745058,0.2381535023450851,291.159423828125,291.1499938964844,263.6708374023437,261.77496337890625,281.8419189453125,294.4366760253906,291.1593017578125,1.0,0.3002246916294098,0.6885298490524292,0.6885298490524292,1.0,1.0,-1.1911805868148804,0.4878845512866974,0.7032961249351501,0.1999096721410751,0.0,0.0,0.504298985004425,80.70386505126953,91.0,-0.7605606913566589,-11176.4404296875,259.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0004272460937,307.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.12109375,18000.0,0.0,0.0,0.2560461461544037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583264291286468,0.4583317935466766,-5.356850124371704e-06,0.0,0.0002598542778287,0.0,0.0,25.752233505249023,0.0,0.0,0.0,0.3557146787643432,4.0,0.0,1.0
663000,293.1501770019531,297.1499938964844,293.1499938964844,0.2718051075935364,-5088.0361328125,304.1492614746094,0.8711625337600708,0.3583554327487945,0.3240681886672973,294.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4281781017780304,0.050000000745058,0.0502055473625659,293.28192138671875,297.1499938964844,293.1499938964844,0.0121094286441802,-531.719970703125,303.0284118652344,0.4281781017780304,0.050000000745058,0.0370816476643085,293.18035888671875,297.1499938964844,293.1499938964844,0.2737619876861572,-5387.2607421875,304.15252685546875,0.8726909756660461,0.3600683212280273,0.3430406749248504,293.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4281781017780304,0.050000000745058,0.2381535023450851,291.159423828125,291.1499938964844,263.6708374023437,261.77496337890625,281.8419189453125,294.4366760253906,291.1593017578125,1.0,0.3002246916294098,0.6885298490524292,0.6885298490524292,1.0,1.0,-1.1911805868148804,0.4878845512866974,0.7032961249351501,0.1999096721410751,0.0,0.0,0.504298985004425,80.70386505126953,91.0,-0.7605606913566589,-11176.4404296875,259.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0004272460937,307.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.12109375,18000.0,0.0,0.0,0.2560461461544037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583264291286468,0.4583317935466766,-5.356850124371704e-06,0.0,0.0002598542778287,0.0,0.0,25.752233505249023,0.0,0.0,0.0,0.3557146787643432,4.0,0.0,1.0
663060,293.1494140625,297.1499938964844,293.1499938964844,0.2720929980278015,-5092.39404296875,304.1490478515625,0.8651508092880249,0.3585036993026733,0.3243102133274078,294.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4242057502269745,0.050000000745058,0.0503273084759712,293.2774963378906,297.1499938964844,293.1499938964844,0.0120871821418404,-531.5906982421875,302.99481201171875,0.4242057502269745,0.050000000745058,0.0371715761721134,293.1792907714844,297.1499938964844,293.1499938964844,0.2733878493309021,-5381.5390625,304.1523132324219,0.8660984039306641,0.3595196008682251,0.3426382541656494,293.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4242057502269745,0.050000000745058,0.2387310713529586,291.1578369140625,291.1499938964844,263.6492004394531,261.7616271972656,281.83123779296875,294.4306945800781,291.1576232910156,1.0,0.3037379384040832,0.6881810426712036,0.6881810426712036,1.0,1.0,-1.191935420036316,0.4881291389465332,0.7038063406944275,0.1999560892581939,0.0,0.0,0.503353476524353,83.79676818847656,94.0,-2.112238883972168,-11192.5869140625,266.052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702514648437,307.2128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.900390625,18000.0,0.0,0.0,0.2558005154132843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566237032413482,0.4566290378570556,-5.3469257181859575e-06,0.0,0.0002596050326246,0.0,0.0,25.58964157104492,0.0,0.0,0.0,0.3551523387432098,4.0,0.0,1.0
663120,293.1494140625,297.1499938964844,293.1499938964844,0.2720929980278015,-5092.39404296875,304.1490478515625,0.8651508092880249,0.3585036993026733,0.3243102133274078,294.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4242057502269745,0.050000000745058,0.0503273084759712,293.2774963378906,297.1499938964844,293.1499938964844,0.0120871821418404,-531.5906982421875,302.99481201171875,0.4242057502269745,0.050000000745058,0.0371715761721134,293.1792907714844,297.1499938964844,293.1499938964844,0.2733878493309021,-5381.5390625,304.1523132324219,0.8660984039306641,0.3595196008682251,0.3426382541656494,293.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4242057502269745,0.050000000745058,0.2387310713529586,291.1578369140625,291.1499938964844,263.6492004394531,261.7616271972656,281.83123779296875,294.4306945800781,291.1576232910156,1.0,0.3037379384040832,0.6881810426712036,0.6881810426712036,1.0,1.0,-1.191935420036316,0.4881291389465332,0.7038063406944275,0.1999560892581939,0.0,0.0,0.503353476524353,83.79676818847656,94.0,-2.112238883972168,-11192.5869140625,266.052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702514648437,307.2128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.900390625,18000.0,0.0,0.0,0.2558005154132843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566237032413482,0.4566290378570556,-5.3469257181859575e-06,0.0,0.0002596050326246,0.0,0.0,25.58964157104492,0.0,0.0,0.0,0.3551523387432098,4.0,0.0,1.0
663180,293.14862060546875,297.1499938964844,293.1499938964844,0.2724241316318512,-5097.39892578125,304.1488037109375,0.859524667263031,0.3586779832839966,0.3245754539966583,294.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4205683767795563,0.050000000745058,0.0504488833248615,293.2727966308594,297.1499938964844,293.1499938964844,0.0120704062283039,-531.5861206054688,302.9634704589844,0.4205683767795563,0.050000000745058,0.0372613742947578,293.1781616210937,297.1499938964844,293.1499938964844,0.2730617821216583,-5376.57763671875,304.1520690917969,0.8599154949188232,0.3590027391910553,0.3422658443450928,293.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4205683767795563,0.050000000745058,0.2393077760934829,291.1555480957031,291.1499938964844,263.6260986328125,261.7470397949219,281.8199157714844,294.424560546875,291.1552734375,1.0,0.3072075247764587,0.687832236289978,0.687832236289978,1.0,1.0,-1.192752718925476,0.4883966445922851,0.7043560743331909,0.2000290155410766,0.0,0.0,0.5027674436569214,86.88619995117188,97.0,-3.1326558589935303,-11209.751953125,272.6368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,307.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.603515625,18000.0,0.0,0.0,0.255424290895462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455464094877243,0.4554694294929504,-5.3397143346956e-06,0.0,0.000259223190369,0.0,0.0,25.47738265991211,0.0,0.0,0.0,0.3547635674476623,4.0,0.0,1.0
663240,293.14862060546875,297.1499938964844,293.1499938964844,0.2724241316318512,-5097.39892578125,304.1488037109375,0.859524667263031,0.3586779832839966,0.3245754539966583,294.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4205683767795563,0.050000000745058,0.0504488833248615,293.2727966308594,297.1499938964844,293.1499938964844,0.0120704062283039,-531.5861206054688,302.9634704589844,0.4205683767795563,0.050000000745058,0.0372613742947578,293.1781616210937,297.1499938964844,293.1499938964844,0.2730617821216583,-5376.57763671875,304.1520690917969,0.8599154949188232,0.3590027391910553,0.3422658443450928,293.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4205683767795563,0.050000000745058,0.2393077760934829,291.1555480957031,291.1499938964844,263.6260986328125,261.7470397949219,281.8199157714844,294.424560546875,291.1552734375,1.0,0.3072075247764587,0.687832236289978,0.687832236289978,1.0,1.0,-1.192752718925476,0.4883966445922851,0.7043560743331909,0.2000290155410766,0.0,0.0,0.5027674436569214,86.88619995117188,97.0,-3.1326558589935303,-11209.751953125,272.6368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,307.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.603515625,18000.0,0.0,0.0,0.255424290895462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455464094877243,0.4554694294929504,-5.3397143346956e-06,0.0,0.000259223190369,0.0,0.0,25.47738265991211,0.0,0.0,0.0,0.3547635674476623,4.0,0.0,1.0
663300,293.1482238769531,297.1499938964844,293.1499938964844,0.2726041376590729,-5100.11572265625,304.148681640625,0.8568467497825623,0.3587747812271118,0.324716717004776,294.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.4188618063926697,0.050000000745058,0.0505095943808555,293.27032470703125,297.1499938964844,293.1499938964844,0.0120640061795711,-531.628173828125,302.9486694335937,0.4188618063926697,0.050000000745058,0.0373062118887901,293.1776123046875,297.1499938964844,293.1499938964844,0.2729150354862213,-5374.35205078125,304.1519775390625,0.8569684624671936,0.3587561249732971,0.3420907855033874,293.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.4188618063926697,0.050000000745058,0.2395957708358764,291.1541748046875,291.1499938964844,263.61407470703125,261.73931884765625,281.8140563964844,294.4214172363281,291.1539001464844,1.0,0.3089262843132019,0.6876578330993652,0.6876578330993652,1.0,1.0,-1.193184494972229,0.4885390698909759,0.7046454548835754,0.2000747472047805,0.0,0.0,0.5026276707649231,88.42940521240234,97.0,-3.513719081878662,-11218.7841796875,275.9383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15087890625,307.25994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.17578125,18000.0,0.0,0.0,0.2552109062671661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551222324371338,0.4551275670528412,-5.337329639587551e-06,0.0,0.0002590066287666,0.0,0.0,25.44327545166016,0.0,0.0,0.0,0.3546455800533294,4.0,0.0,1.0
663360,293.1478271484375,297.1499938964844,293.1499938964844,0.2727923989295959,-5102.95361328125,304.1485900878906,0.8542531728744507,0.3588777184486389,0.324863463640213,294.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.4172226786613464,0.050000000745058,0.0505702644586563,293.267822265625,297.1499938964844,293.1499938964844,0.0120588652789592,-531.69775390625,302.9344177246094,0.4172226786613464,0.050000000745058,0.0373510234057903,293.17706298828125,297.1499938964844,293.1499938964844,0.2727776765823364,-5372.2734375,304.15185546875,0.8541117906570435,0.3585171103477478,0.3419228196144104,293.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.4172226786613464,0.050000000745058,0.2398835569620132,291.1527404785156,291.1499938964844,263.60174560546875,261.7313232421875,281.8080444335937,294.4182434082031,291.1524353027344,1.0,0.3106348514556885,0.6874819397926331,0.6874819397926331,1.0,1.0,-1.1936310529708862,0.4886867105960846,0.704944372177124,0.2001257985830307,0.0,0.0,0.5025923252105713,89.97184753417969,100.0,-3.809126615524292,-11228.1298828125,279.2465209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1702880859375,307.27203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.2549934089183807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.454945832490921,0.4549511671066284,-5.335808054951485e-06,0.0,0.0002587858762126,0.0,0.0,25.42448806762696,0.0,0.0,0.0,0.3545808494091034,4.0,0.0,1.0
