time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663420,293.14697265625,297.1499938964844,293.1499938964844,0.2731906473636627,-5108.9462890625,304.1484069824219,0.8493042588233948,0.3591015040874481,0.3251730501651764,294.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.414126992225647,0.050000000745058,0.0506914779543876,293.2626647949219,297.1499938964844,293.1499938964844,0.0120522053912281,-531.9146118164062,302.9076232910156,0.414126992225647,0.050000000745058,0.0374405533075332,293.1759338378906,297.1499938964844,293.1499938964844,0.2725283801555633,-5368.50830078125,304.15167236328125,0.8486542701721191,0.358061283826828,0.3416079580783844,293.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.414126992225647,0.050000000745058,0.2404585480690002,291.14971923828125,291.1499938964844,263.5762939453125,261.71466064453125,281.79571533203125,294.4117736816406,291.1494140625,1.0,0.314022034406662,0.6871302127838135,0.6871302127838135,1.0,1.0,-1.1945677995681765,0.4889987707138061,0.7055690884590149,0.2002438753843307,0.0,0.0,0.5028393864631653,93.05429077148438,88.0,-4.164369583129883,-11247.826171875,285.8826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,307.2906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.388671875,18000.0,0.0,0.0,0.25457963347435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551033675670624,0.4551087021827698,-5.335467449185671e-06,0.0,0.0002583659661468,0.0,0.0,25.43425750732422,0.0,0.0,0.0,0.3546162843704223,4.0,0.0,1.0
663480,293.14697265625,297.1499938964844,293.1499938964844,0.2731906473636627,-5108.9462890625,304.1484069824219,0.8493042588233948,0.3591015040874481,0.3251730501651764,294.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.414126992225647,0.050000000745058,0.0506914779543876,293.2626647949219,297.1499938964844,293.1499938964844,0.0120522053912281,-531.9146118164062,302.9076232910156,0.414126992225647,0.050000000745058,0.0374405533075332,293.1759338378906,297.1499938964844,293.1499938964844,0.2725283801555633,-5368.50830078125,304.15167236328125,0.8486542701721191,0.358061283826828,0.3416079580783844,293.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.414126992225647,0.050000000745058,0.2404585480690002,291.14971923828125,291.1499938964844,263.5762939453125,261.71466064453125,281.79571533203125,294.4117736816406,291.1494140625,1.0,0.314022034406662,0.6871302127838135,0.6871302127838135,1.0,1.0,-1.1945677995681765,0.4889987707138061,0.7055690884590149,0.2002438753843307,0.0,0.0,0.5028393864631653,93.05429077148438,88.0,-4.164369583129883,-11247.826171875,285.8826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,307.2906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.388671875,18000.0,0.0,0.0,0.25457963347435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551033675670624,0.4551087021827698,-5.335467449185671e-06,0.0,0.0002583659661468,0.0,0.0,25.43425750732422,0.0,0.0,0.0,0.3546162843704223,4.0,0.0,1.0
663540,293.14599609375,297.1499938964844,293.1499938964844,0.2734250128269195,-5112.37060546875,304.1485595703125,0.8517233729362488,0.3593768775463104,0.3253524005413055,294.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4154667556285858,0.050000000745058,0.0506379306316375,293.2572021484375,297.1499938964844,293.1499938964844,0.0119837122038006,-530.354736328125,302.8836364746094,0.4154667556285858,0.050000000745058,0.0374010019004344,293.1746826171875,297.1499938964844,293.1499938964844,0.2721173167228699,-5362.07080078125,304.1517944335937,0.8505545854568481,0.3576574325561523,0.3411581218242645,293.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4154667556285858,0.050000000745058,0.2402045428752899,291.148193359375,291.1499938964844,263.54998779296875,261.6972351074219,281.7841491699219,294.4053039550781,291.14825439453125,1.0,0.3120361566543579,0.6867784261703491,0.6867784261703491,1.0,1.0,-1.193827509880066,0.4885773658752441,0.7052502036094666,0.1999832540750503,0.0,0.0,0.5032294988632202,91.6881332397461,76.0,-1.420559644699097,-11259.3828125,282.8105163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108764648437,307.3059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.50390625,18000.0,0.0,0.0,0.2542246878147125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557445645332336,0.455749899148941,-5.338259143172763e-06,0.0,0.0002580057480372,0.0,0.0,25.49129104614257,0.0,0.0,0.0,0.3548104465007782,4.0,0.0,1.0
663600,293.14599609375,297.1499938964844,293.1499938964844,0.2734250128269195,-5112.37060546875,304.1485595703125,0.8517233729362488,0.3593768775463104,0.3253524005413055,294.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4154667556285858,0.050000000745058,0.0506379306316375,293.2572021484375,297.1499938964844,293.1499938964844,0.0119837122038006,-530.354736328125,302.8836364746094,0.4154667556285858,0.050000000745058,0.0374010019004344,293.1746826171875,297.1499938964844,293.1499938964844,0.2721173167228699,-5362.07080078125,304.1517944335937,0.8505545854568481,0.3576574325561523,0.3411581218242645,293.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4154667556285858,0.050000000745058,0.2402045428752899,291.148193359375,291.1499938964844,263.54998779296875,261.6972351074219,281.7841491699219,294.4053039550781,291.14825439453125,1.0,0.3120361566543579,0.6867784261703491,0.6867784261703491,1.0,1.0,-1.193827509880066,0.4885773658752441,0.7052502036094666,0.1999832540750503,0.0,0.0,0.5032294988632202,91.6881332397461,76.0,-1.420559644699097,-11259.3828125,282.8105163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108764648437,307.3059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.50390625,18000.0,0.0,0.0,0.2542246878147125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557445645332336,0.455749899148941,-5.338259143172763e-06,0.0,0.0002580057480372,0.0,0.0,25.49129104614257,0.0,0.0,0.0,0.3548104465007782,4.0,0.0,1.0
663660,293.1448059082031,297.1499938964844,293.1499938964844,0.27353635430336,-5113.89306640625,304.1488342285156,0.8600934147834778,0.3597225844860077,0.3254711031913757,294.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.4204390048980713,0.050000000745058,0.0504534021019935,293.2512512207031,297.1499938964844,293.1499938964844,0.0118712959811091,-527.4736328125,302.8631896972656,0.4204390048980713,0.050000000745058,0.0372647121548652,293.1732177734375,297.1499938964844,293.1499938964844,0.2715859115123749,-5353.66943359375,304.152099609375,0.8583648204803467,0.3573290109634399,0.340646743774414,293.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.4204390048980713,0.050000000745058,0.2393292188644409,291.1493530273437,291.1499938964844,263.5230407714844,261.67919921875,281.77313232421875,294.39892578125,291.1495056152344,1.0,0.3065843880176544,0.6864308714866638,0.6864308714866638,1.0,1.0,-1.1919209957122805,0.4876513183116913,0.7042696475982666,0.1994479894638061,0.0,0.0,0.5032405257225037,86.9887466430664,64.0,0.9263249635696412,-11258.236328125,272.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159423828125,307.3141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.912109375,18000.0,0.0,0.0,0.2539188861846924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4559355676174164,0.4559409022331238,-5.340057214198168e-06,0.0,0.000257695413893,0.0,0.0,25.512290954589844,0.0,0.0,0.0,0.3548813164234161,4.0,0.0,1.0
663720,293.1448059082031,297.1499938964844,293.1499938964844,0.27353635430336,-5113.89306640625,304.1488342285156,0.8600934147834778,0.3597225844860077,0.3254711031913757,294.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.4204390048980713,0.050000000745058,0.0504534021019935,293.2512512207031,297.1499938964844,293.1499938964844,0.0118712959811091,-527.4736328125,302.8631896972656,0.4204390048980713,0.050000000745058,0.0372647121548652,293.1732177734375,297.1499938964844,293.1499938964844,0.2715859115123749,-5353.66943359375,304.152099609375,0.8583648204803467,0.3573290109634399,0.340646743774414,293.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.4204390048980713,0.050000000745058,0.2393292188644409,291.1493530273437,291.1499938964844,263.5230407714844,261.67919921875,281.77313232421875,294.39892578125,291.1495056152344,1.0,0.3065843880176544,0.6864308714866638,0.6864308714866638,1.0,1.0,-1.1919209957122805,0.4876513183116913,0.7042696475982666,0.1994479894638061,0.0,0.0,0.5032405257225037,86.9887466430664,64.0,0.9263249635696412,-11258.236328125,272.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159423828125,307.3141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.912109375,18000.0,0.0,0.0,0.2539188861846924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4559355676174164,0.4559409022331238,-5.340057214198168e-06,0.0,0.000257695413893,0.0,0.0,25.512290954589844,0.0,0.0,0.0,0.3548813164234161,4.0,0.0,1.0
663780,293.1434631347656,297.1499938964844,293.1499938964844,0.2736143469810486,-5114.935546875,304.14910888671875,0.8735871911048889,0.3601270914077759,0.325565367937088,294.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.4288705885410309,0.050000000745058,0.0501854009926319,293.2447509765625,297.1499938964844,293.1499938964844,0.0117364497855305,-523.8788452148438,302.8463439941406,0.4288705885410309,0.050000000745058,0.0370667651295661,293.17156982421875,297.1499938964844,293.1499938964844,0.2710306644439697,-5344.91064453125,304.1523132324219,0.8712483048439026,0.3570703268051147,0.3401192128658294,293.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.4288705885410309,0.050000000745058,0.2380579262971878,291.1507568359375,291.1499938964844,263.49560546875,261.6607360839844,281.76239013671875,294.3925476074219,291.15087890625,1.0,0.2986382842063904,0.6860832571983337,0.6860832571983337,1.0,1.0,-1.1893157958984375,0.4864223301410675,0.7028934359550476,0.1987493634223938,0.0,0.0,0.5030492544174194,80.16581726074219,52.0,1.7717393636703491,-11249.009765625,257.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177429199219,307.318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.2536332309246063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455742746591568,0.4557480812072754,-5.339652489055879e-06,0.0,0.0002574055106379,0.0,0.0,25.496919631958008,0.0,0.0,0.0,0.3548277020454407,4.0,0.0,1.0
663840,293.1434631347656,297.1499938964844,293.1499938964844,0.2736143469810486,-5114.935546875,304.14910888671875,0.8735871911048889,0.3601270914077759,0.325565367937088,294.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.4288705885410309,0.050000000745058,0.0501854009926319,293.2447509765625,297.1499938964844,293.1499938964844,0.0117364497855305,-523.8788452148438,302.8463439941406,0.4288705885410309,0.050000000745058,0.0370667651295661,293.17156982421875,297.1499938964844,293.1499938964844,0.2710306644439697,-5344.91064453125,304.1523132324219,0.8712483048439026,0.3570703268051147,0.3401192128658294,293.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.4288705885410309,0.050000000745058,0.2380579262971878,291.1507568359375,291.1499938964844,263.49560546875,261.6607360839844,281.76239013671875,294.3925476074219,291.15087890625,1.0,0.2986382842063904,0.6860832571983337,0.6860832571983337,1.0,1.0,-1.1893157958984375,0.4864223301410675,0.7028934359550476,0.1987493634223938,0.0,0.0,0.5030492544174194,80.16581726074219,52.0,1.7717393636703491,-11249.009765625,257.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177429199219,307.318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.2536332309246063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455742746591568,0.4557480812072754,-5.339652489055879e-06,0.0,0.0002574055106379,0.0,0.0,25.496919631958008,0.0,0.0,0.0,0.3548277020454407,4.0,0.0,1.0
663900,293.14276123046875,297.1499938964844,293.1499938964844,0.2736481130123138,-5115.38671875,304.1492004394531,0.8822835683822632,0.3603481948375702,0.3256096541881561,294.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.4345890581607818,0.050000000745058,0.0500296801328659,293.2414245605469,297.1499938964844,293.1499938964844,0.0116638606414198,-521.9049072265625,302.83905029296875,0.4345890581607818,0.050000000745058,0.0369517505168914,293.1707458496094,297.1499938964844,293.1499938964844,0.2707517147064209,-5340.51806640625,304.15240478515625,0.8796235918998718,0.3569638431072235,0.33985635638237,293.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.4345890581607818,0.050000000745058,0.2373192757368087,291.1514892578125,291.1499938964844,263.4817810058594,261.6513977050781,281.7571105957031,294.3893737792969,291.1516418457031,1.0,0.293942242860794,0.6859095096588135,0.6859095096588135,1.0,1.0,-1.1878420114517212,0.4857338368892669,0.7021081447601318,0.1983599066734314,0.0,0.0,0.502875804901123,76.20207977294922,52.0,1.918599247932434,-11242.3076171875,249.1325836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183532714844,307.31964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.02734375,18000.0,0.0,0.0,0.2534909248352051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4555213451385498,0.4555266797542572,-5.338760729500791e-06,0.0,0.0002572610683273,0.0,0.0,25.47751235961914,0.0,0.0,0.0,0.3547598421573639,4.0,0.0,1.0
663960,293.1420288085937,297.1499938964844,293.1499938964844,0.2736828029155731,-5115.859375,304.1492919921875,0.892334520816803,0.3605802059173584,0.3256543576717376,294.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.4414873421192169,0.050000000745058,0.0498636439442634,293.238037109375,297.1499938964844,293.1499938964844,0.0115892561152577,-519.85498046875,302.8323974609375,0.4414873421192169,0.050000000745058,0.0368291176855564,293.1698608398437,297.1499938964844,293.1499938964844,0.2704761922359466,-5336.1865234375,304.1524658203125,0.8893494009971619,0.3568708598613739,0.3395963907241821,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.4414873421192169,0.050000000745058,0.2365316599607467,291.15216064453125,291.1499938964844,263.4678955078125,261.6420288085937,281.7517395019531,294.38623046875,291.1522827148437,1.0,0.2888487577438354,0.6857538819313049,0.6857538819313049,1.0,1.0,-1.1862918138504028,0.4850171506404876,0.7012746930122375,0.1979571133852005,0.0,0.0,0.502661943435669,71.97596740722656,40.0,1.8822330236434937,-11234.6201171875,240.0294647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,307.3206481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.234375,18000.0,0.0,0.0,0.2533455193042755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552237093448639,0.4552290439605713,-5.337435140972957e-06,0.0,0.0002571134828031,0.0,0.0,25.45091438293457,0.0,0.0,0.0,0.3546671569347381,4.0,0.0,1.0
664020,293.1405944824219,297.1499938964844,293.1499938964844,0.273762583732605,-5116.982421875,304.1493835449219,0.9178500771522522,0.3610731959342956,0.3257497549057007,294.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4595791399478912,0.050000000745058,0.0495092011988163,293.2313232421875,297.1499938964844,293.1499938964844,0.0114368870854377,-515.6112060546875,302.8207397460937,0.4595791399478912,0.050000000745058,0.0365673266351223,293.1681213378906,297.1499938964844,293.1499938964844,0.2699425518512726,-5327.818359375,304.15252685546875,0.913813054561615,0.3567211031913757,0.3390896916389465,293.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4595791399478912,0.050000000745058,0.2348503321409225,291.1532592773437,291.1499938964844,263.44012451171875,261.6232604980469,281.7410888671875,294.37994384765625,291.1533508300781,1.0,0.2776282429695129,0.6854426860809326,0.6854426860809326,1.0,1.0,-1.1830402612686155,0.4835197627544403,0.6995205283164978,0.1971163302659988,0.0,0.0,0.5021495819091797,62.95532989501953,28.0,1.563463568687439,-11217.30859375,220.69659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22174072265625,307.3225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.2530379593372345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544638097286224,0.4544691443443298,-5.333763056114549e-06,0.0,0.0002568013733252,0.0,0.0,25.38188934326172,0.0,0.0,0.0,0.3544267117977142,4.0,0.0,1.0
664080,293.1405944824219,297.1499938964844,293.1499938964844,0.273762583732605,-5116.982421875,304.1493835449219,0.9178500771522522,0.3610731959342956,0.3257497549057007,294.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4595791399478912,0.050000000745058,0.0495092011988163,293.2313232421875,297.1499938964844,293.1499938964844,0.0114368870854377,-515.6112060546875,302.8207397460937,0.4595791399478912,0.050000000745058,0.0365673266351223,293.1681213378906,297.1499938964844,293.1499938964844,0.2699425518512726,-5327.818359375,304.15252685546875,0.913813054561615,0.3567211031913757,0.3390896916389465,293.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4595791399478912,0.050000000745058,0.2348503321409225,291.1532592773437,291.1499938964844,263.44012451171875,261.6232604980469,281.7410888671875,294.37994384765625,291.1533508300781,1.0,0.2776282429695129,0.6854426860809326,0.6854426860809326,1.0,1.0,-1.1830402612686155,0.4835197627544403,0.6995205283164978,0.1971163302659988,0.0,0.0,0.5021495819091797,62.95532989501953,28.0,1.563463568687439,-11217.30859375,220.69659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22174072265625,307.3225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.2530379593372345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544638097286224,0.4544691443443298,-5.333763056114549e-06,0.0,0.0002568013733252,0.0,0.0,25.38188934326172,0.0,0.0,0.0,0.3544267117977142,4.0,0.0,1.0
664140,293.1391906738281,297.1499938964844,293.1499938964844,0.2738585472106933,-5118.36865234375,304.1494445800781,0.953380525112152,0.3615991473197937,0.3258573412895202,294.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.480320394039154,0.050000000745058,0.0491349212825298,293.2247009277344,297.1499938964844,293.1499938964844,0.0112833511084318,-511.2633666992188,302.8110046386719,0.480320394039154,0.050000000745058,0.0362908877432346,293.1663818359375,297.1499938964844,293.1499938964844,0.2694343626499176,-5319.8701171875,304.15252685546875,0.9487370252609252,0.3566139638423919,0.338604986667633,293.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.480320394039154,0.050000000745058,0.2330749183893203,291.15411376953125,291.1499938964844,263.4125061035156,261.60455322265625,281.7305908203125,294.37371826171875,291.1541748046875,1.0,0.2652013897895813,0.6851314306259155,0.6851314306259155,1.0,1.0,-1.1796756982803345,0.481974720954895,0.6977009773254395,0.1962482035160064,0.0,0.0,0.5015403628349304,53.43095397949219,25.0,1.227246880531311,-11198.38671875,200.4196014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2260131835937,307.32476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.306640625,18000.0,0.0,0.0,0.2526999711990356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535353481769562,0.4535406827926636,-5.32908507011598e-06,0.0,0.0002564583555795,0.0,0.0,25.296911239624023,0.0,0.0,0.0,0.3541299700736999,4.0,0.0,1.0
664200,293.1391906738281,297.1499938964844,293.1499938964844,0.2738585472106933,-5118.36865234375,304.1494445800781,0.953380525112152,0.3615991473197937,0.3258573412895202,294.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.480320394039154,0.050000000745058,0.0491349212825298,293.2247009277344,297.1499938964844,293.1499938964844,0.0112833511084318,-511.2633666992188,302.8110046386719,0.480320394039154,0.050000000745058,0.0362908877432346,293.1663818359375,297.1499938964844,293.1499938964844,0.2694343626499176,-5319.8701171875,304.15252685546875,0.9487370252609252,0.3566139638423919,0.338604986667633,293.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.480320394039154,0.050000000745058,0.2330749183893203,291.15411376953125,291.1499938964844,263.4125061035156,261.60455322265625,281.7305908203125,294.37371826171875,291.1541748046875,1.0,0.2652013897895813,0.6851314306259155,0.6851314306259155,1.0,1.0,-1.1796756982803345,0.481974720954895,0.6977009773254395,0.1962482035160064,0.0,0.0,0.5015403628349304,53.43095397949219,25.0,1.227246880531311,-11198.38671875,200.4196014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2260131835937,307.32476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.306640625,18000.0,0.0,0.0,0.2526999711990356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535353481769562,0.4535406827926636,-5.32908507011598e-06,0.0,0.0002564583555795,0.0,0.0,25.296911239624023,0.0,0.0,0.0,0.3541299700736999,4.0,0.0,1.0
664260,293.13787841796875,297.1499938964844,293.1499938964844,0.2740671336650848,-5121.50537109375,304.1492614746094,0.9838621616363524,0.3621371388435364,0.3260543942451477,294.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4962871074676513,0.050000000745058,0.0488365925848484,293.2183837890625,297.1499938964844,293.1499938964844,0.0111619485542178,-507.81097412109375,302.8026123046875,0.4962871074676513,0.050000000745058,0.0360705405473709,293.1647644042969,297.1499938964844,293.1499938964844,0.2690486907958984,-5313.923828125,304.1523132324219,0.9795438647270204,0.3565308749675751,0.3382249176502228,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4962871074676513,0.050000000745058,0.2316597700119018,291.15399169921875,291.1499938964844,263.3851928710937,261.5861511230469,281.7196044921875,294.3675231933594,291.15380859375,1.0,0.2551150918006897,0.6848382353782654,0.6848382353782654,1.0,1.0,-1.1771340370178225,0.4807929694652557,0.6963410973548889,0.1955732107162475,0.0,0.0,0.500995397567749,45.841251373291016,28.0,-0.5248839855194092,-11183.384765625,184.3868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,307.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0703125,18000.0,0.0,0.0,0.2523328065872192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4525727331638336,0.4525780379772186,-5.323892764863558e-06,0.0,0.0002560857392381,0.0,0.0,25.20758056640625,0.0,0.0,0.0,0.3538204431533813,4.0,0.0,1.0
664320,293.13787841796875,297.1499938964844,293.1499938964844,0.2740671336650848,-5121.50537109375,304.1492614746094,0.9838621616363524,0.3621371388435364,0.3260543942451477,294.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4962871074676513,0.050000000745058,0.0488365925848484,293.2183837890625,297.1499938964844,293.1499938964844,0.0111619485542178,-507.81097412109375,302.8026123046875,0.4962871074676513,0.050000000745058,0.0360705405473709,293.1647644042969,297.1499938964844,293.1499938964844,0.2690486907958984,-5313.923828125,304.1523132324219,0.9795438647270204,0.3565308749675751,0.3382249176502228,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4962871074676513,0.050000000745058,0.2316597700119018,291.15399169921875,291.1499938964844,263.3851928710937,261.5861511230469,281.7196044921875,294.3675231933594,291.15380859375,1.0,0.2551150918006897,0.6848382353782654,0.6848382353782654,1.0,1.0,-1.1771340370178225,0.4807929694652557,0.6963410973548889,0.1955732107162475,0.0,0.0,0.500995397567749,45.841251373291016,28.0,-0.5248839855194092,-11183.384765625,184.3868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,307.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0703125,18000.0,0.0,0.0,0.2523328065872192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4525727331638336,0.4525780379772186,-5.323892764863558e-06,0.0,0.0002560857392381,0.0,0.0,25.20758056640625,0.0,0.0,0.0,0.3538204431533813,4.0,0.0,1.0
664380,293.1369323730469,297.1499938964844,293.1499938964844,0.2741160094738006,-5122.9267578125,304.1494140625,0.9989388585090636,0.3625736236572265,0.3261547684669494,294.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5061987042427063,0.050000000745058,0.0486823208630085,293.2135925292969,297.1499938964844,293.1499938964844,0.011098176240921,-506.02099609375,302.79656982421875,0.5061987042427063,0.050000000745058,0.0359565988183021,293.16357421875,297.1499938964844,293.1499938964844,0.2688579857349396,-5311.07861328125,304.1520080566406,0.995059609413147,0.3564656972885132,0.3380098640918731,293.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5061987042427063,0.050000000745058,0.230927973985672,291.1524353027344,291.1499938964844,263.3637390136719,261.5717163085937,281.7106018066406,294.3625793457031,291.15216064453125,1.0,0.2498231083154678,0.6846036911010742,0.6846036911010742,1.0,1.0,-1.1756703853607178,0.4800918698310852,0.6955785751342773,0.1951749771833419,0.0,0.0,0.5008529424667358,41.91460800170898,28.0,-2.174944400787353,-11176.947265625,176.09197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342529296875,307.3261413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.2520374655723572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521582424640655,0.4521635770797729,-5.320957370713586e-06,0.0,0.0002557859697844,0.0,0.0,25.166303634643555,0.0,0.0,0.0,0.3536784946918487,4.0,0.0,1.0
664440,293.1361999511719,297.1499938964844,293.1499938964844,0.2728614807128906,-5100.705078125,304.1518859863281,0.9990000128746032,0.3627787828445434,0.3244607150554657,294.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5079050660133362,0.050000000745058,0.0486584827303886,293.21240234375,297.1499938964844,293.1499938964844,0.0110877892002463,-505.7302551269531,302.7952575683594,0.5079050660133362,0.050000000745058,0.0359389893710613,293.1632995605469,297.1499938964844,293.1499938964844,0.2688193023204803,-5310.5087890625,304.15191650390625,0.9973786473274232,0.3564522862434387,0.3379711806774139,293.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5079050660133362,0.050000000745058,0.2308148890733719,291.15216064453125,291.1499938964844,263.3584289550781,261.56817626953125,281.7093200683594,294.36138916015625,291.152099609375,1.0,0.2487670481204986,0.6845450401306152,0.6845450401306152,1.0,1.0,-1.1738630533218384,0.4792830646038055,0.6945799589157104,0.1947705447673797,0.0,0.0,0.5008279085159302,41.28647994995117,31.0,-1.1114956140518188,-11168.79296875,174.21571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,307.32965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03125,18000.0,0.0,0.0,0.2519641518592834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521142542362213,0.4521195888519287,-5.320536729414016e-06,0.0,0.0002557115803938,0.0,0.0,25.16147804260254,0.0,0.0,0.0,0.3536611199378967,4.0,0.0,1.0
664500,293.1304931640625,297.1499938964844,293.1499938964844,0.2678004801273346,-5024.81640625,304.1606140136719,0.9990000128746032,0.3640683889389038,0.3196973204612732,294.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.5106121301651001,0.050000000745058,0.0486222058534622,293.2092590332031,297.1499938964844,293.1499938964844,0.0110671911388635,-505.07220458984375,302.7933044433594,0.5106121301651001,0.050000000745058,0.0359121933579444,293.16217041015625,297.1499938964844,293.1499938964844,0.2673327326774597,-5286.18798828125,304.1543884277344,0.9990000128746032,0.3565067648887634,0.3364852964878082,293.390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.5106121301651001,0.050000000745058,0.2306428104639053,291.1564636230469,291.1499938964844,263.3453063964844,261.5594177246094,281.70819091796875,294.358154296875,291.1585998535156,1.0,0.2464638650417328,0.6843984127044678,0.6843984127044678,1.0,1.0,-1.165765404701233,0.4757423996925354,0.6900230050086975,0.1928416639566421,0.0,0.0,0.5000191330909729,40.254661560058594,31.0,11.87754249572754,-11129.4697265625,169.7602996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2390441894531,307.3492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.59765625,18000.0,0.0,0.0,0.2517488896846771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516858458518982,0.4516911804676056,-5.3192893574305344e-06,0.0,0.0002554931270424,0.0,0.0,25.12617301940918,0.0,0.0,0.0,0.353514701128006,4.0,0.0,1.0
664560,293.1227722167969,297.1499938964844,293.1499938964844,0.2643543481826782,-4972.08154296875,304.1649169921875,0.9990000128746032,0.3658323585987091,0.3165477514266968,294.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5124334096908569,0.050000000745058,0.0485988110303878,293.205810546875,297.1499938964844,293.1499938964844,0.0110470158979296,-504.3160095214844,302.79351806640625,0.5124334096908569,0.050000000745058,0.0358949154615402,293.1590270996094,297.1499938964844,293.1499938964844,0.2640974819660187,-5233.6669921875,304.1594543457031,0.9990000128746032,0.3569640219211578,0.3333400189876556,293.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5124334096908569,0.050000000745058,0.2305318415164947,291.16876220703125,291.1499938964844,263.3323974609375,261.5508117675781,281.7066650390625,294.354736328125,291.17138671875,1.0,0.244650587439537,0.684271514415741,0.684271514415741,1.0,1.0,-1.1580162048339844,0.4723695516586303,0.685646653175354,0.1909781098365783,0.0,0.0,0.4975508749485016,39.55389022827149,34.0,22.690942764282227,-11075.8740234375,166.06935119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25006103515625,307.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.529296875,18000.0,0.0,0.0,0.2514508962631225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4493096470832824,0.4493149518966675,-5.312102075549774e-06,0.0,0.0002551906800363,0.0,0.0,24.92977523803711,0.0,0.0,0.0,0.3527951240539551,4.0,0.0,1.0
664620,293.1084289550781,297.1499938964844,293.1499938964844,0.2600286602973938,-4906.85205078125,304.1669311523437,0.9990000128746032,0.3694389462471008,0.3126230537891388,294.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.5147627592086792,0.050000000745058,0.0485699921846389,293.1982727050781,297.1499938964844,293.1499938964844,0.0110304551199078,-503.654296875,302.7962646484375,0.5147627592086792,0.050000000745058,0.0358736328780651,293.1497497558594,297.1499938964844,293.1499938964844,0.2598522901535034,-5165.65185546875,304.16314697265625,0.9990000128746032,0.3586118519306183,0.3292071521282196,293.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.5147627592086792,0.050000000745058,0.2303951382637024,291.1813659667969,291.1499938964844,263.30731201171875,261.5342712402344,281.7003479003906,294.3479919433594,291.1813049316406,1.0,0.2423936128616333,0.6840177178382874,0.6840177178382874,1.0,1.0,-1.148115634918213,0.4680459797382355,0.680069625377655,0.1885648667812347,0.0,0.0,0.4922253787517547,38.68627548217773,37.0,11.339375495910645,-10969.8515625,161.46778869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961730957031,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18059.837890625,18000.0,0.0,0.0,0.2505063712596893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409888386726379,0.4409941136837005,-5.275011972116772e-06,0.0,0.0002542321162763,0.0,0.0,24.201160430908203,0.0,0.0,0.0,0.3502574563026428,4.0,0.0,1.0
664680,293.1084289550781,297.1499938964844,293.1499938964844,0.2600286602973938,-4906.85205078125,304.1669311523437,0.9990000128746032,0.3694389462471008,0.3126230537891388,294.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.5147627592086792,0.050000000745058,0.0485699921846389,293.1982727050781,297.1499938964844,293.1499938964844,0.0110304551199078,-503.654296875,302.7962646484375,0.5147627592086792,0.050000000745058,0.0358736328780651,293.1497497558594,297.1499938964844,293.1499938964844,0.2598522901535034,-5165.65185546875,304.16314697265625,0.9990000128746032,0.3586118519306183,0.3292071521282196,293.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.5147627592086792,0.050000000745058,0.2303951382637024,291.1813659667969,291.1499938964844,263.30731201171875,261.5342712402344,281.7003479003906,294.3479919433594,291.1813049316406,1.0,0.2423936128616333,0.6840177178382874,0.6840177178382874,1.0,1.0,-1.148115634918213,0.4680459797382355,0.680069625377655,0.1885648667812347,0.0,0.0,0.4922253787517547,38.68627548217773,37.0,11.339375495910645,-10969.8515625,161.46778869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961730957031,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18059.837890625,18000.0,0.0,0.0,0.2505063712596893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409888386726379,0.4409941136837005,-5.275011972116772e-06,0.0,0.0002542321162763,0.0,0.0,24.201160430908203,0.0,0.0,0.0,0.3502574563026428,4.0,0.0,1.0
664740,293.09844970703125,297.1499938964844,293.1499938964844,0.2586961388587951,-4888.19775390625,304.1634216308594,0.9990000128746032,0.3725220263004303,0.3113718628883362,294.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5155196189880371,0.050000000745058,0.0485608838498592,293.1904602050781,297.1499938964844,293.1499938964844,0.0110422950237989,-504.0248107910156,302.8005065917969,0.5155196189880371,0.050000000745058,0.035866905003786,293.14178466796875,297.1499938964844,293.1499938964844,0.2585744261741638,-5146.470703125,304.1607971191406,0.9990000128746032,0.3602397441864013,0.3278895914554596,293.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5155196189880371,0.050000000745058,0.2303519397974014,291.1756591796875,291.1499938964844,263.2833251953125,261.5187072753906,281.69000244140625,294.34063720703125,291.1745300292969,1.0,0.2417331635951995,0.6837639212608337,0.6837639212608337,1.0,1.0,-1.1449589729309082,0.4666258990764618,0.6783331036567688,0.1877362132072448,0.0,0.0,0.4890817105770111,38.41154098510742,40.0,-5.513296604156494,-10921.873046875,160.0187225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35601806640625,307.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.708984375,18000.0,0.0,0.0,0.2492019981145858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349919855594635,0.4349972307682037,-5.240398422756698e-06,0.0,0.0002529083576519,0.0,0.0,23.652570724487305,0.0,0.0,0.0,0.3483102023601532,4.0,0.0,1.0
664800,293.09844970703125,297.1499938964844,293.1499938964844,0.2586961388587951,-4888.19775390625,304.1634216308594,0.9990000128746032,0.3725220263004303,0.3113718628883362,294.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5155196189880371,0.050000000745058,0.0485608838498592,293.1904602050781,297.1499938964844,293.1499938964844,0.0110422950237989,-504.0248107910156,302.8005065917969,0.5155196189880371,0.050000000745058,0.035866905003786,293.14178466796875,297.1499938964844,293.1499938964844,0.2585744261741638,-5146.470703125,304.1607971191406,0.9990000128746032,0.3602397441864013,0.3278895914554596,293.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5155196189880371,0.050000000745058,0.2303519397974014,291.1756591796875,291.1499938964844,263.2833251953125,261.5187072753906,281.69000244140625,294.34063720703125,291.1745300292969,1.0,0.2417331635951995,0.6837639212608337,0.6837639212608337,1.0,1.0,-1.1449589729309082,0.4666258990764618,0.6783331036567688,0.1877362132072448,0.0,0.0,0.4890817105770111,38.41154098510742,40.0,-5.513296604156494,-10921.873046875,160.0187225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35601806640625,307.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.708984375,18000.0,0.0,0.0,0.2492019981145858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349919855594635,0.4349972307682037,-5.240398422756698e-06,0.0,0.0002529083576519,0.0,0.0,23.652570724487305,0.0,0.0,0.0,0.3483102023601532,4.0,0.0,1.0
664860,293.09375,297.1499938964844,293.1499938964844,0.2598090469837188,-4907.10546875,304.15704345703125,0.9990000128746032,0.3747954964637756,0.3123817145824432,294.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5149081945419312,0.050000000745058,0.048568245023489,293.18292236328125,297.1499938964844,293.1499938964844,0.0110702905803918,-504.961181640625,302.8057556152344,0.5149081945419312,0.050000000745058,0.0358723402023315,293.1376953125,297.1499938964844,293.1499938964844,0.2597242891788482,-5166.697265625,304.1552124023437,0.9990000128746032,0.3612890839576721,0.3289529979228973,293.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5149081945419312,0.050000000745058,0.2303868383169174,291.1615295410156,291.1499938964844,263.2607116699219,261.5042724609375,281.6759033203125,294.3324890136719,291.15966796875,1.0,0.2424218654632568,0.6835719347000122,0.6835719347000122,1.0,1.0,-1.1475026607513428,0.4676708579063415,0.679831862449646,0.1882632225751876,0.0,0.0,0.4884132742881775,38.63241958618164,43.0,-18.11403465270996,-10929.78125,161.18556213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013977050781,307.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.322265625,18000.0,0.0,0.0,0.2478245198726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325409531593323,0.4325461685657501,-5.221787432674319e-06,0.0,0.0002515103842597,0.0,0.0,23.412914276123047,0.0,0.0,0.0,0.3474551141262054,4.0,0.0,1.0
664920,293.09375,297.1499938964844,293.1499938964844,0.2598090469837188,-4907.10546875,304.15704345703125,0.9990000128746032,0.3747954964637756,0.3123817145824432,294.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5149081945419312,0.050000000745058,0.048568245023489,293.18292236328125,297.1499938964844,293.1499938964844,0.0110702905803918,-504.961181640625,302.8057556152344,0.5149081945419312,0.050000000745058,0.0358723402023315,293.1376953125,297.1499938964844,293.1499938964844,0.2597242891788482,-5166.697265625,304.1552124023437,0.9990000128746032,0.3612890839576721,0.3289529979228973,293.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5149081945419312,0.050000000745058,0.2303868383169174,291.1615295410156,291.1499938964844,263.2607116699219,261.5042724609375,281.6759033203125,294.3324890136719,291.15966796875,1.0,0.2424218654632568,0.6835719347000122,0.6835719347000122,1.0,1.0,-1.1475026607513428,0.4676708579063415,0.679831862449646,0.1882632225751876,0.0,0.0,0.4884132742881775,38.63241958618164,43.0,-18.11403465270996,-10929.78125,161.18556213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013977050781,307.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.322265625,18000.0,0.0,0.0,0.2478245198726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325409531593323,0.4325461685657501,-5.221787432674319e-06,0.0,0.0002515103842597,0.0,0.0,23.412914276123047,0.0,0.0,0.0,0.3474551141262054,4.0,0.0,1.0
664980,293.0942077636719,297.1499938964844,293.1499938964844,0.2629947662353515,-4957.416015625,304.1493835449219,0.9990000128746032,0.3761355280876159,0.3153091967105865,294.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5131612420082092,0.050000000745058,0.0485897026956081,293.1761779785156,297.1499938964844,293.1499938964844,0.0111080761998891,-506.2385864257813,302.8110656738281,0.5131612420082092,0.050000000745058,0.0358881875872612,293.1381530761719,297.1499938964844,293.1499938964844,0.2629353106021881,-5219.89306640625,304.1481018066406,0.9990000128746032,0.3615151345729828,0.3320357799530029,293.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5131612420082092,0.050000000745058,0.2304886281490326,291.1426696777344,291.1499938964844,263.2395935058594,261.4911804199219,281.6592102050781,294.32391357421875,291.1405944824219,1.0,0.2442554086446762,0.6833798885345459,0.6833798885345459,1.0,1.0,-1.1548820734024048,0.4707942306995392,0.6840878129005432,0.1899317353963852,0.0,0.0,0.4906306266784668,39.27749633789063,46.0,-25.010108947753903,-10990.5634765625,164.60348510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4109191894531,307.3641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.380859375,18000.0,0.0,0.0,0.2466911077499389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344404935836792,0.4344457387924194,-5.223953849053942e-06,0.0,0.0002503601135686,0.0,0.0,23.55025863647461,0.0,0.0,0.0,0.3479578495025635,4.0,0.0,1.0
665040,293.0942077636719,297.1499938964844,293.1499938964844,0.2629947662353515,-4957.416015625,304.1493835449219,0.9990000128746032,0.3761355280876159,0.3153091967105865,294.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5131612420082092,0.050000000745058,0.0485897026956081,293.1761779785156,297.1499938964844,293.1499938964844,0.0111080761998891,-506.2385864257813,302.8110656738281,0.5131612420082092,0.050000000745058,0.0358881875872612,293.1381530761719,297.1499938964844,293.1499938964844,0.2629353106021881,-5219.89306640625,304.1481018066406,0.9990000128746032,0.3615151345729828,0.3320357799530029,293.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5131612420082092,0.050000000745058,0.2304886281490326,291.1426696777344,291.1499938964844,263.2395935058594,261.4911804199219,281.6592102050781,294.32391357421875,291.1405944824219,1.0,0.2442554086446762,0.6833798885345459,0.6833798885345459,1.0,1.0,-1.1548820734024048,0.4707942306995392,0.6840878129005432,0.1899317353963852,0.0,0.0,0.4906306266784668,39.27749633789063,46.0,-25.010108947753903,-10990.5634765625,164.60348510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4109191894531,307.3641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.380859375,18000.0,0.0,0.0,0.2466911077499389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344404935836792,0.4344457387924194,-5.223953849053942e-06,0.0,0.0002503601135686,0.0,0.0,23.55025863647461,0.0,0.0,0.0,0.3479578495025635,4.0,0.0,1.0
665100,293.0962829589844,297.1499938964844,293.1499938964844,0.2652588188648224,-4992.59130859375,304.1453857421875,0.9990000128746032,0.3764349222183227,0.3173983693122864,294.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5119373798370361,0.050000000745058,0.0486051328480243,293.17315673828125,297.1499938964844,293.1499938964844,0.0111288540065288,-506.9408874511719,302.81353759765625,0.5119373798370361,0.050000000745058,0.0358995869755744,293.1401062011719,297.1499938964844,293.1499938964844,0.2652088701725006,-5257.0166015625,304.1443176269531,0.9990000128746032,0.3612818121910095,0.3342357575893402,293.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5119373798370361,0.050000000745058,0.2305618375539779,291.13262939453125,291.1499938964844,263.22967529296875,261.4851989746094,281.6501770019531,294.31964111328125,291.1305236816406,1.0,0.2455459833145141,0.6832838654518127,0.6832838654518127,1.0,1.0,-1.1601496934890747,0.4730354249477386,0.6871142387390137,0.1911407113075256,0.0,0.0,0.4927967488765716,39.741493225097656,46.0,-26.64301300048828,-11038.435546875,167.0731964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3976135253906,307.3601989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.5234375,18000.0,0.0,0.0,0.246313989162445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4370560646057129,0.4370613098144531,-5.233466254139785e-06,0.0,0.000249977398198,0.0,0.0,23.765918731689453,0.0,0.0,0.0,0.3487376570701599,4.0,0.0,1.0
665160,293.0995178222656,297.1499938964844,293.1499938964844,0.2679175138473511,-5033.57958984375,304.1413879394531,0.9990000128746032,0.3764835298061371,0.3198547661304474,294.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.510522186756134,0.050000000745058,0.0486234091222286,293.1704406738281,297.1499938964844,293.1499938964844,0.0111501906067132,-507.6618347167969,302.8157958984375,0.510522186756134,0.050000000745058,0.0359130837023258,293.1431579589844,297.1499938964844,293.1499938964844,0.2678755521774292,-5300.2470703125,304.1405029296875,0.9990000128746032,0.3608089685440063,0.3368224799633026,293.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.510522186756134,0.050000000745058,0.2306485325098037,291.1225891113281,291.1499938964844,263.2202453613281,261.4796142578125,281.6413269042969,294.31549072265625,291.1205139160156,1.0,0.2470563799142837,0.683104395866394,0.683104395866394,1.0,1.0,-1.1663442850112915,0.475655198097229,0.6906891465187073,0.1925496459007263,0.0,0.0,0.4956336617469787,40.290863037109375,49.0,-27.28884506225586,-11096.35546875,170.00962829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710327148437,307.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.64453125,18000.0,0.0,0.0,0.246109589934349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.440759539604187,0.4407647848129272,-5.248680736258393e-06,0.0,0.0002497699460946,0.0,0.0,24.080141067504883,0.0,0.0,0.0,0.3498673737049103,4.0,0.0,1.0
