time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665220,293.1094665527344,297.1499938964844,293.1499938964844,0.2749360203742981,-5140.83203125,304.1324768066406,0.9990000128746032,0.375751793384552,0.3264294564723968,294.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.5068559646606445,0.050000000745058,0.0486730374395847,293.1659240722656,297.1499938964844,293.1499938964844,0.0111943017691373,-509.1362915039063,302.8193664550781,0.5068559646606445,0.050000000745058,0.0359497368335723,293.15167236328125,297.1499938964844,293.1499938964844,0.2723859250545501,-5372.22900390625,304.1365051269531,0.99811190366745,0.3592617809772491,0.3410037159919739,293.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.5068559646606445,0.050000000745058,0.2308839261531829,291.1037902832031,291.1499938964844,263.2027893066406,261.4696960449219,281.6243591308594,294.3080444335937,291.1022033691406,1.0,0.250629186630249,0.6827455163002014,0.6827455163002014,1.0,1.0,-1.1796441078186035,0.4812815189361572,0.6983626484870911,0.1956139504909515,0.0,0.0,0.5030871629714966,41.73577880859375,52.0,-24.793607711791992,-11231.1748046875,176.93687438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771301269531,307.3255920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17916.1484375,18000.0,0.0,0.0,0.2463370561599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512845277786255,0.4512898027896881,-5.2964746828365605e-06,0.0,0.0002500007976777,0.0,0.0,25.004579544067383,0.0,0.0,0.0,0.3531498908996582,4.0,0.0,1.0
665280,293.1094665527344,297.1499938964844,293.1499938964844,0.2749360203742981,-5140.83203125,304.1324768066406,0.9990000128746032,0.375751793384552,0.3264294564723968,294.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.5068559646606445,0.050000000745058,0.0486730374395847,293.1659240722656,297.1499938964844,293.1499938964844,0.0111943017691373,-509.1362915039063,302.8193664550781,0.5068559646606445,0.050000000745058,0.0359497368335723,293.15167236328125,297.1499938964844,293.1499938964844,0.2723859250545501,-5372.22900390625,304.1365051269531,0.99811190366745,0.3592617809772491,0.3410037159919739,293.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.5068559646606445,0.050000000745058,0.2308839261531829,291.1037902832031,291.1499938964844,263.2027893066406,261.4696960449219,281.6243591308594,294.3080444335937,291.1022033691406,1.0,0.250629186630249,0.6827455163002014,0.6827455163002014,1.0,1.0,-1.1796441078186035,0.4812815189361572,0.6983626484870911,0.1956139504909515,0.0,0.0,0.5030871629714966,41.73577880859375,52.0,-24.793607711791992,-11231.1748046875,176.93687438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771301269531,307.3255920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17916.1484375,18000.0,0.0,0.0,0.2463370561599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512845277786255,0.4512898027896881,-5.2964746828365605e-06,0.0,0.0002500007976777,0.0,0.0,25.004579544067383,0.0,0.0,0.0,0.3531498908996582,4.0,0.0,1.0
665340,293.1264038085937,297.1499938964844,293.1499938964844,0.284605324268341,-5286.623046875,304.1223449707031,0.9990000128746032,0.373361200094223,0.3357476592063904,294.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.5017690658569336,0.050000000745058,0.0487477779388427,293.1627502441406,297.1499938964844,293.1499938964844,0.0112332766875624,-510.337890625,302.82183837890625,0.5017690658569336,0.050000000745058,0.0360049419105052,293.1562194824219,297.1499938964844,293.1499938964844,0.2717662751674652,-5360.80615234375,304.1419677734375,0.9900059700012208,0.358286440372467,0.339945912361145,293.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.5017690658569336,0.050000000745058,0.2312384843826294,291.0958557128906,291.1499938964844,263.1875,261.461669921875,281.6119384765625,294.303955078125,291.0954895019531,1.0,0.2546519935131073,0.682386577129364,0.682386577129364,1.0,1.0,-1.1901499032974243,0.4857107102870941,0.7044391632080078,0.1980192512273788,0.0,0.0,0.5109751224517822,43.77872848510742,55.0,-12.07188892364502,-11355.38671875,184.3300170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404113769531,307.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.962890625,18000.0,0.0,0.0,0.2474598884582519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640402495861053,0.4640456140041351,-5.362191132007865e-06,0.0,0.0002511403290554,0.0,0.0,26.18458747863769,0.0,0.0,0.0,0.3572401404380798,4.0,0.0,1.0
665400,293.1264038085937,297.1499938964844,293.1499938964844,0.284605324268341,-5286.623046875,304.1223449707031,0.9990000128746032,0.373361200094223,0.3357476592063904,294.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.5017690658569336,0.050000000745058,0.0487477779388427,293.1627502441406,297.1499938964844,293.1499938964844,0.0112332766875624,-510.337890625,302.82183837890625,0.5017690658569336,0.050000000745058,0.0360049419105052,293.1562194824219,297.1499938964844,293.1499938964844,0.2717662751674652,-5360.80615234375,304.1419677734375,0.9900059700012208,0.358286440372467,0.339945912361145,293.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.5017690658569336,0.050000000745058,0.2312384843826294,291.0958557128906,291.1499938964844,263.1875,261.461669921875,281.6119384765625,294.303955078125,291.0954895019531,1.0,0.2546519935131073,0.682386577129364,0.682386577129364,1.0,1.0,-1.1901499032974243,0.4857107102870941,0.7044391632080078,0.1980192512273788,0.0,0.0,0.5109751224517822,43.77872848510742,55.0,-12.07188892364502,-11355.38671875,184.3300170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404113769531,307.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.962890625,18000.0,0.0,0.0,0.2474598884582519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640402495861053,0.4640456140041351,-5.362191132007865e-06,0.0,0.0002511403290554,0.0,0.0,26.18458747863769,0.0,0.0,0.0,0.3572401404380798,4.0,0.0,1.0
665460,293.1365051269531,297.1499938964844,293.1499938964844,0.2841336727142334,-5276.09716796875,304.1324462890625,0.9883943200111388,0.3718737959861755,0.335051417350769,294.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.4945079088211059,0.050000000745058,0.0488671325147151,293.1603698730469,297.1499938964844,293.1499938964844,0.0112732890993356,-511.3561401367188,302.8248291015625,0.4945079088211059,0.050000000745058,0.0360930971801281,293.1578369140625,297.1499938964844,293.1499938964844,0.2712881565093994,-5351.998046875,304.1454162597656,0.9775091409683228,0.3577966392040252,0.3395295739173889,293.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.4945079088211059,0.050000000745058,0.2318046241998672,291.1036376953125,291.1499938964844,263.1745300292969,261.4556579589844,281.6085205078125,294.3007507324219,291.1057434082031,1.0,0.2586631178855896,0.6819256544113159,0.6819256544113159,1.0,1.0,-1.1897213459014893,0.4853774309158325,0.704343855381012,0.1978420466184616,0.0,0.0,0.5169810056686401,46.79618453979492,58.0,12.119913101196287,-11406.6142578125,190.3065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99072265625,307.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17915.318359375,18000.0,0.0,0.0,0.2492992877960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4755998849868774,0.475605309009552,-5.429652446764521e-06,0.0,0.0002530070778448,0.0,0.0,27.315359115600582,0.0,0.0,0.0,0.3610579073429107,4.0,0.0,1.0
665520,293.1365051269531,297.1499938964844,293.1499938964844,0.2841336727142334,-5276.09716796875,304.1324462890625,0.9883943200111388,0.3718737959861755,0.335051417350769,294.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.4945079088211059,0.050000000745058,0.0488671325147151,293.1603698730469,297.1499938964844,293.1499938964844,0.0112732890993356,-511.3561401367188,302.8248291015625,0.4945079088211059,0.050000000745058,0.0360930971801281,293.1578369140625,297.1499938964844,293.1499938964844,0.2712881565093994,-5351.998046875,304.1454162597656,0.9775091409683228,0.3577966392040252,0.3395295739173889,293.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.4945079088211059,0.050000000745058,0.2318046241998672,291.1036376953125,291.1499938964844,263.1745300292969,261.4556579589844,281.6085205078125,294.3007507324219,291.1057434082031,1.0,0.2586631178855896,0.6819256544113159,0.6819256544113159,1.0,1.0,-1.1897213459014893,0.4853774309158325,0.704343855381012,0.1978420466184616,0.0,0.0,0.5169810056686401,46.79618453979492,58.0,12.119913101196287,-11406.6142578125,190.3065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99072265625,307.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17915.318359375,18000.0,0.0,0.0,0.2492992877960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4755998849868774,0.475605309009552,-5.429652446764521e-06,0.0,0.0002530070778448,0.0,0.0,27.315359115600582,0.0,0.0,0.0,0.3610579073429107,4.0,0.0,1.0
665580,293.1383056640625,297.1499938964844,293.1499938964844,0.2840217351913452,-5272.14453125,304.13836669921875,0.9772268533706664,0.3718472123146057,0.3349714875221252,294.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4880813956260681,0.050000000745058,0.0489843823015689,293.1573486328125,297.1499938964844,293.1499938964844,0.0113137736916542,-512.30419921875,302.8309631347656,0.4880813956260681,0.050000000745058,0.0361796990036964,293.1585388183594,297.1499938964844,293.1499938964844,0.2708408534526825,-5344.044921875,304.14764404296875,0.9650881290435792,0.3574576675891876,0.3392996490001678,293.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4880813956260681,0.050000000745058,0.2323608249425888,291.1170349121094,291.1499938964844,263.1640930175781,261.451904296875,281.6046447753906,294.2958374023437,291.1177978515625,1.0,0.2626757025718689,0.681464672088623,0.681464672088623,1.0,1.0,-1.1902761459350586,0.4854788184165954,0.7047973275184631,0.1978606879711151,0.0,0.0,0.5203312635421753,49.773399353027344,61.0,13.565388679504396,-11422.6162109375,196.51182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641052246094,307.1986694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.630859375,18000.0,0.0,0.0,0.2514666616916656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820536673069,0.4820591509342193,-5.473753844853491e-06,0.0,0.0002552067162469,0.0,0.0,27.98695945739746,0.0,0.0,0.0,0.363325834274292,4.0,0.0,1.0
665640,293.1383056640625,297.1499938964844,293.1499938964844,0.2840217351913452,-5272.14453125,304.13836669921875,0.9772268533706664,0.3718472123146057,0.3349714875221252,294.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4880813956260681,0.050000000745058,0.0489843823015689,293.1573486328125,297.1499938964844,293.1499938964844,0.0113137736916542,-512.30419921875,302.8309631347656,0.4880813956260681,0.050000000745058,0.0361796990036964,293.1585388183594,297.1499938964844,293.1499938964844,0.2708408534526825,-5344.044921875,304.14764404296875,0.9650881290435792,0.3574576675891876,0.3392996490001678,293.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4880813956260681,0.050000000745058,0.2323608249425888,291.1170349121094,291.1499938964844,263.1640930175781,261.451904296875,281.6046447753906,294.2958374023437,291.1177978515625,1.0,0.2626757025718689,0.681464672088623,0.681464672088623,1.0,1.0,-1.1902761459350586,0.4854788184165954,0.7047973275184631,0.1978606879711151,0.0,0.0,0.5203312635421753,49.773399353027344,61.0,13.565388679504396,-11422.6162109375,196.51182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641052246094,307.1986694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.630859375,18000.0,0.0,0.0,0.2514666616916656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820536673069,0.4820591509342193,-5.473753844853491e-06,0.0,0.0002552067162469,0.0,0.0,27.98695945739746,0.0,0.0,0.0,0.363325834274292,4.0,0.0,1.0
665700,293.1386413574219,297.1499938964844,293.1499938964844,0.2841435670852661,-5273.22802734375,304.1402587890625,0.9716870188713074,0.3719263970851898,0.3350816369056701,294.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.4850223660469055,0.050000000745058,0.0490430407226085,293.1556091308594,297.1499938964844,293.1499938964844,0.0113387601450085,-512.939208984375,302.834716796875,0.4850223660469055,0.050000000745058,0.0362230241298675,293.15869140625,297.1499938964844,293.1499938964844,0.2707044780254364,-5341.62744140625,304.1483154296875,0.9588835835456848,0.3573181927204132,0.3392191231250763,293.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.4850223660469055,0.050000000745058,0.2326390743255615,291.1205444335937,291.1499938964844,263.1598815917969,261.4508972167969,281.6029052734375,294.29327392578125,291.12127685546875,1.0,0.2646850645542145,0.6812342405319214,0.6812342405319214,1.0,1.0,-1.1907680034637451,0.4856209456920624,0.7051470875740051,0.1979238837957382,0.0,0.0,0.5219406485557556,51.266021728515625,61.0,12.109971046447754,-11432.6533203125,199.6964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,307.1768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17951.9609375,18000.0,0.0,0.0,0.2526000142097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4849384427070617,0.4849439263343811,-5.491368028742727e-06,0.0,0.0002563568996265,0.0,0.0,28.281009674072266,0.0,0.0,0.0,0.3643078207969665,4.0,0.0,1.0
665760,293.1388854980469,297.1499938964844,293.1499938964844,0.2842711210250854,-5274.51318359375,304.14178466796875,0.966124713420868,0.3720237016677856,0.3352164924144745,294.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4819982349872589,0.050000000745058,0.049101997166872,293.1537475585937,297.1499938964844,293.1499938964844,0.0113648623228073,-513.5966186523438,302.8390808105469,0.4819982349872589,0.050000000745058,0.0362665653228759,293.1587829589844,297.1499938964844,293.1499938964844,0.2705727815628052,-5339.32470703125,304.1488647460937,0.9526914954185486,0.3571903705596924,0.3391522467136383,293.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4819982349872589,0.050000000745058,0.2329187244176864,291.1241455078125,291.1499938964844,263.1564025878906,261.4505310058594,281.6010131835937,294.2906188964844,291.1248779296875,1.0,0.2666932046413421,0.6810652613639832,0.6810652613639832,1.0,1.0,-1.1913082599639893,0.4858000576496124,0.705508291721344,0.1980161964893341,0.0,0.0,0.5233026742935181,52.76683044433594,64.0,11.25068187713623,-11443.20703125,202.9162139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7706604003906,307.1593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.802734375,18000.0,0.0,0.0,0.2537451386451721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875365495681762,0.487542062997818,-5.50754430150846e-06,0.0,0.0002575190446805,0.0,0.0,28.548763275146484,0.0,0.0,0.0,0.3651916980743408,4.0,0.0,1.0
665820,293.13916015625,297.1499938964844,293.1499938964844,0.2845414876937866,-5277.5927734375,304.14404296875,0.9549938440322876,0.3722484111785888,0.3355215489864349,294.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4758967757225036,0.050000000745058,0.0492208041250705,293.14990234375,297.1499938964844,293.1499938964844,0.0114209130406379,-515.0089111328125,302.8491516113281,0.4758967757225036,0.050000000745058,0.0363543182611465,293.1588134765625,297.1499938964844,293.1499938964844,0.2703379392623901,-5335.2890625,304.1496276855469,0.9404659867286682,0.3569573163986206,0.339044988155365,293.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4758967757225036,0.050000000745058,0.2334823012351989,291.1307067871094,291.1499938964844,263.1516418457031,261.45172119140625,281.5979309082031,294.2852783203125,291.1313171386719,1.0,0.2706978619098663,0.6807274222373962,0.6807274222373962,1.0,1.0,-1.1924700736999512,0.486194372177124,0.7062757015228271,0.1982254236936569,0.0,0.0,0.5254189372062683,55.79246520996094,67.0,9.53039264678955,-11463.48828125,209.44053649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70977783203125,307.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.66796875,18000.0,0.0,0.0,0.2560047507286072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491642028093338,0.4916475713253021,-5.53402469449793e-06,0.0,0.0002598122518975,0.0,0.0,28.978975296020508,0.0,0.0,0.0,0.3666062355041504,4.0,0.0,1.0
665880,293.13916015625,297.1499938964844,293.1499938964844,0.2845414876937866,-5277.5927734375,304.14404296875,0.9549938440322876,0.3722484111785888,0.3355215489864349,294.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4758967757225036,0.050000000745058,0.0492208041250705,293.14990234375,297.1499938964844,293.1499938964844,0.0114209130406379,-515.0089111328125,302.8491516113281,0.4758967757225036,0.050000000745058,0.0363543182611465,293.1588134765625,297.1499938964844,293.1499938964844,0.2703379392623901,-5335.2890625,304.1496276855469,0.9404659867286682,0.3569573163986206,0.339044988155365,293.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4758967757225036,0.050000000745058,0.2334823012351989,291.1307067871094,291.1499938964844,263.1516418457031,261.45172119140625,281.5979309082031,294.2852783203125,291.1313171386719,1.0,0.2706978619098663,0.6807274222373962,0.6807274222373962,1.0,1.0,-1.1924700736999512,0.486194372177124,0.7062757015228271,0.1982254236936569,0.0,0.0,0.5254189372062683,55.79246520996094,67.0,9.53039264678955,-11463.48828125,209.44053649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70977783203125,307.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.66796875,18000.0,0.0,0.0,0.2560047507286072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491642028093338,0.4916475713253021,-5.53402469449793e-06,0.0,0.0002598122518975,0.0,0.0,28.978975296020508,0.0,0.0,0.0,0.3666062355041504,4.0,0.0,1.0
665940,293.1392822265625,297.1499938964844,293.1499938964844,0.2848166227340698,-5281.0078125,304.1455383300781,0.9440120458602904,0.3724977970123291,0.3358533382415771,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4694713950157165,0.050000000745058,0.0493406392633914,293.1459045410156,297.1499938964844,293.1499938964844,0.0114813521504402,-516.5256958007812,302.8608093261719,0.4694713950157165,0.050000000745058,0.0364428274333477,293.1587829589844,297.1499938964844,293.1499938964844,0.2701247036457062,-5331.697265625,304.15008544921875,0.9286888241767884,0.3567425310611725,0.3389590084552765,293.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4694713950157165,0.050000000745058,0.2340507507324218,291.1366882324219,291.1499938964844,263.1499938964844,261.4556884765625,281.5960388183594,294.2798156738281,291.1372985839844,1.0,0.2746763229370117,0.6803895831108093,0.6803895831108093,1.0,1.0,-1.1936975717544556,0.4866154193878174,0.7070821523666382,0.1984541714191436,0.0,0.0,0.5267841815948486,58.84530258178711,70.0,8.640487670898438,-11483.7890625,216.05514526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68023681640625,307.1289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.978515625,18000.0,0.0,0.0,0.2581304013729095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4944670796394348,0.4944726228713989,-5.553023584070616e-06,0.0,0.0002619695442263,0.0,0.0,29.280685424804688,0.0,0.0,0.0,0.3675905764102936,4.0,0.0,1.0
666000,293.1392822265625,297.1499938964844,293.1499938964844,0.2848166227340698,-5281.0078125,304.1455383300781,0.9440120458602904,0.3724977970123291,0.3358533382415771,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4694713950157165,0.050000000745058,0.0493406392633914,293.1459045410156,297.1499938964844,293.1499938964844,0.0114813521504402,-516.5256958007812,302.8608093261719,0.4694713950157165,0.050000000745058,0.0364428274333477,293.1587829589844,297.1499938964844,293.1499938964844,0.2701247036457062,-5331.697265625,304.15008544921875,0.9286888241767884,0.3567425310611725,0.3389590084552765,293.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4694713950157165,0.050000000745058,0.2340507507324218,291.1366882324219,291.1499938964844,263.1499938964844,261.4556884765625,281.5960388183594,294.2798156738281,291.1372985839844,1.0,0.2746763229370117,0.6803895831108093,0.6803895831108093,1.0,1.0,-1.1936975717544556,0.4866154193878174,0.7070821523666382,0.1984541714191436,0.0,0.0,0.5267841815948486,58.84530258178711,70.0,8.640487670898438,-11483.7890625,216.05514526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68023681640625,307.1289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.978515625,18000.0,0.0,0.0,0.2581304013729095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4944670796394348,0.4944726228713989,-5.553023584070616e-06,0.0,0.0002619695442263,0.0,0.0,29.280685424804688,0.0,0.0,0.0,0.3675905764102936,4.0,0.0,1.0
666060,293.1388854980469,297.1499938964844,293.1499938964844,0.2851377129554748,-5285.29931640625,304.146484375,0.9334630370140076,0.3728470206260681,0.3362468481063843,294.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.462449699640274,0.050000000745058,0.0494609326124191,293.14141845703125,297.1499938964844,293.1499938964844,0.0115488646551966,-518.1998291015625,302.87518310546875,0.462449699640274,0.050000000745058,0.0365316793322563,293.15826416015625,297.1499938964844,293.1499938964844,0.2699690461158752,-5329.09912109375,304.1502990722656,0.9177412986755372,0.3566237986087799,0.3389338552951813,293.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.462449699640274,0.050000000745058,0.234621375799179,291.142333984375,291.1499938964844,263.1499938964844,261.4610900878906,281.5945739746094,294.2738952636719,291.14288330078125,1.0,0.2786216735839844,0.6800397634506226,0.6800397634506226,1.0,1.0,-1.195075511932373,0.4870989322662353,0.7079766392707825,0.1987112760543823,0.0,0.0,0.5274173021316528,61.91176223754883,73.0,7.7854156494140625,-11503.85546875,222.7633209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6785888671875,307.1353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.326171875,18000.0,0.0,0.0,0.2600370347499847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496010810136795,0.4960163831710815,-5.564517778111622e-06,0.0,0.000263904541498,0.0,0.0,29.45133399963379,0.0,0.0,0.0,0.3681437075138092,4.0,0.0,1.0
666120,293.1388854980469,297.1499938964844,293.1499938964844,0.2851377129554748,-5285.29931640625,304.146484375,0.9334630370140076,0.3728470206260681,0.3362468481063843,294.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.462449699640274,0.050000000745058,0.0494609326124191,293.14141845703125,297.1499938964844,293.1499938964844,0.0115488646551966,-518.1998291015625,302.87518310546875,0.462449699640274,0.050000000745058,0.0365316793322563,293.15826416015625,297.1499938964844,293.1499938964844,0.2699690461158752,-5329.09912109375,304.1502990722656,0.9177412986755372,0.3566237986087799,0.3389338552951813,293.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.462449699640274,0.050000000745058,0.234621375799179,291.142333984375,291.1499938964844,263.1499938964844,261.4610900878906,281.5945739746094,294.2738952636719,291.14288330078125,1.0,0.2786216735839844,0.6800397634506226,0.6800397634506226,1.0,1.0,-1.195075511932373,0.4870989322662353,0.7079766392707825,0.1987112760543823,0.0,0.0,0.5274173021316528,61.91176223754883,73.0,7.7854156494140625,-11503.85546875,222.7633209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6785888671875,307.1353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.326171875,18000.0,0.0,0.0,0.2600370347499847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496010810136795,0.4960163831710815,-5.564517778111622e-06,0.0,0.000263904541498,0.0,0.0,29.45133399963379,0.0,0.0,0.0,0.3681437075138092,4.0,0.0,1.0
666180,293.137939453125,297.1499938964844,293.1499938964844,0.2855937480926513,-5291.7646484375,304.1468811035156,0.9236422181129456,0.3733212351799011,0.3367602527141571,294.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4554867148399353,0.050000000745058,0.0495811030268669,293.1361999511719,297.1499938964844,293.1499938964844,0.0116250403225421,-520.0791015625,302.8930358886719,0.4554867148399353,0.050000000745058,0.0366204343736171,293.1571960449219,297.1499938964844,293.1499938964844,0.2699553966522217,-5328.8427734375,304.1502380371094,0.9080053567886353,0.3566277325153351,0.3390328586101532,293.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4554867148399353,0.050000000745058,0.2351914197206497,291.1467590332031,291.1499938964844,263.1499938964844,261.4664306640625,281.5924377441406,294.26727294921875,291.14715576171875,1.0,0.2825342118740082,0.6796899437904358,0.6796899437904358,1.0,1.0,-1.19674551486969,0.4877114295959472,0.7090341448783875,0.1990266442298889,0.0,0.0,0.527534008026123,64.9791030883789,76.0,6.216901302337647,-11525.3447265625,229.5919342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.700439453125,307.1528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30078125,18000.0,0.0,0.0,0.261665403842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965191483497619,0.4965247213840484,-5.569343102251878e-06,0.0,0.0002655571443028,0.0,0.0,29.51233291625977,0.0,0.0,0.0,0.3683411180973053,4.0,0.0,1.0
666240,293.137939453125,297.1499938964844,293.1499938964844,0.2855937480926513,-5291.7646484375,304.1468811035156,0.9236422181129456,0.3733212351799011,0.3367602527141571,294.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4554867148399353,0.050000000745058,0.0495811030268669,293.1361999511719,297.1499938964844,293.1499938964844,0.0116250403225421,-520.0791015625,302.8930358886719,0.4554867148399353,0.050000000745058,0.0366204343736171,293.1571960449219,297.1499938964844,293.1499938964844,0.2699553966522217,-5328.8427734375,304.1502380371094,0.9080053567886353,0.3566277325153351,0.3390328586101532,293.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4554867148399353,0.050000000745058,0.2351914197206497,291.1467590332031,291.1499938964844,263.1499938964844,261.4664306640625,281.5924377441406,294.26727294921875,291.14715576171875,1.0,0.2825342118740082,0.6796899437904358,0.6796899437904358,1.0,1.0,-1.19674551486969,0.4877114295959472,0.7090341448783875,0.1990266442298889,0.0,0.0,0.527534008026123,64.9791030883789,76.0,6.216901302337647,-11525.3447265625,229.5919342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.700439453125,307.1528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30078125,18000.0,0.0,0.0,0.261665403842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965191483497619,0.4965247213840484,-5.569343102251878e-06,0.0,0.0002655571443028,0.0,0.0,29.51233291625977,0.0,0.0,0.0,0.3683411180973053,4.0,0.0,1.0
666300,293.1373291015625,297.1499938964844,293.1499938964844,0.2858622074127197,-5295.63720703125,304.14697265625,0.91903555393219,0.3735917806625366,0.3370496332645416,294.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.452241837978363,0.050000000745058,0.0496412217617034,293.1333923339844,297.1499938964844,293.1499938964844,0.0116662383079528,-521.0909423828125,302.90313720703125,0.452241837978363,0.050000000745058,0.0366648361086845,293.1565856933594,297.1499938964844,293.1499938964844,0.2699895799160003,-5329.38232421875,304.1501159667969,0.9036452770233154,0.3566606938838959,0.3391150236129761,293.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.452241837978363,0.050000000745058,0.2354765832424163,291.1485290527344,291.1499938964844,263.1499938964844,261.4691162109375,281.5911865234375,294.2637939453125,291.1488952636719,1.0,0.2844771146774292,0.6795150637626648,0.6795150637626648,1.0,1.0,-1.197659254074097,0.4880528151988983,0.709606409072876,0.199198767542839,0.0,0.0,0.5274467468261719,66.51459503173828,76.0,5.462284088134766,-11536.7138671875,233.04502868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71844482421875,307.1651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.2623649537563324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4964900016784668,0.4964955747127533,-5.569855147768976e-06,0.0,0.0002662670740392,0.0,0.0,29.51238250732422,0.0,0.0,0.0,0.3683405518531799,4.0,0.0,1.0
666360,293.1366882324219,297.1499938964844,293.1499938964844,0.2861524522304535,-5299.849609375,304.14697265625,0.914648711681366,0.3738805055618286,0.3373561203479767,294.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4491437673568725,0.050000000745058,0.0497013889253139,293.1305236816406,297.1499938964844,293.1499938964844,0.0117093045264482,-522.1447143554688,302.9139404296875,0.4491437673568725,0.050000000745058,0.0367092788219451,293.1559143066406,297.1499938964844,293.1499938964844,0.2700448930263519,-5330.26171875,304.1499938964844,0.8995779752731323,0.3567098379135132,0.3392134010791778,293.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4491437673568725,0.050000000745058,0.2357620000839233,291.15008544921875,291.1499938964844,263.1499938964844,261.4717712402344,281.58984375,294.2601928710937,291.150390625,1.0,0.2864108681678772,0.6793363690376282,0.6793363690376282,1.0,1.0,-1.1986134052276611,0.4884114265441894,0.7102019190788269,0.199376568198204,0.0,0.0,0.5272831320762634,68.0519790649414,79.0,4.74654483795166,-11548.3125,236.52169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7399597167969,307.17926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96484375,18000.0,0.0,0.0,0.2629905343055725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496312141418457,0.4963177144527435,-5.569393124460476e-06,0.0,0.0002669019449967,0.0,0.0,29.49654960632324,0.0,0.0,0.0,0.3682883381843567,4.0,0.0,1.0
666420,293.13525390625,297.1499938964844,293.1499938964844,0.2867977023124695,-5309.27099609375,304.1469116210937,0.9066042304039,0.374508798122406,0.338016539812088,294.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.4433648586273193,0.050000000745058,0.0498218312859535,293.12451171875,297.1499938964844,293.1499938964844,0.0118011534214019,-524.3793334960938,302.9375915527344,0.4433648586273193,0.050000000745058,0.0367982350289821,293.1544494628906,297.1499938964844,293.1499938964844,0.2702169716358185,-5333.0048828125,304.14971923828125,0.891859233379364,0.3568530976772308,0.3394544422626495,293.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.4433648586273193,0.050000000745058,0.2363333255052566,291.1524353027344,291.1499938964844,263.1499938964844,261.4770812988281,281.5869140625,294.2528381347656,291.1526184082031,1.0,0.290248841047287,0.6789790391921997,0.6789790391921997,1.0,1.0,-1.2006324529647827,0.4891788065433502,0.7114536762237549,0.1997497826814651,0.0,0.0,0.5267876982688904,71.13081359863281,82.0,3.3394041061401367,-11571.9794921875,243.54010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909851074219,307.2110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.2640158236026764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956023693084717,0.4956079423427582,-5.566068921325496e-06,0.0,0.0002679424942471,0.0,0.0,29.4267578125,0.0,0.0,0.0,0.3680603802204132,4.0,0.0,1.0
666480,293.13525390625,297.1499938964844,293.1499938964844,0.2867977023124695,-5309.27099609375,304.1469116210937,0.9066042304039,0.374508798122406,0.338016539812088,294.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.4433648586273193,0.050000000745058,0.0498218312859535,293.12451171875,297.1499938964844,293.1499938964844,0.0118011534214019,-524.3793334960938,302.9375915527344,0.4433648586273193,0.050000000745058,0.0367982350289821,293.1544494628906,297.1499938964844,293.1499938964844,0.2702169716358185,-5333.0048828125,304.14971923828125,0.891859233379364,0.3568530976772308,0.3394544422626495,293.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.4433648586273193,0.050000000745058,0.2363333255052566,291.1524353027344,291.1499938964844,263.1499938964844,261.4770812988281,281.5869140625,294.2528381347656,291.1526184082031,1.0,0.290248841047287,0.6789790391921997,0.6789790391921997,1.0,1.0,-1.2006324529647827,0.4891788065433502,0.7114536762237549,0.1997497826814651,0.0,0.0,0.5267876982688904,71.13081359863281,82.0,3.3394041061401367,-11571.9794921875,243.54010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909851074219,307.2110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.2640158236026764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956023693084717,0.4956079423427582,-5.566068921325496e-06,0.0,0.0002679424942471,0.0,0.0,29.4267578125,0.0,0.0,0.0,0.3680603802204132,4.0,0.0,1.0
666540,293.1336975097656,297.1499938964844,293.1499938964844,0.2875232100486755,-5319.912109375,304.146728515625,0.8995529413223267,0.3751968443393707,0.3387321829795837,294.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.4381000399589538,0.050000000745058,0.0499424003064632,293.1182861328125,297.1499938964844,293.1499938964844,0.011900408193469,-526.7750854492188,302.9637451171875,0.4381000399589538,0.050000000745058,0.0368872880935668,293.1529235839844,297.1499938964844,293.1499938964844,0.2704644501209259,-5336.951171875,304.1494140625,0.8846502304077148,0.3570498526096344,0.3397473990917206,293.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.4381000399589538,0.050000000745058,0.2369052469730377,291.1537780761719,291.1499938964844,263.1499938964844,261.4823608398437,281.5837097167969,294.2452697753906,291.15386962890625,1.0,0.2940462231636047,0.6786216497421265,0.6786216497421265,1.0,1.0,-1.2027812004089355,0.4900050759315491,0.7127760648727417,0.2001428604125976,0.0,0.0,0.5261809825897217,74.21453857421875,85.0,1.9635738134384155,-11596.13671875,250.6396026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8480529785156,307.2454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.005859375,18000.0,0.0,0.0,0.2647644281387329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4946183562278747,0.4946239292621612,-5.5607097237952985e-06,0.0,0.0002687022497411,0.0,0.0,29.326793670654297,0.0,0.0,0.0,0.3677345216274261,4.0,0.0,1.0
666600,293.1336975097656,297.1499938964844,293.1499938964844,0.2875232100486755,-5319.912109375,304.146728515625,0.8995529413223267,0.3751968443393707,0.3387321829795837,294.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.4381000399589538,0.050000000745058,0.0499424003064632,293.1182861328125,297.1499938964844,293.1499938964844,0.011900408193469,-526.7750854492188,302.9637451171875,0.4381000399589538,0.050000000745058,0.0368872880935668,293.1529235839844,297.1499938964844,293.1499938964844,0.2704644501209259,-5336.951171875,304.1494140625,0.8846502304077148,0.3570498526096344,0.3397473990917206,293.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.4381000399589538,0.050000000745058,0.2369052469730377,291.1537780761719,291.1499938964844,263.1499938964844,261.4823608398437,281.5837097167969,294.2452697753906,291.15386962890625,1.0,0.2940462231636047,0.6786216497421265,0.6786216497421265,1.0,1.0,-1.2027812004089355,0.4900050759315491,0.7127760648727417,0.2001428604125976,0.0,0.0,0.5261809825897217,74.21453857421875,85.0,1.9635738134384155,-11596.13671875,250.6396026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8480529785156,307.2454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.005859375,18000.0,0.0,0.0,0.2647644281387329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4946183562278747,0.4946239292621612,-5.5607097237952985e-06,0.0,0.0002687022497411,0.0,0.0,29.326793670654297,0.0,0.0,0.0,0.3677345216274261,4.0,0.0,1.0
666660,293.132080078125,297.1499938964844,293.1499938964844,0.2883233726024627,-5331.67333984375,304.146484375,0.8930363655090332,0.3759389519691467,0.339497298002243,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4333022534847259,0.050000000745058,0.0500630363821983,293.1119384765625,297.1499938964844,293.1499938964844,0.0120069943368434,-529.324462890625,302.9923400878906,0.4333022534847259,0.050000000745058,0.0369763895869255,293.1513671875,297.1499938964844,293.1499938964844,0.2707819938659668,-5342.0078125,304.1490783691406,0.8779200911521912,0.3572960793972015,0.3400877714157104,293.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4333022534847259,0.050000000745058,0.237477496266365,291.1542358398437,291.1499938964844,263.1499938964844,261.4875793457031,281.5803527832031,294.2375793457031,291.1542358398437,1.0,0.2978014945983886,0.6782529950141907,0.6782529950141907,1.0,1.0,-1.2050466537475586,0.4908813238143921,0.7141653895378113,0.2005504369735717,0.0,0.0,0.5255798101425171,77.30148315429688,88.0,0.6877990961074829,-11620.6982421875,257.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063720703125,307.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.396484375,18000.0,0.0,0.0,0.2652713060379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935726821422577,0.4935782551765442,-5.5546138355566654e-06,0.0,0.0002692166599445,0.0,0.0,29.21899604797364,0.0,0.0,0.0,0.3673831522464752,4.0,0.0,1.0
666720,293.132080078125,297.1499938964844,293.1499938964844,0.2883233726024627,-5331.67333984375,304.146484375,0.8930363655090332,0.3759389519691467,0.339497298002243,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4333022534847259,0.050000000745058,0.0500630363821983,293.1119384765625,297.1499938964844,293.1499938964844,0.0120069943368434,-529.324462890625,302.9923400878906,0.4333022534847259,0.050000000745058,0.0369763895869255,293.1513671875,297.1499938964844,293.1499938964844,0.2707819938659668,-5342.0078125,304.1490783691406,0.8779200911521912,0.3572960793972015,0.3400877714157104,293.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4333022534847259,0.050000000745058,0.237477496266365,291.1542358398437,291.1499938964844,263.1499938964844,261.4875793457031,281.5803527832031,294.2375793457031,291.1542358398437,1.0,0.2978014945983886,0.6782529950141907,0.6782529950141907,1.0,1.0,-1.2050466537475586,0.4908813238143921,0.7141653895378113,0.2005504369735717,0.0,0.0,0.5255798101425171,77.30148315429688,88.0,0.6877990961074829,-11620.6982421875,257.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063720703125,307.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.396484375,18000.0,0.0,0.0,0.2652713060379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935726821422577,0.4935782551765442,-5.5546138355566654e-06,0.0,0.0002692166599445,0.0,0.0,29.21899604797364,0.0,0.0,0.0,0.3673831522464752,4.0,0.0,1.0
666780,293.1304016113281,297.1499938964844,293.1499938964844,0.2891944944858551,-5344.48779296875,304.1462097167969,0.8869394063949585,0.3767321407794952,0.34030881524086,294.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4289268255233764,0.050000000745058,0.0501836501061916,293.10552978515625,297.1499938964844,293.1499938964844,0.0121210161596536,-532.0235595703125,303.0233154296875,0.4289268255233764,0.050000000745058,0.0370654724538326,293.1497497558594,297.1499938964844,293.1499938964844,0.2711662948131561,-5348.1181640625,304.14874267578125,0.871640682220459,0.3575900495052337,0.3404735922813415,293.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4289268255233764,0.050000000745058,0.238049641251564,291.1538391113281,291.1499938964844,263.1499938964844,261.4927673339844,281.5768127441406,294.2298278808594,291.1537780761719,1.0,0.3015135824680328,0.6778843998908997,0.6778843998908997,1.0,1.0,-1.207422375679016,0.4918073415756225,0.7156149744987488,0.2009751945734024,0.0,0.0,0.5250862836837769,80.38937377929688,91.0,-0.4713591635227203,-11645.73046875,265.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617919921875,307.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.27734375,18000.0,0.0,0.0,0.2655770778656006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926479458808899,0.492653489112854,-5.548904027818935e-06,0.0,0.0002695269940886,0.0,0.0,29.122432708740234,0.0,0.0,0.0,0.3670685291290283,4.0,0.0,1.0
666840,293.1304016113281,297.1499938964844,293.1499938964844,0.2891944944858551,-5344.48779296875,304.1462097167969,0.8869394063949585,0.3767321407794952,0.34030881524086,294.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4289268255233764,0.050000000745058,0.0501836501061916,293.10552978515625,297.1499938964844,293.1499938964844,0.0121210161596536,-532.0235595703125,303.0233154296875,0.4289268255233764,0.050000000745058,0.0370654724538326,293.1497497558594,297.1499938964844,293.1499938964844,0.2711662948131561,-5348.1181640625,304.14874267578125,0.871640682220459,0.3575900495052337,0.3404735922813415,293.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4289268255233764,0.050000000745058,0.238049641251564,291.1538391113281,291.1499938964844,263.1499938964844,261.4927673339844,281.5768127441406,294.2298278808594,291.1537780761719,1.0,0.3015135824680328,0.6778843998908997,0.6778843998908997,1.0,1.0,-1.207422375679016,0.4918073415756225,0.7156149744987488,0.2009751945734024,0.0,0.0,0.5250862836837769,80.38937377929688,91.0,-0.4713591635227203,-11645.73046875,265.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617919921875,307.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.27734375,18000.0,0.0,0.0,0.2655770778656006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926479458808899,0.492653489112854,-5.548904027818935e-06,0.0,0.0002695269940886,0.0,0.0,29.122432708740234,0.0,0.0,0.0,0.3670685291290283,4.0,0.0,1.0
666900,293.12957763671875,297.1499938964844,293.1499938964844,0.2896555662155151,-5351.2705078125,304.14605712890625,0.8840421438217163,0.3771471977233886,0.3407313227653503,294.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.4268844723701477,0.050000000745058,0.0502439029514789,293.102294921875,297.1499938964844,293.1499938964844,0.0121808443218469,-533.4275512695312,303.0397033691406,0.4268844723701477,0.050000000745058,0.037109974771738,293.14892578125,297.1499938964844,293.1499938964844,0.2713825106620788,-5351.55126953125,304.1485900878906,0.8686622977256775,0.3577545881271362,0.3406831622123718,293.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.4268844723701477,0.050000000745058,0.238335445523262,291.15338134765625,291.1499938964844,263.1499938964844,261.4953308105469,281.57501220703125,294.2259216308594,291.1532592773437,1.0,0.3033534586429596,0.6777001023292542,0.6777001023292542,1.0,1.0,-1.208649754524231,0.4922882318496704,0.7163615822792053,0.20119409263134,0.0,0.0,0.5249106884002686,81.93245697021484,91.0,-0.9864270687103271,-11658.4833984375,268.7059936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872436523437,307.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.203125,18000.0,0.0,0.0,0.2656701505184173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922869503498077,0.4922924935817718,-5.5465347941208165e-06,0.0,0.0002696214360184,0.0,0.0,29.08415985107422,0.0,0.0,0.0,0.3669440448284149,4.0,0.0,1.0
666960,293.12872314453125,297.1499938964844,293.1499938964844,0.2901314795017242,-5358.27001953125,304.1459045410156,0.8812390565872192,0.3775734007358551,0.3411638140678406,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.4249307811260223,0.050000000745058,0.050304140895605,293.0990295410156,297.1499938964844,293.1499938964844,0.0122424466535449,-534.8641967773438,303.0566101074219,0.4249307811260223,0.050000000745058,0.0371544659137725,293.1481018066406,297.1499938964844,293.1499938964844,0.2716127336025238,-5355.20361328125,304.1484069824219,0.865784227848053,0.3579297959804535,0.3409028351306915,293.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.4249307811260223,0.050000000745058,0.238621175289154,291.1527404785156,291.1499938964844,263.1499938964844,261.4978942871094,281.5731811523437,294.2220153808594,291.1526184082031,1.0,0.3051832616329193,0.6775113344192505,0.6775113344192505,1.0,1.0,-1.2099013328552246,0.4927786588668823,0.7171226143836975,0.2014157474040985,0.0,0.0,0.5247900485992432,83.4754638671875,94.0,-1.444082736968994,-11671.3974609375,272.36871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108642578125,307.341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.2657346725463867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492010623216629,0.4920161664485931,-5.544606665353058e-06,0.0,0.000269686919637,0.0,0.0,29.05437469482422,0.0,0.0,0.0,0.3668473064899444,4.0,0.0,1.0
