time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
667020,293.12701416015625,297.1499938964844,293.1499938964844,0.2911274135112762,-5372.908203125,304.1456298828125,0.8759078979492188,0.3784599900245666,0.3420597314834595,294.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.421269953250885,0.050000000745058,0.0504244826734066,293.092529296875,297.1499938964844,293.1499938964844,0.0123712280765175,-537.8365478515625,303.0922241210937,0.421269953250885,0.050000000745058,0.0372433513402938,293.1464538574219,297.1499938964844,293.1499938964844,0.2721149623394012,-5363.16015625,304.1481018066406,0.8603184819221497,0.3583133518695831,0.3413735628128052,293.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.421269953250885,0.050000000745058,0.2391920387744903,291.151123046875,291.1499938964844,263.1499938964844,261.50299072265625,281.5694580078125,294.21417236328125,291.15093994140625,1.0,0.3088119328022003,0.6771338582038879,0.6771338582038879,1.0,1.0,-1.2124780416488647,0.4937922656536102,0.7186857461929321,0.2018720656633377,0.0,0.0,0.5247493982315063,86.55924224853516,97.0,-2.189109563827514,-11697.822265625,279.7405700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511474609375,307.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.2658014297485351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491778016090393,0.4917835593223572,-5.5424934544134885e-06,0.0,0.0002697546733543,0.0,0.0,29.027130126953125,0.0,0.0,0.0,0.3667599558830261,4.0,0.0,1.0
667080,293.12701416015625,297.1499938964844,293.1499938964844,0.2911274135112762,-5372.908203125,304.1456298828125,0.8759078979492188,0.3784599900245666,0.3420597314834595,294.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.421269953250885,0.050000000745058,0.0504244826734066,293.092529296875,297.1499938964844,293.1499938964844,0.0123712280765175,-537.8365478515625,303.0922241210937,0.421269953250885,0.050000000745058,0.0372433513402938,293.1464538574219,297.1499938964844,293.1499938964844,0.2721149623394012,-5363.16015625,304.1481018066406,0.8603184819221497,0.3583133518695831,0.3413735628128052,293.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.421269953250885,0.050000000745058,0.2391920387744903,291.151123046875,291.1499938964844,263.1499938964844,261.50299072265625,281.5694580078125,294.21417236328125,291.15093994140625,1.0,0.3088119328022003,0.6771338582038879,0.6771338582038879,1.0,1.0,-1.2124780416488647,0.4937922656536102,0.7186857461929321,0.2018720656633377,0.0,0.0,0.5247493982315063,86.55924224853516,97.0,-2.189109563827514,-11697.822265625,279.7405700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511474609375,307.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.2658014297485351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491778016090393,0.4917835593223572,-5.5424934544134885e-06,0.0,0.0002697546733543,0.0,0.0,29.027130126953125,0.0,0.0,0.0,0.3667599558830261,4.0,0.0,1.0
667140,293.12530517578125,297.1499938964844,293.1499938964844,0.2921764254570007,-5388.310546875,304.14532470703125,0.8709189891815186,0.3793894052505493,0.342994213104248,294.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4179019629955292,0.050000000745058,0.0505446791648864,293.0860290527344,297.1499938964844,293.1499938964844,0.0125073539093136,-540.932373046875,303.1300354003906,0.4179019629955292,0.050000000745058,0.0373321287333965,293.1448059082031,297.1499938964844,293.1499938964844,0.2726675868034363,-5371.89697265625,304.1478271484375,0.8552110195159912,0.3587386906147003,0.341883897781372,293.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4179019629955292,0.050000000745058,0.2397622019052505,291.1491394042969,291.1499938964844,263.1499938964844,261.50799560546875,281.56561279296875,294.2063293457031,291.14892578125,1.0,0.3124009370803833,0.6767563819885254,0.6767563819885254,1.0,1.0,-1.2151473760604858,0.4948469400405884,0.7203004956245422,0.2023458778858184,0.0,0.0,0.5250014066696167,89.64067840576172,100.0,-2.715975761413574,-11725.1630859375,287.17486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811767578125,307.3858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.669921875,18000.0,0.0,0.0,0.2658307552337646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920244514942169,0.492029994726181,-5.543059160117991e-06,0.0,0.000269784417469,0.0,0.0,29.04853248596192,0.0,0.0,0.0,0.3668323159217834,4.0,0.0,1.0
667200,293.12530517578125,297.1499938964844,293.1499938964844,0.2921764254570007,-5388.310546875,304.14532470703125,0.8709189891815186,0.3793894052505493,0.342994213104248,294.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4179019629955292,0.050000000745058,0.0505446791648864,293.0860290527344,297.1499938964844,293.1499938964844,0.0125073539093136,-540.932373046875,303.1300354003906,0.4179019629955292,0.050000000745058,0.0373321287333965,293.1448059082031,297.1499938964844,293.1499938964844,0.2726675868034363,-5371.89697265625,304.1478271484375,0.8552110195159912,0.3587386906147003,0.341883897781372,293.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4179019629955292,0.050000000745058,0.2397622019052505,291.1491394042969,291.1499938964844,263.1499938964844,261.50799560546875,281.56561279296875,294.2063293457031,291.14892578125,1.0,0.3124009370803833,0.6767563819885254,0.6767563819885254,1.0,1.0,-1.2151473760604858,0.4948469400405884,0.7203004956245422,0.2023458778858184,0.0,0.0,0.5250014066696167,89.64067840576172,100.0,-2.715975761413574,-11725.1630859375,287.17486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811767578125,307.3858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.669921875,18000.0,0.0,0.0,0.2658307552337646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920244514942169,0.492029994726181,-5.543059160117991e-06,0.0,0.000269784417469,0.0,0.0,29.04853248596192,0.0,0.0,0.0,0.3668323159217834,4.0,0.0,1.0
667260,293.12359619140625,297.1499938964844,293.1499938964844,0.293271392583847,-5404.36572265625,304.1450500488281,0.8662458062171936,0.380358874797821,0.3439648151397705,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4147863984107971,0.050000000745058,0.0506647452712059,293.0795288085937,297.1499938964844,293.1499938964844,0.0126507449895143,-544.1410522460938,303.1700439453125,0.4147863984107971,0.050000000745058,0.0374208055436611,293.1431579589844,297.1499938964844,293.1499938964844,0.2732640206813812,-5381.30712890625,304.1475524902344,0.8504300713539124,0.3592034578323364,0.3424316048622131,293.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4147863984107971,0.050000000745058,0.2403317242860794,291.1469421386719,291.1499938964844,263.1499938964844,261.5129699707031,281.5617980957031,294.198486328125,291.146728515625,1.0,0.31595179438591,0.6763681173324585,0.6763681173324585,1.0,1.0,-1.2179040908813477,0.495936632156372,0.7219674587249756,0.2028342485427856,0.0,0.0,0.5255545377731323,92.72007751464844,103.0,-2.996110439300537,-11753.4951171875,294.67169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004943847656,307.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.2658707201480865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4927819371223449,0.4927874803543091,-5.546571173908888e-06,0.0,0.0002698249882087,0.0,0.0,29.122295379638672,0.0,0.0,0.0,0.3670761883258819,4.0,0.0,1.0
667320,293.12359619140625,297.1499938964844,293.1499938964844,0.293271392583847,-5404.36572265625,304.1450500488281,0.8662458062171936,0.380358874797821,0.3439648151397705,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4147863984107971,0.050000000745058,0.0506647452712059,293.0795288085937,297.1499938964844,293.1499938964844,0.0126507449895143,-544.1410522460938,303.1700439453125,0.4147863984107971,0.050000000745058,0.0374208055436611,293.1431579589844,297.1499938964844,293.1499938964844,0.2732640206813812,-5381.30712890625,304.1475524902344,0.8504300713539124,0.3592034578323364,0.3424316048622131,293.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4147863984107971,0.050000000745058,0.2403317242860794,291.1469421386719,291.1499938964844,263.1499938964844,261.5129699707031,281.5617980957031,294.198486328125,291.146728515625,1.0,0.31595179438591,0.6763681173324585,0.6763681173324585,1.0,1.0,-1.2179040908813477,0.495936632156372,0.7219674587249756,0.2028342485427856,0.0,0.0,0.5255545377731323,92.72007751464844,103.0,-2.996110439300537,-11753.4951171875,294.67169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004943847656,307.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.2658707201480865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4927819371223449,0.4927874803543091,-5.546571173908888e-06,0.0,0.0002698249882087,0.0,0.0,29.122295379638672,0.0,0.0,0.0,0.3670761883258819,4.0,0.0,1.0
667380,293.1219177246094,297.1499938964844,293.1499938964844,0.2944077253341675,-5421.00244140625,304.1448059082031,0.8618666529655457,0.3813673257827759,0.3449705839157104,294.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.4118865430355072,0.050000000745058,0.0507846400141716,293.0730895996094,297.1499938964844,293.1499938964844,0.0128015484660863,-547.4572143554688,303.21221923828125,0.4118865430355072,0.050000000745058,0.0375093594193458,293.1415405273437,297.1499938964844,293.1499938964844,0.2739000618457794,-5391.322265625,304.1473083496094,0.8459483981132507,0.3597069680690765,0.3430160284042358,293.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.4118865430355072,0.050000000745058,0.240900456905365,291.14471435546875,291.1499938964844,263.1499938964844,261.51788330078125,281.5579528808594,294.1907043457031,291.1445007324219,1.0,0.3194650113582611,0.6759799122810364,0.6759799122810364,1.0,1.0,-1.2207456827163696,0.4970629513263702,0.723682701587677,0.2033412307500839,0.0,0.0,0.526411771774292,95.79647827148438,91.0,-3.077784299850464,-11782.916015625,302.22979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089782714844,307.4088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.244140625,18000.0,0.0,0.0,0.2659637928009033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940666854381561,0.4940722584724426,-5.553202299779514e-06,0.0,0.0002699194592423,0.0,0.0,29.250675201416016,0.0,0.0,0.0,0.3674984872341156,4.0,0.0,1.0
667440,293.1219177246094,297.1499938964844,293.1499938964844,0.2944077253341675,-5421.00244140625,304.1448059082031,0.8618666529655457,0.3813673257827759,0.3449705839157104,294.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.4118865430355072,0.050000000745058,0.0507846400141716,293.0730895996094,297.1499938964844,293.1499938964844,0.0128015484660863,-547.4572143554688,303.21221923828125,0.4118865430355072,0.050000000745058,0.0375093594193458,293.1415405273437,297.1499938964844,293.1499938964844,0.2739000618457794,-5391.322265625,304.1473083496094,0.8459483981132507,0.3597069680690765,0.3430160284042358,293.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.4118865430355072,0.050000000745058,0.240900456905365,291.14471435546875,291.1499938964844,263.1499938964844,261.51788330078125,281.5579528808594,294.1907043457031,291.1445007324219,1.0,0.3194650113582611,0.6759799122810364,0.6759799122810364,1.0,1.0,-1.2207456827163696,0.4970629513263702,0.723682701587677,0.2033412307500839,0.0,0.0,0.526411771774292,95.79647827148438,91.0,-3.077784299850464,-11782.916015625,302.22979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089782714844,307.4088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.244140625,18000.0,0.0,0.0,0.2659637928009033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940666854381561,0.4940722584724426,-5.553202299779514e-06,0.0,0.0002699194592423,0.0,0.0,29.250675201416016,0.0,0.0,0.0,0.3674984872341156,4.0,0.0,1.0
667500,293.1210632324219,297.1499938964844,293.1499938964844,0.2949228286743164,-5428.48974609375,304.14483642578125,0.862520158290863,0.381892442703247,0.3454248309135437,294.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4120397865772247,0.050000000745058,0.0507780909538269,293.06982421875,297.1499938964844,293.1499938964844,0.0128520289435982,-548.4337158203125,303.2342529296875,0.4120397865772247,0.050000000745058,0.0375045277178287,293.14068603515625,297.1499938964844,293.1499938964844,0.2741651535034179,-5395.45068359375,304.1473083496094,0.846401035785675,0.3599781394004822,0.3432565629482269,293.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4120397865772247,0.050000000745058,0.240869402885437,291.14385986328125,291.1499938964844,263.1499938964844,261.5202941894531,281.55645751953125,294.18682861328125,291.143798828125,1.0,0.3190480768680572,0.6757857799530029,0.6757857799530029,1.0,1.0,-1.221529483795166,0.4973479211330414,0.7241815328598022,0.2034506648778915,0.0,0.0,0.5269134044647217,95.64191436767578,91.0,-2.1646413803100586,-11794.68359375,302.2352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10968017578125,307.4130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.390625,18000.0,0.0,0.0,0.2660378217697143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4948844313621521,0.4948899745941162,-5.557623808272183e-06,0.0,0.0002699945471249,0.0,0.0,29.333459854125977,0.0,0.0,0.0,0.3677689433097839,4.0,0.0,1.0
667560,293.1201477050781,297.1499938964844,293.1499938964844,0.295384407043457,-5435.14794921875,304.1449279785156,0.8650506138801575,0.3824408650398254,0.3458563983440399,294.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.4132394790649414,0.050000000745058,0.0507276840507984,293.0665283203125,297.1499938964844,293.1499938964844,0.0128846997395157,-548.9183959960938,303.2571105957031,0.4132394790649414,0.050000000745058,0.0374672971665859,293.1398010253906,297.1499938964844,293.1499938964844,0.2743771374225616,-5398.7021484375,304.1474304199219,0.8486269116401672,0.3602707982063293,0.3434712886810303,293.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.4132394790649414,0.050000000745058,0.2406302988529205,291.1441345214844,291.1499938964844,263.1499938964844,261.522705078125,281.5552673339844,294.1829528808594,291.1443176269531,1.0,0.3176291286945343,0.6755886077880859,0.6755886077880859,1.0,1.0,-1.22191321849823,0.4974597990512848,0.7244534492492676,0.2034605294466018,0.0,0.0,0.5272789597511292,94.37075805664062,79.0,-0.1506904810667038,-11803.4677734375,299.7524108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10888671875,307.4169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8125,18000.0,0.0,0.0,0.2661268413066864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956529140472412,0.4956584870815277,-5.562276783166453e-06,0.0,0.0002700849145185,0.0,0.0,29.41362190246582,0.0,0.0,0.0,0.3680257499217987,4.0,0.0,1.0
667620,293.1181640625,297.1499938964844,293.1499938964844,0.296240359544754,-5447.4404296875,304.14520263671875,0.8743385076522827,0.3835955560207367,0.3466912508010864,294.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4180538654327392,0.050000000745058,0.0505389980971813,293.0597839355469,297.1499938964844,293.1499938964844,0.0129162212833762,-548.9625244140625,303.3050842285156,0.4180538654327392,0.050000000745058,0.0373279303312301,293.1379089355469,297.1499938964844,293.1499938964844,0.2747363448143005,-5404.15576171875,304.1476745605469,0.8570846319198608,0.3609158396720886,0.3438705503940582,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4180538654327392,0.050000000745058,0.2397352457046508,291.1463623046875,291.1499938964844,263.1499938964844,261.5274658203125,281.5534973144531,294.1753234863281,291.1466064453125,1.0,0.3123705387115478,0.6751942038536072,0.6751942038536072,1.0,1.0,-1.2219269275665283,0.4973560571670532,0.7245709300041199,0.2033029943704605,0.0,0.0,0.5276203155517578,89.59235382080078,67.0,2.3622870445251465,-11810.9150390625,289.8232116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060791015625,307.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55078125,18000.0,0.0,0.0,0.2663252353668213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965288341045379,0.4965344071388244,-5.568778760789428e-06,0.0,0.0002702862548176,0.0,0.0,29.510541915893555,0.0,0.0,0.0,0.3683371841907501,4.0,0.0,1.0
667680,293.1181640625,297.1499938964844,293.1499938964844,0.296240359544754,-5447.4404296875,304.14520263671875,0.8743385076522827,0.3835955560207367,0.3466912508010864,294.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4180538654327392,0.050000000745058,0.0505389980971813,293.0597839355469,297.1499938964844,293.1499938964844,0.0129162212833762,-548.9625244140625,303.3050842285156,0.4180538654327392,0.050000000745058,0.0373279303312301,293.1379089355469,297.1499938964844,293.1499938964844,0.2747363448143005,-5404.15576171875,304.1476745605469,0.8570846319198608,0.3609158396720886,0.3438705503940582,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4180538654327392,0.050000000745058,0.2397352457046508,291.1463623046875,291.1499938964844,263.1499938964844,261.5274658203125,281.5534973144531,294.1753234863281,291.1466064453125,1.0,0.3123705387115478,0.6751942038536072,0.6751942038536072,1.0,1.0,-1.2219269275665283,0.4973560571670532,0.7245709300041199,0.2033029943704605,0.0,0.0,0.5276203155517578,89.59235382080078,67.0,2.3622870445251465,-11810.9150390625,289.8232116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060791015625,307.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55078125,18000.0,0.0,0.0,0.2663252353668213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965288341045379,0.4965344071388244,-5.568778760789428e-06,0.0,0.0002702862548176,0.0,0.0,29.510541915893555,0.0,0.0,0.0,0.3683371841907501,4.0,0.0,1.0
667740,293.1161193847656,297.1499938964844,293.1499938964844,0.2970684170722961,-5459.33349609375,304.1454162597656,0.888799250125885,0.3848160207271576,0.3475082516670227,294.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.426138311624527,0.050000000745058,0.0502665117383003,293.0528869628906,297.1499938964844,293.1499938964844,0.0129175251349806,-548.1885986328125,303.3558044433594,0.426138311624527,0.050000000745058,0.037126675248146,293.1358642578125,297.1499938964844,293.1499938964844,0.2750727832317352,-5409.2685546875,304.1478881835937,0.8705357313156128,0.3616322875022888,0.3442557156085968,293.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.426138311624527,0.050000000745058,0.2384426891803741,291.1488342285156,291.1499938964844,263.1499938964844,261.5321350097656,281.5522766113281,294.1678161621094,291.1490783691406,1.0,0.3046590387821197,0.6747998595237732,0.6747998595237732,1.0,1.0,-1.2212499380111694,0.4969513416290283,0.7242985963821411,0.202986255288124,0.0,0.0,0.5276110172271729,82.68208312988281,55.0,3.2596921920776367,-11809.7353515625,275.1886291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053466796875,307.4230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.751953125,18000.0,0.0,0.0,0.2665107250213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967358410358429,0.4967414140701294,-5.571186648012372e-06,0.0,0.0002704745274968,0.0,0.0,29.537399291992188,0.0,0.0,0.0,0.3684228956699371,4.0,0.0,1.0
667800,293.1161193847656,297.1499938964844,293.1499938964844,0.2970684170722961,-5459.33349609375,304.1454162597656,0.888799250125885,0.3848160207271576,0.3475082516670227,294.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.426138311624527,0.050000000745058,0.0502665117383003,293.0528869628906,297.1499938964844,293.1499938964844,0.0129175251349806,-548.1885986328125,303.3558044433594,0.426138311624527,0.050000000745058,0.037126675248146,293.1358642578125,297.1499938964844,293.1499938964844,0.2750727832317352,-5409.2685546875,304.1478881835937,0.8705357313156128,0.3616322875022888,0.3442557156085968,293.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.426138311624527,0.050000000745058,0.2384426891803741,291.1488342285156,291.1499938964844,263.1499938964844,261.5321350097656,281.5522766113281,294.1678161621094,291.1490783691406,1.0,0.3046590387821197,0.6747998595237732,0.6747998595237732,1.0,1.0,-1.2212499380111694,0.4969513416290283,0.7242985963821411,0.202986255288124,0.0,0.0,0.5276110172271729,82.68208312988281,55.0,3.2596921920776367,-11809.7353515625,275.1886291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053466796875,307.4230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.751953125,18000.0,0.0,0.0,0.2665107250213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967358410358429,0.4967414140701294,-5.571186648012372e-06,0.0,0.0002704745274968,0.0,0.0,29.537399291992188,0.0,0.0,0.0,0.3684228956699371,4.0,0.0,1.0
667860,293.11407470703125,297.1499938964844,293.1499938964844,0.2978956997394562,-5471.23388671875,304.14556884765625,0.9085445404052734,0.3860926628112793,0.3483263552188873,294.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4381851255893707,0.050000000745058,0.0499402359127998,293.0459289550781,297.1499938964844,293.1499938964844,0.0129006449133157,-546.9168090820312,303.4090576171875,0.4381851255893707,0.050000000745058,0.0368856899440288,293.1337890625,297.1499938964844,293.1499938964844,0.2754136323928833,-5414.47705078125,304.14801025390625,0.8891212344169617,0.3624105453491211,0.3446475565433502,293.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4381851255893707,0.050000000745058,0.2368949800729751,291.1512756347656,291.1499938964844,263.1499938964844,261.5367431640625,281.5513000488281,294.16046142578125,291.1514892578125,1.0,0.2951453924179077,0.6744340658187866,0.6744340658187866,1.0,1.0,-1.2201639413833618,0.4963757991790771,0.7237881422042847,0.202588215470314,0.0,0.0,0.5272742509841919,74.40397644042969,43.0,3.278939247131348,-11802.9970703125,257.5738830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091003417969,307.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.2666456997394562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4963533282279968,0.4963588714599609,-5.56998020329047e-06,0.0,0.0002706114610191,0.0,0.0,29.50237464904785,0.0,0.0,0.0,0.3683071136474609,4.0,0.0,1.0
667920,293.11407470703125,297.1499938964844,293.1499938964844,0.2978956997394562,-5471.23388671875,304.14556884765625,0.9085445404052734,0.3860926628112793,0.3483263552188873,294.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4381851255893707,0.050000000745058,0.0499402359127998,293.0459289550781,297.1499938964844,293.1499938964844,0.0129006449133157,-546.9168090820312,303.4090576171875,0.4381851255893707,0.050000000745058,0.0368856899440288,293.1337890625,297.1499938964844,293.1499938964844,0.2754136323928833,-5414.47705078125,304.14801025390625,0.8891212344169617,0.3624105453491211,0.3446475565433502,293.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4381851255893707,0.050000000745058,0.2368949800729751,291.1512756347656,291.1499938964844,263.1499938964844,261.5367431640625,281.5513000488281,294.16046142578125,291.1514892578125,1.0,0.2951453924179077,0.6744340658187866,0.6744340658187866,1.0,1.0,-1.2201639413833618,0.4963757991790771,0.7237881422042847,0.202588215470314,0.0,0.0,0.5272742509841919,74.40397644042969,43.0,3.278939247131348,-11802.9970703125,257.5738830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091003417969,307.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.2666456997394562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4963533282279968,0.4963588714599609,-5.56998020329047e-06,0.0,0.0002706114610191,0.0,0.0,29.50237464904785,0.0,0.0,0.0,0.3683071136474609,4.0,0.0,1.0
667980,293.1120300292969,297.1499938964844,293.1499938964844,0.2987450063228607,-5483.4833984375,304.1456298828125,0.9366909265518188,0.387417733669281,0.3491581082344055,294.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4554710388183594,0.050000000745058,0.0495812334120273,293.0389709472656,297.1499938964844,293.1499938964844,0.0128742177039384,-545.3765258789062,303.46466064453125,0.4554710388183594,0.050000000745058,0.0366205312311649,293.1317138671875,297.1499938964844,293.1499938964844,0.2757802605628967,-5420.1220703125,304.1480712890625,0.913950502872467,0.3632422387599945,0.3450586497783661,293.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4554710388183594,0.050000000745058,0.2351920306682586,291.1532897949219,291.1499938964844,263.1499938964844,261.541259765625,281.55059814453125,294.1532287597656,291.1534729003906,1.0,0.2842468619346618,0.6740683317184448,0.6740683317184448,1.0,1.0,-1.2188622951507568,0.49570432305336,0.7231579422950745,0.2021483480930328,0.0,0.0,0.5266966819763184,65.2942886352539,31.0,2.8445825576782227,-11792.9384765625,238.18690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,307.4299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.166015625,18000.0,0.0,0.0,0.2667029798030853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955061674118042,0.4955117404460907,-5.565782430494437e-06,0.0,0.0002706696104723,0.0,0.0,29.418041229248047,0.0,0.0,0.0,0.3680312633514404,4.0,0.0,1.0
668040,293.1120300292969,297.1499938964844,293.1499938964844,0.2987450063228607,-5483.4833984375,304.1456298828125,0.9366909265518188,0.387417733669281,0.3491581082344055,294.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4554710388183594,0.050000000745058,0.0495812334120273,293.0389709472656,297.1499938964844,293.1499938964844,0.0128742177039384,-545.3765258789062,303.46466064453125,0.4554710388183594,0.050000000745058,0.0366205312311649,293.1317138671875,297.1499938964844,293.1499938964844,0.2757802605628967,-5420.1220703125,304.1480712890625,0.913950502872467,0.3632422387599945,0.3450586497783661,293.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4554710388183594,0.050000000745058,0.2351920306682586,291.1532897949219,291.1499938964844,263.1499938964844,261.541259765625,281.55059814453125,294.1532287597656,291.1534729003906,1.0,0.2842468619346618,0.6740683317184448,0.6740683317184448,1.0,1.0,-1.2188622951507568,0.49570432305336,0.7231579422950745,0.2021483480930328,0.0,0.0,0.5266966819763184,65.2942886352539,31.0,2.8445825576782227,-11792.9384765625,238.18690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,307.4299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.166015625,18000.0,0.0,0.0,0.2667029798030853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955061674118042,0.4955117404460907,-5.565782430494437e-06,0.0,0.0002706696104723,0.0,0.0,29.418041229248047,0.0,0.0,0.0,0.3680312633514404,4.0,0.0,1.0
668100,293.11102294921875,297.1499938964844,293.1499938964844,0.2991808950901031,-5489.7802734375,304.1456298828125,0.9532987475395204,0.3880970180034637,0.3495815098285675,294.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4664660990238189,0.050000000745058,0.0493934452533721,293.0354919433594,297.1499938964844,293.1499938964844,0.0128590064123272,-544.5467529296875,303.4932861328125,0.4664660990238189,0.050000000745058,0.0364818312227726,293.1307067871094,297.1499938964844,293.1499938964844,0.2759759724140167,-5423.1494140625,304.1480712890625,0.9304315447807312,0.3636764287948608,0.3452737331390381,293.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4664660990238189,0.050000000745058,0.2343012392520904,291.1541442871094,291.1499938964844,263.1499938964844,261.5434875488281,281.5503234863281,294.149658203125,291.154296875,1.0,0.2783491611480713,0.6738854050636292,0.6738854050636292,1.0,1.0,-1.2181675434112549,0.4953483939170837,0.7228191494941711,0.2019218653440475,0.0,0.0,0.5263338685035706,60.52906036376953,31.0,2.5574002265930176,-11787.1015625,228.05709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243896484375,307.43267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.669921875,18000.0,0.0,0.0,0.2666970193386078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949409067630768,0.4949464797973633,-5.562770638789516e-06,0.0,0.0002706635568756,0.0,0.0,29.36090469360352,0.0,0.0,0.0,0.3678444325923919,4.0,0.0,1.0
668160,293.1100158691406,297.1499938964844,293.1499938964844,0.2996257245540619,-5496.21240234375,304.1455993652344,0.9706387519836426,0.3887864351272583,0.3500107228755951,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4768633544445038,0.050000000745058,0.0492019988596439,293.03204345703125,297.1499938964844,293.1499938964844,0.0128432027995586,-543.6964721679688,303.5224914550781,0.4768633544445038,0.050000000745058,0.0363404303789138,293.1296691894531,297.1499938964844,293.1499938964844,0.2761812210083008,-5426.33154296875,304.1480407714844,0.949026882648468,0.3641217947006225,0.3454959094524383,293.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4768633544445038,0.050000000745058,0.2333931028842926,291.1548767089844,291.1499938964844,263.1499938964844,261.5456848144531,281.550048828125,294.1460876464844,291.1549987792969,1.0,0.2721879184246063,0.673710823059082,0.673710823059082,1.0,1.0,-1.217459797859192,0.4949884116649627,0.7224714159965515,0.2016975134611129,0.0,0.0,0.525935173034668,55.67110443115234,25.0,2.2294230461120605,-11780.947265625,217.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317749023437,307.4357604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9375,18000.0,0.0,0.0,0.2666667401790619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4943024516105652,0.4943080246448517,-5.559276360145304e-06,0.0,0.0002706328523345,0.0,0.0,29.29603385925293,0.0,0.0,0.0,0.3676323294639587,4.0,0.0,1.0
668220,293.1080322265625,297.1499938964844,293.1499938964844,0.3002767264842987,-5505.0693359375,304.14605712890625,0.9990000128746032,0.3902023136615753,0.3505485355854034,294.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.4942253530025482,0.050000000745058,0.0488718897104263,293.0252380371094,297.1499938964844,293.1499938964844,0.012837846763432,-542.6514282226562,303.5823059082031,0.4942253530025482,0.050000000745058,0.0360966138541698,293.127685546875,297.1499938964844,293.1499938964844,0.2766867578029632,-5434.23876953125,304.1478576660156,0.98252934217453,0.3650367558002472,0.3460190892219543,293.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.4942253530025482,0.050000000745058,0.2318272143602371,291.1554870605469,291.1499938964844,263.1499938964844,261.550048828125,281.5494079589844,294.13897705078125,291.15545654296875,1.0,0.2613697648048401,0.6733616590499878,0.6733616590499878,1.0,1.0,-1.2162203788757324,0.4943381547927856,0.7218822240829468,0.2013124227523803,0.0,0.0,0.5251473188400269,47.29482650756836,28.0,0.8784046173095703,-11769.3798828125,199.9692840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14874267578125,307.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.880859375,18000.0,0.0,0.0,0.2665366530418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49293252825737,0.4929380714893341,-5.551396952796495e-06,0.0,0.0002705008373595,0.0,0.0,29.15541648864746,0.0,0.0,0.0,0.3671742379665375,4.0,0.0,1.0
668280,293.1080322265625,297.1499938964844,293.1499938964844,0.3002767264842987,-5505.0693359375,304.14605712890625,0.9990000128746032,0.3902023136615753,0.3505485355854034,294.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.4942253530025482,0.050000000745058,0.0488718897104263,293.0252380371094,297.1499938964844,293.1499938964844,0.012837846763432,-542.6514282226562,303.5823059082031,0.4942253530025482,0.050000000745058,0.0360966138541698,293.127685546875,297.1499938964844,293.1499938964844,0.2766867578029632,-5434.23876953125,304.1478576660156,0.98252934217453,0.3650367558002472,0.3460190892219543,293.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.4942253530025482,0.050000000745058,0.2318272143602371,291.1554870605469,291.1499938964844,263.1499938964844,261.550048828125,281.5494079589844,294.13897705078125,291.15545654296875,1.0,0.2613697648048401,0.6733616590499878,0.6733616590499878,1.0,1.0,-1.2162203788757324,0.4943381547927856,0.7218822240829468,0.2013124227523803,0.0,0.0,0.5251473188400269,47.29482650756836,28.0,0.8784046173095703,-11769.3798828125,199.9692840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14874267578125,307.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.880859375,18000.0,0.0,0.0,0.2665366530418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49293252825737,0.4929380714893341,-5.551396952796495e-06,0.0,0.0002705008373595,0.0,0.0,29.15541648864746,0.0,0.0,0.0,0.3671742379665375,4.0,0.0,1.0
668340,293.0861511230469,297.1499938964844,293.1499938964844,0.2827688455581665,-5238.625,304.17608642578125,0.9990000128746032,0.3956402838230133,0.3333951830863952,294.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5031518340110779,0.050000000745058,0.0487266741693019,293.0173034667969,297.1499938964844,293.1499938964844,0.0129003291949629,-542.900390625,303.6482238769531,0.5031518340110779,0.050000000745058,0.0359893552958965,293.12548828125,297.1499938964844,293.1499938964844,0.276854008436203,-5436.25341796875,304.1483459472656,0.997086226940155,0.3660489916801452,0.3467982709407806,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5031518340110779,0.050000000745058,0.2311383634805679,291.1786193847656,291.1499938964844,263.1499938964844,261.5542907714844,281.5587463378906,294.1263732910156,291.1822814941406,1.0,0.2539832293987274,0.6730124950408936,0.6730124950408936,1.0,1.0,-1.1955455541610718,0.4852660894393921,0.7102794647216797,0.1964592635631561,0.0,0.0,0.5203341841697693,43.321022033691406,31.0,32.90947723388672,-11640.3642578125,185.0863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.935546875,18000.0,0.0,0.0,0.2661095261573791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4883478879928589,0.488353431224823,-5.534013780561509e-06,0.0,0.0002700673358049,0.0,0.0,28.727489471435547,0.0,0.0,0.0,0.3656783103942871,4.0,0.0,1.0
668400,293.0861511230469,297.1499938964844,293.1499938964844,0.2827688455581665,-5238.625,304.17608642578125,0.9990000128746032,0.3956402838230133,0.3333951830863952,294.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5031518340110779,0.050000000745058,0.0487266741693019,293.0173034667969,297.1499938964844,293.1499938964844,0.0129003291949629,-542.900390625,303.6482238769531,0.5031518340110779,0.050000000745058,0.0359893552958965,293.12548828125,297.1499938964844,293.1499938964844,0.276854008436203,-5436.25341796875,304.1483459472656,0.997086226940155,0.3660489916801452,0.3467982709407806,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5031518340110779,0.050000000745058,0.2311383634805679,291.1786193847656,291.1499938964844,263.1499938964844,261.5542907714844,281.5587463378906,294.1263732910156,291.1822814941406,1.0,0.2539832293987274,0.6730124950408936,0.6730124950408936,1.0,1.0,-1.1955455541610718,0.4852660894393921,0.7102794647216797,0.1964592635631561,0.0,0.0,0.5203341841697693,43.321022033691406,31.0,32.90947723388672,-11640.3642578125,185.0863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.935546875,18000.0,0.0,0.0,0.2661095261573791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4883478879928589,0.488353431224823,-5.534013780561509e-06,0.0,0.0002700673358049,0.0,0.0,28.727489471435547,0.0,0.0,0.0,0.3656783103942871,4.0,0.0,1.0
668460,293.0547790527344,297.1499938964844,293.1499938964844,0.2723987698554992,-5084.41357421875,304.18408203125,0.9990000128746032,0.403626948595047,0.3240173459053039,294.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995544433594,0.5081809163093567,0.050000000745058,0.048654668033123,293.0068664550781,297.1499938964844,293.1499938964844,0.0130208423361182,-544.4625244140625,303.7235412597656,0.5081809163093567,0.050000000745058,0.0359361693263053,293.118896484375,297.1499938964844,293.1499938964844,0.2709019780158996,-5341.5576171875,304.1591796875,0.9990000128746032,0.3679839670658111,0.3412058651447296,293.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995544433594,0.5081809163093567,0.050000000745058,0.2307967841625213,291.2015686035156,291.1499938964844,263.1499938964844,261.55841064453125,281.5646667480469,294.1107177734375,291.2032775878906,1.0,0.2490628212690353,0.6727644205093384,0.6727644205093384,1.0,1.0,-1.1764590740203855,0.4769291281700134,0.6995300054550171,0.1920540630817413,0.0,0.0,0.5116941332817078,41.22881317138672,49.0,28.048641204833984,-11458.4345703125,175.00401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27313232421875,307.50860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.353515625,18000.0,0.0,0.0,0.2649373114109039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748860895633697,0.4748915731906891,-5.468369181471644e-06,0.0,0.0002688776876311,0.0,0.0,27.429319381713867,0.0,0.0,0.0,0.3613927066326141,4.0,0.0,1.0
668520,293.0547790527344,297.1499938964844,293.1499938964844,0.2723987698554992,-5084.41357421875,304.18408203125,0.9990000128746032,0.403626948595047,0.3240173459053039,294.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995544433594,0.5081809163093567,0.050000000745058,0.048654668033123,293.0068664550781,297.1499938964844,293.1499938964844,0.0130208423361182,-544.4625244140625,303.7235412597656,0.5081809163093567,0.050000000745058,0.0359361693263053,293.118896484375,297.1499938964844,293.1499938964844,0.2709019780158996,-5341.5576171875,304.1591796875,0.9990000128746032,0.3679839670658111,0.3412058651447296,293.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995544433594,0.5081809163093567,0.050000000745058,0.2307967841625213,291.2015686035156,291.1499938964844,263.1499938964844,261.55841064453125,281.5646667480469,294.1107177734375,291.2032775878906,1.0,0.2490628212690353,0.6727644205093384,0.6727644205093384,1.0,1.0,-1.1764590740203855,0.4769291281700134,0.6995300054550171,0.1920540630817413,0.0,0.0,0.5116941332817078,41.22881317138672,49.0,28.048641204833984,-11458.4345703125,175.00401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27313232421875,307.50860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.353515625,18000.0,0.0,0.0,0.2649373114109039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748860895633697,0.4748915731906891,-5.468369181471644e-06,0.0,0.0002688776876311,0.0,0.0,27.429319381713867,0.0,0.0,0.0,0.3613927066326141,4.0,0.0,1.0
668580,293.03961181640625,297.1499938964844,293.1499938964844,0.276574432849884,-5152.72607421875,304.1650695800781,0.9990000128746032,0.4091718196868896,0.3284811973571777,294.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1945495605469,0.5057463645935059,0.050000000745058,0.0486887134611606,292.9964294433594,297.1499938964844,293.1499938964844,0.0132419373840093,-548.8514404296875,303.8012084960937,0.5057463645935059,0.050000000745058,0.0359613187611103,293.11163330078125,297.1499938964844,293.1499938964844,0.2757019698619842,-5418.76318359375,304.1474304199219,0.9990000128746032,0.3702714145183563,0.345906525850296,293.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1945495605469,0.5057463645935059,0.050000000745058,0.2309582978487014,291.1898803710937,291.1499938964844,263.1499938964844,261.5624694824219,281.5521545410156,294.0985412597656,291.1842041015625,1.0,0.2524968087673187,0.6725163459777832,0.6725163459777832,1.0,1.0,-1.1881047487258911,0.4819227755069732,0.7061819434165955,0.1945061832666397,0.0,0.0,0.506271243095398,42.25080108642578,67.0,-28.66349220275879,-11444.05859375,180.6021270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,307.4758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18082.078125,18000.0,0.0,0.0,0.2630850374698639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624395668506622,0.4624449610710144,-5.394148956838762e-06,0.0,0.0002669978712219,0.0,0.0,26.203311920166016,0.0,0.0,0.0,0.3573282361030578,4.0,0.0,1.0
668640,293.03961181640625,297.1499938964844,293.1499938964844,0.276574432849884,-5152.72607421875,304.1650695800781,0.9990000128746032,0.4091718196868896,0.3284811973571777,294.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1945495605469,0.5057463645935059,0.050000000745058,0.0486887134611606,292.9964294433594,297.1499938964844,293.1499938964844,0.0132419373840093,-548.8514404296875,303.8012084960937,0.5057463645935059,0.050000000745058,0.0359613187611103,293.11163330078125,297.1499938964844,293.1499938964844,0.2757019698619842,-5418.76318359375,304.1474304199219,0.9990000128746032,0.3702714145183563,0.345906525850296,293.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1945495605469,0.5057463645935059,0.050000000745058,0.2309582978487014,291.1898803710937,291.1499938964844,263.1499938964844,261.5624694824219,281.5521545410156,294.0985412597656,291.1842041015625,1.0,0.2524968087673187,0.6725163459777832,0.6725163459777832,1.0,1.0,-1.1881047487258911,0.4819227755069732,0.7061819434165955,0.1945061832666397,0.0,0.0,0.506271243095398,42.25080108642578,67.0,-28.66349220275879,-11444.05859375,180.6021270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,307.4758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18082.078125,18000.0,0.0,0.0,0.2630850374698639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624395668506622,0.4624449610710144,-5.394148956838762e-06,0.0,0.0002669978712219,0.0,0.0,26.203311920166016,0.0,0.0,0.0,0.3573282361030578,4.0,0.0,1.0
668700,293.04254150390625,297.1499938964844,293.1499938964844,0.2846646010875702,-5278.154296875,304.14752197265625,0.9990000128746032,0.4099994599819183,0.3360596895217895,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5017799139022827,0.050000000745058,0.0487475432455539,292.9922790527344,297.1499938964844,293.1499938964844,0.0134028624743223,-552.5633544921875,303.837890625,0.5017799139022827,0.050000000745058,0.0360047705471515,293.1139831542969,297.1499938964844,293.1499938964844,0.2813756763935089,-5510.48095703125,304.13775634765625,0.9981250166893004,0.3702962398529053,0.3510832488536834,293.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5017799139022827,0.050000000745058,0.2312373518943786,291.1567687988281,291.1499938964844,263.1499938964844,261.5644226074219,281.5401611328125,294.0945739746094,291.1493225097656,1.0,0.2568333446979522,0.6723923087120056,0.6723923087120056,1.0,1.0,-1.2038846015930176,0.4887010157108307,0.7151836156845093,0.1981177330017089,0.0,0.0,0.5090824961662292,43.96592330932617,67.0,-62.67166519165039,-11538.2626953125,189.0913848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42156982421875,307.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.806640625,18000.0,0.0,0.0,0.2622165977954864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4628996253013611,0.4629050195217132,-5.380549282563152e-06,0.0,0.0002661164908204,0.0,0.0,26.17947578430176,0.0,0.0,0.0,0.3573113679885864,4.0,0.0,1.0
668760,293.0546569824219,297.1499938964844,293.1499938964844,0.297934889793396,-5480.51318359375,304.1238098144531,0.9990000128746032,0.4089919328689575,0.3486813902854919,294.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4955715239048004,0.050000000745058,0.0488485544919967,292.9892883300781,297.1499938964844,293.1499938964844,0.0135799944400787,-556.635498046875,303.8724060058594,0.4955715239048004,0.050000000745058,0.0360793732106685,293.1164855957031,297.1499938964844,293.1499938964844,0.2823276221752167,-5525.60791015625,304.13824462890625,0.988829493522644,0.3702608942985534,0.3511320650577545,293.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4955715239048004,0.050000000745058,0.2317164987325668,291.1225891113281,291.1499938964844,263.1499938964844,261.5663757324219,281.5299377441406,294.0934143066406,291.1168518066406,1.0,0.2625445127487182,0.6722146272659302,0.6722146272659302,1.0,1.0,-1.2198635339736938,0.495572030544281,0.7242915034294128,0.2017473727464676,0.0,0.0,0.5143721103668213,46.7547492980957,70.0,-72.81620025634766,-11673.251953125,200.0738677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427978515625,307.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.72265625,18000.0,0.0,0.0,0.2615980803966522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468746542930603,0.4687519371509552,-5.395382686401717e-06,0.0,0.0002654888085089,0.0,0.0,26.66593170166016,0.0,0.0,0.0,0.3589857518672943,4.0,0.0,1.0
