time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668820,293.0917053222656,297.1499938964844,293.1499938964844,0.3156259059906006,-5742.95703125,304.104736328125,0.9956322908401488,0.4038936197757721,0.3648245632648468,294.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.4851135611534118,0.050000000745058,0.0490409322082996,292.98712158203125,297.1499938964844,293.1499938964844,0.0138793578371405,-563.0992431640625,303.9335632324219,0.4851135611534118,0.050000000745058,0.0362214632332325,293.1184387207031,297.1499938964844,293.1499938964844,0.2838859260082245,-5549.783203125,304.1395874023437,0.9707549214363098,0.370710164308548,0.351612240076065,293.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.4851135611534118,0.050000000745058,0.2326290607452392,291.0829467773437,291.1499938964844,263.1499938964844,261.5702209472656,281.5204467773437,294.097900390625,291.081298828125,1.0,0.2713987231254577,0.6718592643737793,0.6718592643737793,1.0,1.0,-1.241285800933838,0.504703938961029,0.7365818619728088,0.2068025171756744,0.0,0.0,0.526415228843689,51.946815490722656,73.0,-47.54328155517578,-11919.7529296875,218.273666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3455505371094,307.49432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17853.41015625,18000.0,0.0,0.0,0.2614372074604034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487415075302124,0.4874205589294433,-5.483455424837302e-06,0.0,0.0002653255360201,0.0,0.0,28.433124542236328,0.0,0.0,0.0,0.3648875057697296,4.0,0.0,1.0
668880,293.0917053222656,297.1499938964844,293.1499938964844,0.3156259059906006,-5742.95703125,304.104736328125,0.9956322908401488,0.4038936197757721,0.3648245632648468,294.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.4851135611534118,0.050000000745058,0.0490409322082996,292.98712158203125,297.1499938964844,293.1499938964844,0.0138793578371405,-563.0992431640625,303.9335632324219,0.4851135611534118,0.050000000745058,0.0362214632332325,293.1184387207031,297.1499938964844,293.1499938964844,0.2838859260082245,-5549.783203125,304.1395874023437,0.9707549214363098,0.370710164308548,0.351612240076065,293.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.4851135611534118,0.050000000745058,0.2326290607452392,291.0829467773437,291.1499938964844,263.1499938964844,261.5702209472656,281.5204467773437,294.097900390625,291.081298828125,1.0,0.2713987231254577,0.6718592643737793,0.6718592643737793,1.0,1.0,-1.241285800933838,0.504703938961029,0.7365818619728088,0.2068025171756744,0.0,0.0,0.526415228843689,51.946815490722656,73.0,-47.54328155517578,-11919.7529296875,218.273666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3455505371094,307.49432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17853.41015625,18000.0,0.0,0.0,0.2614372074604034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487415075302124,0.4874205589294433,-5.483455424837302e-06,0.0,0.0002653255360201,0.0,0.0,28.433124542236328,0.0,0.0,0.0,0.3648875057697296,4.0,0.0,1.0
668940,293.1032409667969,297.1499938964844,293.1499938964844,0.3141175210475921,-5714.4482421875,304.1219482421875,0.9759355187416076,0.4029861688613891,0.3630305230617523,294.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.4731944799423218,0.050000000745058,0.0492718182504177,292.9862365722656,297.1499938964844,293.1499938964844,0.0141289606690406,-567.5869750976562,303.9928283691406,0.4731944799423218,0.050000000745058,0.0363919958472251,293.119140625,297.1499938964844,293.1499938964844,0.2843835055828094,-5556.20166015625,304.1422424316406,0.949222207069397,0.3713686764240265,0.352432906627655,293.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.4731944799423218,0.050000000745058,0.2337242811918258,291.0992126464844,291.1499938964844,263.1499938964844,261.57391357421875,281.5219421386719,294.0960998535156,291.10113525390625,1.0,0.2787627279758453,0.6715039610862732,0.6715039610862732,1.0,1.0,-1.2419562339782717,0.5048849582672119,0.7370712757110596,0.2068310976028442,0.0,0.0,0.5325599908828735,57.802730560302734,76.0,8.258260726928711,-12000.6689453125,230.87657165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994323730469,307.4837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.82421875,18000.0,0.0,0.0,0.2624028623104095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5020490288734436,0.5020545721054077,-5.580400738836033e-06,0.0,0.000266305549303,0.0,0.0,29.99205017089844,0.0,0.0,0.0,0.369890809059143,4.0,0.0,1.0
669000,293.1032409667969,297.1499938964844,293.1499938964844,0.3141175210475921,-5714.4482421875,304.1219482421875,0.9759355187416076,0.4029861688613891,0.3630305230617523,294.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.4731944799423218,0.050000000745058,0.0492718182504177,292.9862365722656,297.1499938964844,293.1499938964844,0.0141289606690406,-567.5869750976562,303.9928283691406,0.4731944799423218,0.050000000745058,0.0363919958472251,293.119140625,297.1499938964844,293.1499938964844,0.2843835055828094,-5556.20166015625,304.1422424316406,0.949222207069397,0.3713686764240265,0.352432906627655,293.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.4731944799423218,0.050000000745058,0.2337242811918258,291.0992126464844,291.1499938964844,263.1499938964844,261.57391357421875,281.5219421386719,294.0960998535156,291.10113525390625,1.0,0.2787627279758453,0.6715039610862732,0.6715039610862732,1.0,1.0,-1.2419562339782717,0.5048849582672119,0.7370712757110596,0.2068310976028442,0.0,0.0,0.5325599908828735,57.802730560302734,76.0,8.258260726928711,-12000.6689453125,230.87657165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994323730469,307.4837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.82421875,18000.0,0.0,0.0,0.2624028623104095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5020490288734436,0.5020545721054077,-5.580400738836033e-06,0.0,0.000266305549303,0.0,0.0,29.99205017089844,0.0,0.0,0.0,0.369890809059143,4.0,0.0,1.0
669060,293.10479736328125,297.1499938964844,293.1499938964844,0.3151678144931793,-5726.58984375,304.1294250488281,0.960624635219574,0.4038517773151397,0.3638027310371399,294.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.4620763063430786,0.050000000745058,0.0494667515158653,292.9839782714844,297.1499938964844,293.1499938964844,0.0143934339284896,-572.3319091796875,304.05615234375,0.4620763063430786,0.050000000745058,0.0365359745919704,293.11932373046875,297.1499938964844,293.1499938964844,0.2851436734199524,-5567.34521484375,304.1435241699219,0.932120442390442,0.3721102476119995,0.3533058166503906,293.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.4620763063430786,0.050000000745058,0.2346489578485489,291.1073303222656,291.1499938964844,263.1499938964844,261.5774841308594,281.52099609375,294.09088134765625,291.1077880859375,1.0,0.2851802110671997,0.6709427833557129,0.6709427833557129,1.0,1.0,-1.245447278022766,0.5062152743339539,0.7392320036888123,0.2074926942586898,0.0,0.0,0.5375415086746216,62.79119491577149,79.0,8.381956100463867,-12038.708984375,242.71128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546264648437,307.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17923.62890625,18000.0,0.0,0.0,0.2639474868774414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106378197669983,0.5106434226036072,-5.63825915378402e-06,0.0,0.0002678731398191,0.0,0.0,30.934289932250977,0.0,0.0,0.0,0.3729683756828308,4.0,0.0,1.0
669120,293.10479736328125,297.1499938964844,293.1499938964844,0.3151678144931793,-5726.58984375,304.1294250488281,0.960624635219574,0.4038517773151397,0.3638027310371399,294.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.4620763063430786,0.050000000745058,0.0494667515158653,292.9839782714844,297.1499938964844,293.1499938964844,0.0143934339284896,-572.3319091796875,304.05615234375,0.4620763063430786,0.050000000745058,0.0365359745919704,293.11932373046875,297.1499938964844,293.1499938964844,0.2851436734199524,-5567.34521484375,304.1435241699219,0.932120442390442,0.3721102476119995,0.3533058166503906,293.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.4620763063430786,0.050000000745058,0.2346489578485489,291.1073303222656,291.1499938964844,263.1499938964844,261.5774841308594,281.52099609375,294.09088134765625,291.1077880859375,1.0,0.2851802110671997,0.6709427833557129,0.6709427833557129,1.0,1.0,-1.245447278022766,0.5062152743339539,0.7392320036888123,0.2074926942586898,0.0,0.0,0.5375415086746216,62.79119491577149,79.0,8.381956100463867,-12038.708984375,242.71128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546264648437,307.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17923.62890625,18000.0,0.0,0.0,0.2639474868774414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106378197669983,0.5106434226036072,-5.63825915378402e-06,0.0,0.0002678731398191,0.0,0.0,30.934289932250977,0.0,0.0,0.0,0.3729683756828308,4.0,0.0,1.0
669180,293.1050720214844,297.1499938964844,293.1499938964844,0.3164868950843811,-5743.642578125,304.134033203125,0.9475365281105042,0.4049389660358429,0.3649099171161651,294.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.4522130191326141,0.050000000745058,0.0496414043009281,292.98077392578125,297.1499938964844,293.1499938964844,0.0146658206358551,-577.0797119140625,304.12274169921875,0.4522130191326141,0.050000000745058,0.0366649739444255,293.11920166015625,297.1499938964844,293.1499938964844,0.2859758734703064,-5579.806640625,304.144287109375,0.918289601802826,0.3729139268398285,0.3542234003543854,293.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.4522130191326141,0.050000000745058,0.2354774624109268,291.1127319335937,291.1499938964844,263.1499938964844,261.5809631347656,281.51971435546875,294.0853271484375,291.1132202148437,1.0,0.2908819019794464,0.6703816056251526,0.6703816056251526,1.0,1.0,-1.2492367029190063,0.5076729655265808,0.7415637373924255,0.208218827843666,0.0,0.0,0.5421506762504578,67.2708511352539,82.0,8.074238777160645,-12082.2412109375,253.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92388916015625,307.3606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.59765625,18000.0,0.0,0.0,0.265906274318695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192723274230957,0.5192780494689941,-5.6931535254989285e-06,0.0,0.0002698610478546,0.0,0.0,31.88350296020508,0.0,0.0,0.0,0.3759677410125732,4.0,0.0,1.0
669240,293.1050720214844,297.1499938964844,293.1499938964844,0.3164868950843811,-5743.642578125,304.134033203125,0.9475365281105042,0.4049389660358429,0.3649099171161651,294.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.4522130191326141,0.050000000745058,0.0496414043009281,292.98077392578125,297.1499938964844,293.1499938964844,0.0146658206358551,-577.0797119140625,304.12274169921875,0.4522130191326141,0.050000000745058,0.0366649739444255,293.11920166015625,297.1499938964844,293.1499938964844,0.2859758734703064,-5579.806640625,304.144287109375,0.918289601802826,0.3729139268398285,0.3542234003543854,293.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.4522130191326141,0.050000000745058,0.2354774624109268,291.1127319335937,291.1499938964844,263.1499938964844,261.5809631347656,281.51971435546875,294.0853271484375,291.1132202148437,1.0,0.2908819019794464,0.6703816056251526,0.6703816056251526,1.0,1.0,-1.2492367029190063,0.5076729655265808,0.7415637373924255,0.208218827843666,0.0,0.0,0.5421506762504578,67.2708511352539,82.0,8.074238777160645,-12082.2412109375,253.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92388916015625,307.3606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.59765625,18000.0,0.0,0.0,0.265906274318695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192723274230957,0.5192780494689941,-5.6931535254989285e-06,0.0,0.0002698610478546,0.0,0.0,31.88350296020508,0.0,0.0,0.0,0.3759677410125732,4.0,0.0,1.0
669300,293.1050720214844,297.1499938964844,293.1499938964844,0.3171551823616028,-5752.5263671875,304.1357116699219,0.9416751265525818,0.4055090844631195,0.3654895424842834,294.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.4480551779270172,0.050000000745058,0.0497228577733039,292.9789733886719,297.1499938964844,293.1499938964844,0.014779451303184,-579.2537231445312,304.1487731933594,0.4483441710472107,0.0506036356091499,0.0367675460875034,293.1190490722656,297.1499938964844,293.1499938964844,0.2864097952842712,-5586.36474609375,304.14453125,0.9124597907066344,0.3733318448066711,0.354693204164505,293.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.4480551779270172,0.050000000745058,0.2358638346195221,291.114990234375,291.1499938964844,263.1499938964844,261.5826416015625,281.5190124511719,294.0825500488281,291.1153869628906,1.0,0.293522447347641,0.6701010465621948,0.6701010465621948,1.0,1.0,-1.251180648803711,0.508424699306488,0.7427560091018677,0.2085873484611511,0.0,0.0,0.5442555546760559,69.36258697509766,82.0,7.141948223114014,-12103.0068359375,258.8359680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658447265625,307.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17933.28515625,18000.0,0.0,0.0,0.2669993042945862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5231828093528748,0.5231885313987732,-5.718569809687324e-06,0.0,0.0002709703694563,0.0,0.0,32.32162094116211,0.0,0.0,0.0,0.3773418366909027,4.0,0.0,1.0
669360,293.1050109863281,297.1499938964844,293.1499938964844,0.3178382217884063,-5761.7548828125,304.1370544433594,0.9365627765655518,0.4060887098312378,0.3660724759101867,294.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.4445154666900635,0.050000000745058,0.0497965477406978,292.9777526855469,297.1499938964844,293.1499938964844,0.0157360807061195,-599.42822265625,304.147216796875,0.4530865252017975,0.0530082657933235,0.0380564294755458,293.118896484375,297.1499938964844,293.1499938964844,0.2868654429912567,-5593.30224609375,304.1446838378906,0.9075946807861328,0.3737554848194122,0.3551625609397888,293.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.4445154666900635,0.050000000745058,0.2362133860588073,291.1163635253906,291.1499938964844,263.1499938964844,261.58428955078125,281.5168762207031,294.0797424316406,291.11639404296875,1.0,0.2960835993289947,0.6698839068412781,0.6698839068412781,1.0,1.0,-1.254497766494751,0.5097972750663757,0.7447004914283752,0.2092826813459396,0.0,0.0,0.5463501214981079,71.27806091308594,85.0,4.29658842086792,-12131.5595703125,264.20330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81298828125,307.30914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.490234375,18000.0,0.0,0.0,0.2681499719619751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269641876220703,0.5269699096679688,-5.743035671912367e-06,0.0,0.0002721381315495,0.0,0.0,32.74810791015625,0.0,0.0,0.0,0.3786737620830536,4.0,0.0,1.0
669420,293.10479736328125,297.1499938964844,293.1499938964844,0.3193147778511047,-5782.162109375,304.1388854980469,0.92735356092453,0.4072730541229248,0.3672555685043335,294.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.4383334517478943,0.050000000745058,0.0499363914132118,292.9791564941406,297.1499938964844,293.1499938964844,0.0182437300682067,-648.0328979492188,304.1440124511719,0.4660617113113403,0.0570981092751026,0.0411450862884521,293.1184997558594,297.1499938964844,293.1499938964844,0.2878982424736023,-5609.21240234375,304.1447448730469,0.8993878364562988,0.3746219277381897,0.3561113476753235,293.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.4383334517478943,0.050000000745058,0.2368767410516739,291.1142272949219,291.1499938964844,263.1499938964844,261.58746337890625,281.5119934082031,294.07427978515625,291.1141357421875,1.0,0.3009905517101288,0.6694496870040894,0.6694496870040894,1.0,1.0,-1.2617285251617432,0.5128012299537659,0.7489273548126221,0.2108308523893356,0.0,0.0,0.551251232624054,74.92821502685547,88.0,-0.6214087009429932,-12202.671875,274.8663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7196655273437,307.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17927.1875,18000.0,0.0,0.0,0.270624428987503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353768467903137,0.5353826284408569,-5.795166543975938e-06,0.0,0.0002746493846643,0.0,0.0,33.697715759277344,0.0,0.0,0.0,0.3816204071044922,4.0,0.0,1.0
669480,293.10479736328125,297.1499938964844,293.1499938964844,0.3193147778511047,-5782.162109375,304.1388854980469,0.92735356092453,0.4072730541229248,0.3672555685043335,294.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.4383334517478943,0.050000000745058,0.0499363914132118,292.9791564941406,297.1499938964844,293.1499938964844,0.0182437300682067,-648.0328979492188,304.1440124511719,0.4660617113113403,0.0570981092751026,0.0411450862884521,293.1184997558594,297.1499938964844,293.1499938964844,0.2878982424736023,-5609.21240234375,304.1447448730469,0.8993878364562988,0.3746219277381897,0.3561113476753235,293.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.4383334517478943,0.050000000745058,0.2368767410516739,291.1142272949219,291.1499938964844,263.1499938964844,261.58746337890625,281.5119934082031,294.07427978515625,291.1141357421875,1.0,0.3009905517101288,0.6694496870040894,0.6694496870040894,1.0,1.0,-1.2617285251617432,0.5128012299537659,0.7489273548126221,0.2108308523893356,0.0,0.0,0.551251232624054,74.92821502685547,88.0,-0.6214087009429932,-12202.671875,274.8663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7196655273437,307.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17927.1875,18000.0,0.0,0.0,0.270624428987503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353768467903137,0.5353826284408569,-5.795166543975938e-06,0.0,0.0002746493846643,0.0,0.0,33.697715759277344,0.0,0.0,0.0,0.3816204071044922,4.0,0.0,1.0
669540,293.1045837402344,297.1499938964844,293.1499938964844,0.3206826448440552,-5801.1083984375,304.1402893066406,0.9190940856933594,0.4084616899490356,0.3684458434581756,294.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.4329552948474884,0.050000000745058,0.050071757286787,292.9822692871094,297.1499938964844,293.1499938964844,0.0207047089934349,-690.8734130859375,304.1419372558594,0.4746485352516174,0.0607929155230522,0.0438748933374881,293.1181335449219,297.1499938964844,293.1499938964844,0.2888619005680084,-5623.9580078125,304.1448974609375,0.8921315670013428,0.375497430562973,0.3570692241191864,293.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.4329552948474884,0.050000000745058,0.2375188618898391,291.1150207519531,291.1499938964844,263.1499938964844,261.5905456542969,281.5074462890625,294.0689697265625,291.1152648925781,1.0,0.3056395947933197,0.6690154671669006,0.6690154671669006,1.0,1.0,-1.268517255783081,0.5156163573265076,0.7529008388519287,0.2122678011655807,0.0,0.0,0.5558926463127136,78.45874786376953,91.0,1.3245419263839722,-12279.1044921875,285.2031555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64166259765625,307.2466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.5703125,18000.0,0.0,0.0,0.2732878625392914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54413241147995,0.5441382527351379,-5.852234153280733e-06,0.0,0.0002773524320218,0.0,0.0,34.71711349487305,0.0,0.0,0.0,0.3847161829471588,4.0,0.0,1.0
669600,293.1045837402344,297.1499938964844,293.1499938964844,0.3206826448440552,-5801.1083984375,304.1402893066406,0.9190940856933594,0.4084616899490356,0.3684458434581756,294.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.4329552948474884,0.050000000745058,0.050071757286787,292.9822692871094,297.1499938964844,293.1499938964844,0.0207047089934349,-690.8734130859375,304.1419372558594,0.4746485352516174,0.0607929155230522,0.0438748933374881,293.1181335449219,297.1499938964844,293.1499938964844,0.2888619005680084,-5623.9580078125,304.1448974609375,0.8921315670013428,0.375497430562973,0.3570692241191864,293.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.4329552948474884,0.050000000745058,0.2375188618898391,291.1150207519531,291.1499938964844,263.1499938964844,261.5905456542969,281.5074462890625,294.0689697265625,291.1152648925781,1.0,0.3056395947933197,0.6690154671669006,0.6690154671669006,1.0,1.0,-1.268517255783081,0.5156163573265076,0.7529008388519287,0.2122678011655807,0.0,0.0,0.5558926463127136,78.45874786376953,91.0,1.3245419263839722,-12279.1044921875,285.2031555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64166259765625,307.2466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.5703125,18000.0,0.0,0.0,0.2732878625392914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54413241147995,0.5441382527351379,-5.852234153280733e-06,0.0,0.0002773524320218,0.0,0.0,34.71711349487305,0.0,0.0,0.0,0.3847161829471588,4.0,0.0,1.0
669660,293.1044311523437,297.1499938964844,293.1499938964844,0.321967601776123,-5818.95703125,304.1413879394531,0.91176575422287,0.409639835357666,0.3696244657039642,294.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.4282418489456177,0.050000000745058,0.0502030774950981,292.9857482910156,297.1499938964844,293.1499938964844,0.023254957050085,-731.5327758789062,304.140380859375,0.481133371591568,0.0643371567130088,0.0464717410504817,293.1177978515625,297.1499938964844,293.1499938964844,0.2897755205631256,-5637.8857421875,304.14508056640625,0.8855637311935425,0.3763694763183594,0.3580217063426971,293.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.4282418489456177,0.050000000745058,0.2381417900323867,291.1176452636719,291.1499938964844,263.1499938964844,261.5934143066406,281.5035400390625,294.0639038085937,291.11798095703125,1.0,0.3100816309452057,0.6685271263122559,0.6685271263122559,1.0,1.0,-1.2750979661941528,0.5183262825012207,0.7567716240882874,0.2136319875717163,0.0,0.0,0.5600442290306091,81.884033203125,94.0,3.3377621173858643,-12354.1015625,295.3266906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.581298828125,307.232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.890625,18000.0,0.0,0.0,0.276052713394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521456599235535,0.5521515607833862,-5.9066728681500535e-06,0.0,0.0002801583905238,0.0,0.0,35.67704772949219,0.0,0.0,0.0,0.3875955641269684,4.0,0.0,1.0
669720,293.1044311523437,297.1499938964844,293.1499938964844,0.321967601776123,-5818.95703125,304.1413879394531,0.91176575422287,0.409639835357666,0.3696244657039642,294.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.4282418489456177,0.050000000745058,0.0502030774950981,292.9857482910156,297.1499938964844,293.1499938964844,0.023254957050085,-731.5327758789062,304.140380859375,0.481133371591568,0.0643371567130088,0.0464717410504817,293.1177978515625,297.1499938964844,293.1499938964844,0.2897755205631256,-5637.8857421875,304.14508056640625,0.8855637311935425,0.3763694763183594,0.3580217063426971,293.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.4282418489456177,0.050000000745058,0.2381417900323867,291.1176452636719,291.1499938964844,263.1499938964844,261.5934143066406,281.5035400390625,294.0639038085937,291.11798095703125,1.0,0.3100816309452057,0.6685271263122559,0.6685271263122559,1.0,1.0,-1.2750979661941528,0.5183262825012207,0.7567716240882874,0.2136319875717163,0.0,0.0,0.5600442290306091,81.884033203125,94.0,3.3377621173858643,-12354.1015625,295.3266906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.581298828125,307.232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.890625,18000.0,0.0,0.0,0.276052713394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521456599235535,0.5521515607833862,-5.9066728681500535e-06,0.0,0.0002801583905238,0.0,0.0,35.67704772949219,0.0,0.0,0.0,0.3875955641269684,4.0,0.0,1.0
669780,293.1043701171875,297.1499938964844,293.1499938964844,0.3231917321681976,-5836.00634765625,304.1422119140625,0.905328094959259,0.4108072221279144,0.3707902431488037,294.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.4240635335445404,0.050000000745058,0.0503312237560749,292.9892883300781,297.1499938964844,293.1499938964844,0.0259065255522727,-770.864501953125,304.1391906738281,0.486585408449173,0.0677775293588638,0.0489887781441211,293.1175537109375,297.1499938964844,293.1499938964844,0.2906518578529358,-5651.21533203125,304.145263671875,0.879564642906189,0.377235859632492,0.3589658737182617,293.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.4240635335445404,0.050000000745058,0.2387496680021286,291.121337890625,291.1499938964844,263.1499938964844,261.5960388183594,281.4998779296875,294.05908203125,291.1217346191406,1.0,0.3143567740917206,0.6680387854576111,0.6680387854576111,1.0,1.0,-1.281535506248474,0.52097487449646,0.7605606317520142,0.2149582952260971,0.0,0.0,0.5636234283447266,85.22726440429688,97.0,4.854497909545898,-12427.830078125,305.3060913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5401306152344,307.2279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.44140625,18000.0,0.0,0.0,0.2788290083408355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592490434646606,0.5592550039291382,-5.956263976258924e-06,0.0,0.000282975990558,0.0,0.0,36.547813415527344,0.0,0.0,0.0,0.3901730179786682,4.0,0.0,1.0
669840,293.1043701171875,297.1499938964844,293.1499938964844,0.3231917321681976,-5836.00634765625,304.1422119140625,0.905328094959259,0.4108072221279144,0.3707902431488037,294.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.4240635335445404,0.050000000745058,0.0503312237560749,292.9892883300781,297.1499938964844,293.1499938964844,0.0259065255522727,-770.864501953125,304.1391906738281,0.486585408449173,0.0677775293588638,0.0489887781441211,293.1175537109375,297.1499938964844,293.1499938964844,0.2906518578529358,-5651.21533203125,304.145263671875,0.879564642906189,0.377235859632492,0.3589658737182617,293.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.4240635335445404,0.050000000745058,0.2387496680021286,291.121337890625,291.1499938964844,263.1499938964844,261.5960388183594,281.4998779296875,294.05908203125,291.1217346191406,1.0,0.3143567740917206,0.6680387854576111,0.6680387854576111,1.0,1.0,-1.281535506248474,0.52097487449646,0.7605606317520142,0.2149582952260971,0.0,0.0,0.5636234283447266,85.22726440429688,97.0,4.854497909545898,-12427.830078125,305.3060913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5401306152344,307.2279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.44140625,18000.0,0.0,0.0,0.2788290083408355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592490434646606,0.5592550039291382,-5.956263976258924e-06,0.0,0.000282975990558,0.0,0.0,36.547813415527344,0.0,0.0,0.0,0.3901730179786682,4.0,0.0,1.0
669900,293.1043701171875,297.1499938964844,293.1499938964844,0.3237882852554321,-5844.33349609375,304.1425476074219,0.9024328589439392,0.4113873243331909,0.3713689148426056,294.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.4221420288085937,0.050000000745058,0.0503943525254726,292.9910888671875,297.1499938964844,293.1499938964844,0.0271782539784908,-789.3650512695312,304.13885498046875,0.4890662431716919,0.0694626420736312,0.0502215176820755,293.1174621582031,297.1499938964844,293.1499938964844,0.2910811007022857,-5657.7392578125,304.14532470703125,0.8767484426498413,0.377667099237442,0.3594350814819336,293.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.4221420288085937,0.050000000745058,0.2390491217374801,291.1233825683594,291.1499938964844,263.1499938964844,261.5972595214844,281.49810791015625,294.0567321777344,291.1238098144531,1.0,0.3164413869380951,0.6677945852279663,0.6677945852279663,1.0,1.0,-1.2847083806991575,0.5222795605659485,0.7624288201332092,0.2156100124120712,0.0,0.0,0.5651887655258179,86.8744125366211,97.0,5.325263977050781,-12464.0263671875,310.25689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5267944335937,307.229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.744140625,18000.0,0.0,0.0,0.2801966667175293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624095797538757,0.562415599822998,-5.9787489590235054e-06,0.0,0.0002843639813363,0.0,0.0,36.9414176940918,0.0,0.0,0.0,0.3913277685642242,4.0,0.0,1.0
669960,293.1043701171875,297.1499938964844,293.1499938964844,0.3243776857852936,-5852.57177734375,304.142822265625,0.8996797800064087,0.411965399980545,0.371945172548294,294.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.420316994190216,0.050000000745058,0.0504569821059703,292.99285888671875,297.1499938964844,293.1499938964844,0.0282874349504709,-809.1885986328125,304.13885498046875,0.4914259910583496,0.0711255595088005,0.0514381527900695,293.11737060546875,297.1499938964844,293.1499938964844,0.2915065884590149,-5664.20556640625,304.1454162597656,0.874040424823761,0.378097265958786,0.3599026799201965,293.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.420316994190216,0.050000000745058,0.2393462061882019,291.12548828125,291.1499938964844,263.1499938964844,261.5984191894531,281.4964599609375,294.054443359375,291.1259460449219,1.0,0.3184954822063446,0.6675436496734619,0.6675436496734619,1.0,1.0,-1.2878535985946655,0.5235700607299805,0.7642835378646851,0.2162530571222305,0.0,0.0,0.5666081309318542,88.50862121582031,100.0,5.644514083862305,-12499.7421875,315.1895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5181579589844,307.2327575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.189453125,18000.0,0.0,0.0,0.2815392017364502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653075575828552,0.5653135180473328,-5.999589575367281e-06,0.0,0.000285726506263,0.0,0.0,37.30567169189453,0.0,0.0,0.0,0.3923907279968261,4.0,0.0,1.0
670020,293.1044006347656,297.1499938964844,293.1499938964844,0.3255416452884674,-5868.8740234375,304.1432800292969,0.8944485187530518,0.4131157696247101,0.3730911016464233,294.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.4169212281703949,0.050000000745058,0.0505809485912323,292.99639892578125,297.1499938964844,293.1499938964844,0.0311996024101972,-844.6279296875,304.1378479003906,0.4958620369434356,0.0743885114789009,0.0538254119455814,293.1172180175781,297.1499938964844,293.1499938964844,0.2923512458801269,-5677.04541015625,304.1455383300781,0.8689196705818176,0.3789547979831695,0.3608337938785553,293.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.4169212281703949,0.050000000745058,0.2399342507123947,291.1297912597656,291.1499938964844,263.1499938964844,261.6005554199219,281.4932861328125,294.0500183105469,291.13018798828125,1.0,0.3225207030773163,0.6670417189598083,0.6670417189598083,1.0,1.0,-1.294067144393921,0.5261170864105225,0.7679499983787537,0.2175218164920807,0.0,0.0,0.5690139532089233,91.74357604980467,103.0,5.8507256507873535,-12569.65625,325.01287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5143127441406,307.24615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.25390625,18000.0,0.0,0.0,0.2841180562973022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702995657920837,0.5703056454658508,-6.036055310687516e-06,0.0,0.0002883436973206,0.0,0.0,37.941062927246094,0.0,0.0,0.0,0.394231766462326,4.0,0.0,1.0
670080,293.1044006347656,297.1499938964844,293.1499938964844,0.3255416452884674,-5868.8740234375,304.1432800292969,0.8944485187530518,0.4131157696247101,0.3730911016464233,294.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.4169212281703949,0.050000000745058,0.0505809485912323,292.99639892578125,297.1499938964844,293.1499938964844,0.0311996024101972,-844.6279296875,304.1378479003906,0.4958620369434356,0.0743885114789009,0.0538254119455814,293.1172180175781,297.1499938964844,293.1499938964844,0.2923512458801269,-5677.04541015625,304.1455383300781,0.8689196705818176,0.3789547979831695,0.3608337938785553,293.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.4169212281703949,0.050000000745058,0.2399342507123947,291.1297912597656,291.1499938964844,263.1499938964844,261.6005554199219,281.4932861328125,294.0500183105469,291.13018798828125,1.0,0.3225207030773163,0.6670417189598083,0.6670417189598083,1.0,1.0,-1.294067144393921,0.5261170864105225,0.7679499983787537,0.2175218164920807,0.0,0.0,0.5690139532089233,91.74357604980467,103.0,5.8507256507873535,-12569.65625,325.01287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5143127441406,307.24615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.25390625,18000.0,0.0,0.0,0.2841180562973022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702995657920837,0.5703056454658508,-6.036055310687516e-06,0.0,0.0002883436973206,0.0,0.0,37.941062927246094,0.0,0.0,0.0,0.394231766462326,4.0,0.0,1.0
670140,293.1044616699219,297.1499938964844,293.1499938964844,0.3266974091529846,-5885.1025390625,304.1435852050781,0.8895471096038818,0.4142593145370483,0.3742293119430542,294.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4138132035732269,0.050000000745058,0.0507034882903099,292.9999084472656,297.1499938964844,293.1499938964844,0.0341859236359596,-882.5985717773438,304.1369934082031,0.4999969005584717,0.0775677114725112,0.0561524182558059,293.1170959472656,297.1499938964844,293.1499938964844,0.2931963503360748,-5689.90283203125,304.1455993652344,0.8641510605812073,0.3798093199729919,0.3617604374885559,293.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4138132035732269,0.050000000745058,0.2405155152082443,291.1337890625,291.1499938964844,263.1499938964844,261.6024780273437,281.4903259277344,294.0457763671875,291.1341857910156,1.0,0.3264485001564026,0.6665398478507996,0.6665398478507996,1.0,1.0,-1.300183892250061,0.5286211371421814,0.7715627551078796,0.2187709063291549,0.0,0.0,0.570889949798584,94.94148254394533,106.0,5.574384689331055,-12637.48828125,334.7962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5268859863281,307.2671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17965.85546875,18000.0,0.0,0.0,0.2865131497383117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5742655396461487,0.5742716193199158,-6.065562047297135e-06,0.0,0.0002907744492404,0.0,0.0,38.45320510864258,0.0,0.0,0.0,0.3957037925720215,4.0,0.0,1.0
670200,293.1044616699219,297.1499938964844,293.1499938964844,0.3266974091529846,-5885.1025390625,304.1435852050781,0.8895471096038818,0.4142593145370483,0.3742293119430542,294.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4138132035732269,0.050000000745058,0.0507034882903099,292.9999084472656,297.1499938964844,293.1499938964844,0.0341859236359596,-882.5985717773438,304.1369934082031,0.4999969005584717,0.0775677114725112,0.0561524182558059,293.1170959472656,297.1499938964844,293.1499938964844,0.2931963503360748,-5689.90283203125,304.1455993652344,0.8641510605812073,0.3798093199729919,0.3617604374885559,293.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4138132035732269,0.050000000745058,0.2405155152082443,291.1337890625,291.1499938964844,263.1499938964844,261.6024780273437,281.4903259277344,294.0457763671875,291.1341857910156,1.0,0.3264485001564026,0.6665398478507996,0.6665398478507996,1.0,1.0,-1.300183892250061,0.5286211371421814,0.7715627551078796,0.2187709063291549,0.0,0.0,0.570889949798584,94.94148254394533,106.0,5.574384689331055,-12637.48828125,334.7962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5268859863281,307.2671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17965.85546875,18000.0,0.0,0.0,0.2865131497383117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5742655396461487,0.5742716193199158,-6.065562047297135e-06,0.0,0.0002907744492404,0.0,0.0,38.45320510864258,0.0,0.0,0.0,0.3957037925720215,4.0,0.0,1.0
670260,293.1045227050781,297.1499938964844,293.1499938964844,0.327853798866272,-5901.3720703125,304.143798828125,0.8849342465400696,0.4153969585895538,0.3753611445426941,293.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4109371900558471,0.050000000745058,0.0508249998092651,293.0033264160156,297.1499938964844,293.1499938964844,0.0369548834860324,-918.083251953125,304.13671875,0.5039018988609314,0.080677144229412,0.0584272630512714,293.11700439453125,297.1499938964844,293.1499938964844,0.2940481007099151,-5702.875,304.1456604003906,0.8596877455711365,0.3806615471839905,0.3626837432384491,293.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4109371900558471,0.050000000745058,0.2410919219255447,291.13739013671875,291.1499938964844,263.1499938964844,261.60418701171875,281.4876708984375,294.04168701171875,291.1377258300781,1.0,0.3302947580814361,0.6660233736038208,0.6660233736038208,1.0,1.0,-1.306219220161438,0.531083345413208,0.7751359343528748,0.2200007438659668,0.0,0.0,0.5723249912261963,98.11270141601562,109.0,5.007389068603516,-12703.265625,344.5662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5526428222656,307.2939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.5390625,18000.0,0.0,0.0,0.2886991202831268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773510932922363,0.5773572325706482,-6.088876943977084e-06,0.0,0.0002929928887169,0.0,0.0,38.85635757446289,0.0,0.0,0.0,0.3968550860881805,4.0,0.0,1.0
670320,293.1045227050781,297.1499938964844,293.1499938964844,0.327853798866272,-5901.3720703125,304.143798828125,0.8849342465400696,0.4153969585895538,0.3753611445426941,293.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4109371900558471,0.050000000745058,0.0508249998092651,293.0033264160156,297.1499938964844,293.1499938964844,0.0369548834860324,-918.083251953125,304.13671875,0.5039018988609314,0.080677144229412,0.0584272630512714,293.11700439453125,297.1499938964844,293.1499938964844,0.2940481007099151,-5702.875,304.1456604003906,0.8596877455711365,0.3806615471839905,0.3626837432384491,293.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4109371900558471,0.050000000745058,0.2410919219255447,291.13739013671875,291.1499938964844,263.1499938964844,261.60418701171875,281.4876708984375,294.04168701171875,291.1377258300781,1.0,0.3302947580814361,0.6660233736038208,0.6660233736038208,1.0,1.0,-1.306219220161438,0.531083345413208,0.7751359343528748,0.2200007438659668,0.0,0.0,0.5723249912261963,98.11270141601562,109.0,5.007389068603516,-12703.265625,344.5662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5526428222656,307.2939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.5390625,18000.0,0.0,0.0,0.2886991202831268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773510932922363,0.5773572325706482,-6.088876943977084e-06,0.0,0.0002929928887169,0.0,0.0,38.85635757446289,0.0,0.0,0.0,0.3968550860881805,4.0,0.0,1.0
670380,293.1046142578125,297.1499938964844,293.1499938964844,0.3290184438228607,-5917.787109375,304.1439208984375,0.8805830478668213,0.4165293574333191,0.3764871954917907,293.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4082492887973785,0.050000000745058,0.0509456470608711,293.0066223144531,297.1499938964844,293.1499938964844,0.039694607257843,-952.8711547851562,304.1365966796875,0.5076195001602173,0.0837218314409256,0.0606555417180061,293.116943359375,297.1499938964844,293.1499938964844,0.2949124276638031,-5716.05419921875,304.1456604003906,0.8554977774620056,0.3815119862556457,0.363604336977005,293.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4082492887973785,0.050000000745058,0.2416642010211944,291.1403503417969,291.1499938964844,263.1499938964844,261.60565185546875,281.4851989746094,294.0377502441406,291.140625,1.0,0.3340675830841064,0.665506899356842,0.665506899356842,1.0,1.0,-1.3121826648712158,0.5335120558738708,0.778670608997345,0.2212196737527847,0.0,0.0,0.5733968615531921,101.261474609375,112.0,4.183277130126953,-12766.9814453125,354.3341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58892822265625,307.3251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.904296875,18000.0,0.0,0.0,0.2906526625156402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796764492988586,0.5796825289726257,-6.1066543821652886e-06,0.0,0.0002949754998553,0.0,0.0,39.16291809082031,0.0,0.0,0.0,0.3977264761924743,4.0,0.0,1.0
670440,293.1046142578125,297.1499938964844,293.1499938964844,0.3290184438228607,-5917.787109375,304.1439208984375,0.8805830478668213,0.4165293574333191,0.3764871954917907,293.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4082492887973785,0.050000000745058,0.0509456470608711,293.0066223144531,297.1499938964844,293.1499938964844,0.039694607257843,-952.8711547851562,304.1365966796875,0.5076195001602173,0.0837218314409256,0.0606555417180061,293.116943359375,297.1499938964844,293.1499938964844,0.2949124276638031,-5716.05419921875,304.1456604003906,0.8554977774620056,0.3815119862556457,0.363604336977005,293.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4082492887973785,0.050000000745058,0.2416642010211944,291.1403503417969,291.1499938964844,263.1499938964844,261.60565185546875,281.4851989746094,294.0377502441406,291.140625,1.0,0.3340675830841064,0.665506899356842,0.665506899356842,1.0,1.0,-1.3121826648712158,0.5335120558738708,0.778670608997345,0.2212196737527847,0.0,0.0,0.5733968615531921,101.261474609375,112.0,4.183277130126953,-12766.9814453125,354.3341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58892822265625,307.3251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.904296875,18000.0,0.0,0.0,0.2906526625156402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796764492988586,0.5796825289726257,-6.1066543821652886e-06,0.0,0.0002949754998553,0.0,0.0,39.16291809082031,0.0,0.0,0.0,0.3977264761924743,4.0,0.0,1.0
670500,293.10467529296875,297.1499938964844,293.1499938964844,0.3296057879924774,-5926.07421875,304.1439514160156,0.8784975409507751,0.4170937836170196,0.3770483732223511,293.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4069631397724151,0.050000000745058,0.0510057024657726,293.0082397460937,297.1499938964844,293.1499938964844,0.0410482436418533,-970.0140380859376,304.1365661621094,0.5094125866889954,0.0852201581001281,0.0617525950074195,293.1169128417969,297.1499938964844,293.1499938964844,0.2953507602214813,-5722.7431640625,304.1456604003906,0.853495717048645,0.3819366693496704,0.3640638589859009,293.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4069631397724151,0.050000000745058,0.2419490963220596,291.1415710449219,291.1499938964844,263.1499938964844,261.6063232421875,281.4840087890625,294.03582763671875,291.1418151855469,1.0,0.3359289467334747,0.665248692035675,0.665248692035675,1.0,1.0,-1.315138816833496,0.5347144603729248,0.7804244160652161,0.2218258082866668,0.0,0.0,0.5738296508789062,102.82902526855467,112.0,3.714703559875488,-12798.111328125,359.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60992431640625,307.3419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.46875,18000.0,0.0,0.0,0.291540652513504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806131958961487,0.5806193351745605,-6.113834842835786e-06,0.0,0.0002958766999654,0.0,0.0,39.28692626953125,0.0,0.0,0.0,0.3980781137943268,4.0,0.0,1.0
670560,293.104736328125,297.1499938964844,293.1499938964844,0.3301964700222015,-5934.41259765625,304.1439819335937,0.8764668107032776,0.4176572859287262,0.3776085078716278,293.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.4057084619998932,0.050000000745058,0.0510656535625457,293.00982666015625,297.1499938964844,293.1499938964844,0.0423899814486503,-987.0067138671876,304.1365661621094,0.5111653804779053,0.0867041647434234,0.0628393739461898,293.11688232421875,297.1499938964844,293.1499938964844,0.2957929670810699,-5729.494140625,304.1456298828125,0.8515496850013733,0.3823611438274383,0.3645229637622833,293.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.4057084619998932,0.050000000745058,0.242233470082283,291.14263916015625,291.1499938964844,263.1499938964844,261.60693359375,281.4829406738281,294.033935546875,291.142822265625,1.0,0.337775856256485,0.6649820804595947,0.6649820804595947,1.0,1.0,-1.318080186843872,0.535906970500946,0.7821732759475708,0.2224275767803192,0.0,0.0,0.5742136836051941,104.39372253417967,115.0,3.24455189704895,-12828.7861328125,364.1136169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63214111328125,307.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.65625,18000.0,0.0,0.0,0.2923753559589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814402103424072,0.5814463496208191,-6.120165835454827e-06,0.0,0.0002967237960547,0.0,0.0,39.39655303955078,0.0,0.0,0.0,0.3983886539936065,4.0,0.0,1.0
