time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670620,293.1048583984375,297.1499938964844,293.1499938964844,0.3313891887664795,-5951.25927734375,304.1440124511719,0.8725640177726746,0.4187811911106109,0.3787256777286529,293.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.4032789766788482,0.050000000745058,0.0511851757764816,293.0129089355469,297.1499938964844,293.1499938964844,0.0450309589505195,-1020.5233764648438,304.1366577148437,0.5145497918128967,0.0896269157528877,0.0649806857109069,293.1168212890625,297.1499938964844,293.1499938964844,0.2966901659965515,-5743.1982421875,304.1455993652344,0.8478177785873413,0.3832093775272369,0.365440160036087,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.4032789766788482,0.050000000745058,0.2428004294633865,291.14422607421875,291.1499938964844,263.1499938964844,261.60797119140625,281.4809875488281,294.0302429199219,291.14434814453125,1.0,0.3414261043071747,0.6644489169120789,0.6644489169120789,1.0,1.0,-1.323916792869568,0.5382694602012634,0.7856473326683044,0.2236257493495941,0.0,0.0,0.5748681426048279,107.51344299316406,103.0,2.284178733825684,-12888.75,373.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67901611328125,307.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.888671875,18000.0,0.0,0.0,0.2938803732395172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5828248262405396,0.5828309059143066,-6.130685051175533e-06,0.0,0.0002982512232847,0.0,0.0,39.58007049560547,0.0,0.0,0.0,0.3989080488681793,4.0,0.0,1.0
670680,293.1048583984375,297.1499938964844,293.1499938964844,0.3313891887664795,-5951.25927734375,304.1440124511719,0.8725640177726746,0.4187811911106109,0.3787256777286529,293.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.4032789766788482,0.050000000745058,0.0511851757764816,293.0129089355469,297.1499938964844,293.1499938964844,0.0450309589505195,-1020.5233764648438,304.1366577148437,0.5145497918128967,0.0896269157528877,0.0649806857109069,293.1168212890625,297.1499938964844,293.1499938964844,0.2966901659965515,-5743.1982421875,304.1455993652344,0.8478177785873413,0.3832093775272369,0.365440160036087,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.4032789766788482,0.050000000745058,0.2428004294633865,291.14422607421875,291.1499938964844,263.1499938964844,261.60797119140625,281.4809875488281,294.0302429199219,291.14434814453125,1.0,0.3414261043071747,0.6644489169120789,0.6644489169120789,1.0,1.0,-1.323916792869568,0.5382694602012634,0.7856473326683044,0.2236257493495941,0.0,0.0,0.5748681426048279,107.51344299316406,103.0,2.284178733825684,-12888.75,373.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67901611328125,307.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.888671875,18000.0,0.0,0.0,0.2938803732395172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5828248262405396,0.5828309059143066,-6.130685051175533e-06,0.0,0.0002982512232847,0.0,0.0,39.58007049560547,0.0,0.0,0.0,0.3989080488681793,4.0,0.0,1.0
670740,293.10479736328125,297.1499938964844,293.1499938964844,0.3323851525783539,-5965.15966796875,304.14434814453125,0.8758974671363831,0.419931948184967,0.379680186510086,293.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.4045962691307068,0.050000000745058,0.0511197820305824,293.0157470703125,297.1499938964844,293.1499938964844,0.0474545732140541,-1051.40087890625,304.1370544433594,0.5223811268806458,0.0925251245498657,0.0669586360454559,293.1166687011719,297.1499938964844,293.1499938964844,0.2973968088626861,-5753.83154296875,304.1459045410156,0.8507692217826843,0.3840819001197815,0.3661856055259704,293.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.4045962691307068,0.050000000745058,0.2424902319908142,291.1468200683594,291.1499938964844,263.1499938964844,261.6088256835937,281.4804382324219,294.026611328125,291.1472473144531,1.0,0.3398064374923706,0.6639156937599182,0.6639156937599182,1.0,1.0,-1.3278820514678955,0.5398061871528625,0.788075864315033,0.2244002819061279,0.0,0.0,0.5751627087593079,105.92188262939452,91.0,4.214457035064697,-12936.41796875,372.2306823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72802734375,307.4320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.2951770722866058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837806463241577,0.5837867856025696,-6.138614025985589e-06,0.0,0.0002995672111865,0.0,0.0,39.71058654785156,0.0,0.0,0.0,0.3992671072483063,4.0,0.0,1.0
670800,293.10479736328125,297.1499938964844,293.1499938964844,0.3323851525783539,-5965.15966796875,304.14434814453125,0.8758974671363831,0.419931948184967,0.379680186510086,293.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.4045962691307068,0.050000000745058,0.0511197820305824,293.0157470703125,297.1499938964844,293.1499938964844,0.0474545732140541,-1051.40087890625,304.1370544433594,0.5223811268806458,0.0925251245498657,0.0669586360454559,293.1166687011719,297.1499938964844,293.1499938964844,0.2973968088626861,-5753.83154296875,304.1459045410156,0.8507692217826843,0.3840819001197815,0.3661856055259704,293.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.4045962691307068,0.050000000745058,0.2424902319908142,291.1468200683594,291.1499938964844,263.1499938964844,261.6088256835937,281.4804382324219,294.026611328125,291.1472473144531,1.0,0.3398064374923706,0.6639156937599182,0.6639156937599182,1.0,1.0,-1.3278820514678955,0.5398061871528625,0.788075864315033,0.2244002819061279,0.0,0.0,0.5751627087593079,105.92188262939452,91.0,4.214457035064697,-12936.41796875,372.2306823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72802734375,307.4320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.2951770722866058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837806463241577,0.5837867856025696,-6.138614025985589e-06,0.0,0.0002995672111865,0.0,0.0,39.71058654785156,0.0,0.0,0.0,0.3992671072483063,4.0,0.0,1.0
670860,293.10455322265625,297.1499938964844,293.1499938964844,0.3332357108592987,-5976.93212890625,304.1448059082031,0.8849449753761292,0.4211267828941345,0.3805470466613769,293.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4088231921195984,0.050000000745058,0.0509191639721393,293.0182189941406,297.1499938964844,293.1499938964844,0.0497313626110553,-1080.569580078125,304.1375732421875,0.534218430519104,0.0954251214861869,0.0688372328877449,293.1163024902344,297.1499938964844,293.1499938964844,0.2979645729064941,-5762.2724609375,304.1463317871094,0.8590379357337952,0.3849991261959076,0.3668373525142669,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4088231921195984,0.050000000745058,0.2415385842323303,291.1512756347656,291.1499938964844,263.1499938964844,261.6094665527344,281.48095703125,294.0229797363281,291.15167236328125,1.0,0.3348902463912964,0.6633785963058472,0.6633785963058472,1.0,1.0,-1.330577373504639,0.5407840013504028,0.7897933721542358,0.2248729169368744,0.0,0.0,0.574691653251648,100.88612365722656,79.0,5.549649238586426,-12968.5400390625,362.1258850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7813720703125,307.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69140625,18000.0,0.0,0.0,0.2962259948253631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833843350410461,0.583390474319458,-6.138448043202516e-06,0.0,0.0003006317419931,0.0,0.0,39.672950744628906,0.0,0.0,0.0,0.3991489708423614,4.0,0.0,1.0
670920,293.10455322265625,297.1499938964844,293.1499938964844,0.3332357108592987,-5976.93212890625,304.1448059082031,0.8849449753761292,0.4211267828941345,0.3805470466613769,293.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4088231921195984,0.050000000745058,0.0509191639721393,293.0182189941406,297.1499938964844,293.1499938964844,0.0497313626110553,-1080.569580078125,304.1375732421875,0.534218430519104,0.0954251214861869,0.0688372328877449,293.1163024902344,297.1499938964844,293.1499938964844,0.2979645729064941,-5762.2724609375,304.1463317871094,0.8590379357337952,0.3849991261959076,0.3668373525142669,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4088231921195984,0.050000000745058,0.2415385842323303,291.1512756347656,291.1499938964844,263.1499938964844,261.6094665527344,281.48095703125,294.0229797363281,291.15167236328125,1.0,0.3348902463912964,0.6633785963058472,0.6633785963058472,1.0,1.0,-1.330577373504639,0.5407840013504028,0.7897933721542358,0.2248729169368744,0.0,0.0,0.574691653251648,100.88612365722656,79.0,5.549649238586426,-12968.5400390625,362.1258850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7813720703125,307.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69140625,18000.0,0.0,0.0,0.2962259948253631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833843350410461,0.583390474319458,-6.138448043202516e-06,0.0,0.0003006317419931,0.0,0.0,39.672950744628906,0.0,0.0,0.0,0.3991489708423614,4.0,0.0,1.0
670980,293.10418701171875,297.1499938964844,293.1499938964844,0.334041953086853,-5988.1123046875,304.14520263671875,0.8986209034919739,0.4223522841930389,0.3813634514808655,293.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4155391752719879,0.050000000745058,0.0506340451538562,293.0204162597656,297.1499938964844,293.1499938964844,0.0519118197262287,-1108.70361328125,304.1380920410156,0.5495718717575073,0.0983149036765098,0.0706482306122779,293.1158142089844,297.1499938964844,293.1499938964844,0.2984927892684936,-5770.1435546875,304.14666748046875,0.8717721700668335,0.3859519958496094,0.3674402832984924,293.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4155391752719879,0.050000000745058,0.2401861101388931,291.1552124023437,291.1499938964844,263.1499938964844,261.60992431640625,281.4821472167969,294.0194091796875,291.1555480957031,1.0,0.3276609480381012,0.6628414392471313,0.6628414392471313,1.0,1.0,-1.3324896097183228,0.5414161682128906,0.7910734415054321,0.2251641750335693,0.0,0.0,0.5737268328666687,93.69837951660156,67.0,5.350423336029053,-12989.92578125,346.73394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8398742675781,307.5050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.943359375,18000.0,0.0,0.0,0.2969991862773895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581895649433136,0.5819017887115479,-6.130006113380659e-06,0.0,0.000301416410366,0.0,0.0,39.49051284790039,0.0,0.0,0.0,0.3986246883869171,4.0,0.0,1.0
671040,293.10418701171875,297.1499938964844,293.1499938964844,0.334041953086853,-5988.1123046875,304.14520263671875,0.8986209034919739,0.4223522841930389,0.3813634514808655,293.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4155391752719879,0.050000000745058,0.0506340451538562,293.0204162597656,297.1499938964844,293.1499938964844,0.0519118197262287,-1108.70361328125,304.1380920410156,0.5495718717575073,0.0983149036765098,0.0706482306122779,293.1158142089844,297.1499938964844,293.1499938964844,0.2984927892684936,-5770.1435546875,304.14666748046875,0.8717721700668335,0.3859519958496094,0.3674402832984924,293.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4155391752719879,0.050000000745058,0.2401861101388931,291.1552124023437,291.1499938964844,263.1499938964844,261.60992431640625,281.4821472167969,294.0194091796875,291.1555480957031,1.0,0.3276609480381012,0.6628414392471313,0.6628414392471313,1.0,1.0,-1.3324896097183228,0.5414161682128906,0.7910734415054321,0.2251641750335693,0.0,0.0,0.5737268328666687,93.69837951660156,67.0,5.350423336029053,-12989.92578125,346.73394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8398742675781,307.5050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.943359375,18000.0,0.0,0.0,0.2969991862773895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581895649433136,0.5819017887115479,-6.130006113380659e-06,0.0,0.000301416410366,0.0,0.0,39.49051284790039,0.0,0.0,0.0,0.3986246883869171,4.0,0.0,1.0
671100,293.1039733886719,297.1499938964844,293.1499938964844,0.3344385027885437,-5993.626953125,304.1453552246094,0.9072080850601196,0.4229741096496582,0.3817598223686218,293.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.4199419617652893,0.050000000745058,0.0504698343575,293.0214538574219,297.1499938964844,293.1499938964844,0.0529728792607784,-1122.472900390625,304.1383361816406,0.5584803223609924,0.0997531414031982,0.0715336352586746,293.11553955078125,297.1499938964844,293.1499938964844,0.2987518608570099,-5774.02001953125,304.14678955078125,0.8797934055328369,0.3864393532276153,0.3677310645580292,293.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.4199419617652893,0.050000000745058,0.2394071668386459,291.15692138671875,291.1499938964844,263.1499938964844,261.6100769042969,281.48291015625,294.01763916015625,291.1571960449219,1.0,0.3233879804611206,0.6625729203224182,0.6625729203224182,1.0,1.0,-1.3332451581954956,0.5416434407234192,0.7916017174720764,0.2252637296915054,0.0,0.0,0.5730949640274048,89.55302429199219,67.0,4.921266078948975,-12997.576171875,337.67840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8707275390625,307.5230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.712890625,18000.0,0.0,0.0,0.2972792387008667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808261036872864,0.5808322429656982,-6.1233067754074e-06,0.0,0.0003017006383743,0.0,0.0,39.35641860961914,0.0,0.0,0.0,0.3982409536838531,4.0,0.0,1.0
671160,293.103759765625,297.1499938964844,293.1499938964844,0.3348364233970642,-5999.17529296875,304.1454772949219,0.9176383018493652,0.423600971698761,0.3821511566638946,293.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4251807928085327,0.050000000745058,0.050295352935791,293.0224609375,297.1499938964844,293.1499938964844,0.0540176816284656,-1136.0863037109375,304.1385498046875,0.5681471824645996,0.1011859998106956,0.0724078342318534,293.1152648925781,297.1499938964844,293.1499938964844,0.2990128695964813,-5777.93994140625,304.1469116210937,0.8889429569244385,0.3869328796863556,0.3680176734924316,293.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4251807928085327,0.050000000745058,0.2385794967412948,291.1583251953125,291.1499938964844,263.1499938964844,261.6101989746094,281.48370361328125,294.0158996582031,291.1585693359375,1.0,0.3187616765499115,0.66231769323349,0.66231769323349,1.0,1.0,-1.333905577659607,0.5418330430984497,0.7920725345611572,0.2253462821245193,0.0,0.0,0.5723959803581238,85.14615631103516,55.0,4.304596900939941,-13003.6982421875,327.9761047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.54083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.79296875,18000.0,0.0,0.0,0.2974895238876343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795922875404358,0.5795984268188477,-6.11530913374736e-06,0.0,0.0003019140276592,0.0,0.0,39.20064926147461,0.0,0.0,0.0,0.3977957665920257,4.0,0.0,1.0
671220,293.1033020019531,297.1499938964844,293.1499938964844,0.3356451392173767,-6010.49365234375,304.1456298828125,0.9433022141456604,0.4248678088188171,0.382924884557724,293.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.4388375878334045,0.050000000745058,0.0499238297343254,293.0243530273437,297.1499938964844,293.1499938964844,0.0560647137463092,-1162.92724609375,304.1389465332031,0.5895687341690063,0.1040335446596145,0.0741273537278175,293.1146545410156,297.1499938964844,293.1499938964844,0.2995487153530121,-5786.03125,304.14703369140625,0.9112188816070556,0.3879360854625702,0.3685844242572784,293.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.4388375878334045,0.050000000745058,0.2368171513080597,291.1602783203125,291.1499938964844,263.1499938964844,261.6102600097656,281.4854431152344,294.0124816894531,291.1604309082031,1.0,0.3086099028587341,0.6618072986602783,0.6618072986602783,1.0,1.0,-1.3350173234939575,0.542119562625885,0.7928977608680725,0.225465178489685,0.0,0.0,0.57088303565979,75.75792694091797,43.0,2.858140230178833,-13012.4697265625,307.1467590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,307.57550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.671875,18000.0,0.0,0.0,0.2977097928524017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768115520477295,0.5768176317214966,-6.096659490140155e-06,0.0,0.0003021375741809,0.0,0.0,38.847686767578125,0.0,0.0,0.0,0.3967864513397217,4.0,0.0,1.0
671280,293.1033020019531,297.1499938964844,293.1499938964844,0.3356451392173767,-6010.49365234375,304.1456298828125,0.9433022141456604,0.4248678088188171,0.382924884557724,293.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.4388375878334045,0.050000000745058,0.0499238297343254,293.0243530273437,297.1499938964844,293.1499938964844,0.0560647137463092,-1162.92724609375,304.1389465332031,0.5895687341690063,0.1040335446596145,0.0741273537278175,293.1146545410156,297.1499938964844,293.1499938964844,0.2995487153530121,-5786.03125,304.14703369140625,0.9112188816070556,0.3879360854625702,0.3685844242572784,293.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.4388375878334045,0.050000000745058,0.2368171513080597,291.1602783203125,291.1499938964844,263.1499938964844,261.6102600097656,281.4854431152344,294.0124816894531,291.1604309082031,1.0,0.3086099028587341,0.6618072986602783,0.6618072986602783,1.0,1.0,-1.3350173234939575,0.542119562625885,0.7928977608680725,0.225465178489685,0.0,0.0,0.57088303565979,75.75792694091797,43.0,2.858140230178833,-13012.4697265625,307.1467590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,307.57550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.671875,18000.0,0.0,0.0,0.2977097928524017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768115520477295,0.5768176317214966,-6.096659490140155e-06,0.0,0.0003021375741809,0.0,0.0,38.847686767578125,0.0,0.0,0.0,0.3967864513397217,4.0,0.0,1.0
671340,293.1028137207031,297.1499938964844,293.1499938964844,0.3364753127098083,-6022.15771484375,304.14569091796875,0.9726505279541016,0.4261496067047119,0.3836933672428131,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.4581901133060455,0.050000000745058,0.0495320707559585,293.026123046875,297.1499938964844,293.1499938964844,0.0580615699291229,-1189.3353271484375,304.1393127441406,0.6134019494056702,0.1068551465868949,0.0758140459656715,293.114013671875,297.1499938964844,293.1499938964844,0.3001068532466888,-5794.505859375,304.1470947265625,0.9422098994255066,0.3889577984809875,0.3691492080688476,293.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.4581901133060455,0.050000000745058,0.2349588125944137,291.1612243652344,291.1499938964844,263.1499938964844,261.61016845703125,281.4874267578125,294.0091552734375,291.1612548828125,1.0,0.2974433004856109,0.6612969040870667,0.6612969040870667,1.0,1.0,-1.3359415531158447,0.5423218607902527,0.793619692325592,0.2255428433418274,0.0,0.0,0.5693149566650391,65.85433197021484,31.0,1.4421082735061646,-13017.8583984375,285.0325622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0293273925781,307.6081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.115234375,18000.0,0.0,0.0,0.2976872026920318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738366842269897,0.5738427639007568,-6.076200406823773e-06,0.0,0.0003021146694663,0.0,0.0,38.46955871582031,0.0,0.0,0.0,0.395702064037323,4.0,0.0,1.0
671400,293.1028137207031,297.1499938964844,293.1499938964844,0.3364753127098083,-6022.15771484375,304.14569091796875,0.9726505279541016,0.4261496067047119,0.3836933672428131,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.4581901133060455,0.050000000745058,0.0495320707559585,293.026123046875,297.1499938964844,293.1499938964844,0.0580615699291229,-1189.3353271484375,304.1393127441406,0.6134019494056702,0.1068551465868949,0.0758140459656715,293.114013671875,297.1499938964844,293.1499938964844,0.3001068532466888,-5794.505859375,304.1470947265625,0.9422098994255066,0.3889577984809875,0.3691492080688476,293.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.4581901133060455,0.050000000745058,0.2349588125944137,291.1612243652344,291.1499938964844,263.1499938964844,261.61016845703125,281.4874267578125,294.0091552734375,291.1612548828125,1.0,0.2974433004856109,0.6612969040870667,0.6612969040870667,1.0,1.0,-1.3359415531158447,0.5423218607902527,0.793619692325592,0.2255428433418274,0.0,0.0,0.5693149566650391,65.85433197021484,31.0,1.4421082735061646,-13017.8583984375,285.0325622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0293273925781,307.6081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.115234375,18000.0,0.0,0.0,0.2976872026920318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738366842269897,0.5738427639007568,-6.076200406823773e-06,0.0,0.0003021146694663,0.0,0.0,38.46955871582031,0.0,0.0,0.0,0.395702064037323,4.0,0.0,1.0
671460,293.1019592285156,297.1499938964844,293.1499938964844,0.3354029655456543,-6004.82373046875,304.14947509765625,0.9990000128746032,0.4275146424770355,0.3824334740638733,293.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.4801409244537353,0.050000000745058,0.0491373017430305,293.0278015136719,297.1499938964844,293.1499938964844,0.0600214526057243,-1215.477294921875,304.1395874023437,0.6384380459785461,0.1096557676792144,0.0774802416563034,293.1133728027344,297.1499938964844,293.1499938964844,0.3006942868232727,-5803.46044921875,304.1470947265625,0.9772055745124816,0.3900005519390106,0.3697269856929779,293.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.4801409244537353,0.050000000745058,0.2330862134695053,291.161376953125,291.1499938964844,263.1499938964844,261.6098937988281,281.4909362792969,294.0057678222656,291.1614685058594,1.0,0.2853560745716095,0.6607967019081116,0.6607967019081116,1.0,1.0,-1.3344621658325195,0.541437029838562,0.7930251359939575,0.2251845449209213,0.0,0.0,0.567788302898407,55.839500427246094,34.0,1.211976408958435,-13008.8896484375,261.66387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0883483886719,307.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.58203125,18000.0,0.0,0.0,0.2974592447280884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708970427513123,0.5709031224250793,-6.055646736058407e-06,0.0,0.0003018832940142,0.0,0.0,38.096336364746094,0.0,0.0,0.0,0.3946277201175689,4.0,0.0,1.0
671520,293.1019592285156,297.1499938964844,293.1499938964844,0.3354029655456543,-6004.82373046875,304.14947509765625,0.9990000128746032,0.4275146424770355,0.3824334740638733,293.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.4801409244537353,0.050000000745058,0.0491373017430305,293.0278015136719,297.1499938964844,293.1499938964844,0.0600214526057243,-1215.477294921875,304.1395874023437,0.6384380459785461,0.1096557676792144,0.0774802416563034,293.1133728027344,297.1499938964844,293.1499938964844,0.3006942868232727,-5803.46044921875,304.1470947265625,0.9772055745124816,0.3900005519390106,0.3697269856929779,293.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.4801409244537353,0.050000000745058,0.2330862134695053,291.161376953125,291.1499938964844,263.1499938964844,261.6098937988281,281.4909362792969,294.0057678222656,291.1614685058594,1.0,0.2853560745716095,0.6607967019081116,0.6607967019081116,1.0,1.0,-1.3344621658325195,0.541437029838562,0.7930251359939575,0.2251845449209213,0.0,0.0,0.567788302898407,55.839500427246094,34.0,1.211976408958435,-13008.8896484375,261.66387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0883483886719,307.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.58203125,18000.0,0.0,0.0,0.2974592447280884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708970427513123,0.5709031224250793,-6.055646736058407e-06,0.0,0.0003018832940142,0.0,0.0,38.096336364746094,0.0,0.0,0.0,0.3946277201175689,4.0,0.0,1.0
671580,293.0752868652344,297.1499938964844,293.1499938964844,0.313810646533966,-5684.814453125,304.1848449707031,0.9990000128746032,0.4340751767158508,0.3619919419288635,293.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.4894076585769653,0.050000000745058,0.0489585287868976,293.0281066894531,297.1499938964844,293.1499938964844,0.0620568469166755,-1242.5521240234375,304.1396789550781,0.6553338766098022,0.1126832365989685,0.0794012248516082,293.11248779296875,297.1499938964844,293.1499938964844,0.3007194101810455,-5802.9833984375,304.1480407714844,0.9931207299232484,0.3911101520061493,0.3705798983573913,293.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.4894076585769653,0.050000000745058,0.2322381883859634,291.1918334960937,291.1499938964844,263.1499938964844,261.6094665527344,281.5018310546875,293.9888610839844,291.19488525390625,1.0,0.2771888673305511,0.6602965593338013,0.6602965593338013,1.0,1.0,-1.3119721412658691,0.531430721282959,0.7805414199829102,0.2196573466062545,0.0,0.0,0.5606420040130615,50.95265579223633,37.0,35.911529541015625,-12858.3525390625,241.9204559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698303222656,307.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18096.34765625,18000.0,0.0,0.0,0.2967436015605926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624666810035706,0.5624727010726929,-6.013649453961989e-06,0.0,0.000301157037029,0.0,0.0,37.12441635131836,0.0,0.0,0.0,0.3916529715061188,4.0,0.0,1.0
671640,293.0752868652344,297.1499938964844,293.1499938964844,0.313810646533966,-5684.814453125,304.1848449707031,0.9990000128746032,0.4340751767158508,0.3619919419288635,293.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.4894076585769653,0.050000000745058,0.0489585287868976,293.0281066894531,297.1499938964844,293.1499938964844,0.0620568469166755,-1242.5521240234375,304.1396789550781,0.6553338766098022,0.1126832365989685,0.0794012248516082,293.11248779296875,297.1499938964844,293.1499938964844,0.3007194101810455,-5802.9833984375,304.1480407714844,0.9931207299232484,0.3911101520061493,0.3705798983573913,293.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.4894076585769653,0.050000000745058,0.2322381883859634,291.1918334960937,291.1499938964844,263.1499938964844,261.6094665527344,281.5018310546875,293.9888610839844,291.19488525390625,1.0,0.2771888673305511,0.6602965593338013,0.6602965593338013,1.0,1.0,-1.3119721412658691,0.531430721282959,0.7805414199829102,0.2196573466062545,0.0,0.0,0.5606420040130615,50.95265579223633,37.0,35.911529541015625,-12858.3525390625,241.9204559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698303222656,307.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18096.34765625,18000.0,0.0,0.0,0.2967436015605926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624666810035706,0.5624727010726929,-6.013649453961989e-06,0.0,0.000301157037029,0.0,0.0,37.12441635131836,0.0,0.0,0.0,0.3916529715061188,4.0,0.0,1.0
671700,293.0568542480469,297.1499938964844,293.1499938964844,0.3057120144367218,-5565.7314453125,304.1931457519531,0.9990000128746032,0.4386416673660278,0.3544680476188659,293.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.492853969335556,0.050000000745058,0.0488955229520797,293.02752685546875,297.1499938964844,293.1499938964844,0.0632347092032432,-1258.429443359375,304.139404296875,0.6631083488464355,0.1143418103456497,0.080481082201004,293.1119689941406,297.1499938964844,293.1499938964844,0.300860196352005,-5804.95458984375,304.14813232421875,0.99856299161911,0.3916839361190796,0.3709964156150818,293.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.492853969335556,0.050000000745058,0.2319393157958984,291.2029724121094,291.1499938964844,263.1499938964844,261.6091613769531,281.5030517578125,293.9776306152344,291.2039794921875,1.0,0.2742430865764618,0.6600464582443237,0.6600464582443237,1.0,1.0,-1.3042939901351929,0.5279904007911682,0.7763035893440247,0.217755988240242,0.0,0.0,0.5559369325637817,49.23584747314453,37.0,28.21407127380371,-12772.7509765625,235.20846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289428710937,307.7202453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18131.943359375,18000.0,0.0,0.0,0.2960549890995025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.553876519203186,0.5538824796676636,-5.963522653473774e-06,0.0,0.0003004581958521,0.0,0.0,36.112823486328125,0.0,0.0,0.0,0.3887083828449249,4.0,0.0,1.0
671760,293.03955078125,297.1499938964844,293.1499938964844,0.3002989292144775,-5487.2197265625,304.195068359375,0.9990000128746032,0.4432261288166046,0.3495217561721802,293.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.4951709508895874,0.050000000745058,0.0488548390567302,293.0266418457031,297.1499938964844,293.1499938964844,0.0645279660820961,-1276.0340576171875,304.13897705078125,0.6696629524230957,0.1160645559430122,0.0816328302025795,293.1101379394531,297.1499938964844,293.1499938964844,0.2980743050575256,-5760.1279296875,304.15362548828125,0.9990000128746032,0.3925233781337738,0.36806321144104,293.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.4951709508895874,0.050000000745058,0.2317463308572769,291.206787109375,291.1499938964844,263.1499938964844,261.6088562011719,281.5042419433594,293.9667053222656,291.2074584960937,1.0,0.2718786895275116,0.6598836183547974,0.6598836183547974,1.0,1.0,-1.2959569692611694,0.5242900848388672,0.7716668248176575,0.2157577127218246,0.0,0.0,0.5517527461051941,48.07561111450195,55.0,20.20259666442871,-12690.681640625,229.54815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298095703125,307.7429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18135.40234375,18000.0,0.0,0.0,0.2951373755931854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457484126091003,0.5457543134689331,-5.9101298575114924e-06,0.0,0.0002995269314851,0.0,0.0,35.141544342041016,0.0,0.0,0.0,0.385845422744751,4.0,0.0,1.0
671820,293.02154541015625,297.1499938964844,293.1499938964844,0.3032979667186737,-5538.50732421875,304.1743469238281,0.9990000128746032,0.449733704328537,0.3529016077518463,293.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969299316406,0.4935824573040008,0.050000000745058,0.0488825850188732,293.0256042480469,297.1499938964844,293.1499938964844,0.0673539042472839,-1315.088134765625,304.137939453125,0.6742193698883057,0.1194070801138877,0.0840265303850174,293.10577392578125,297.1499938964844,293.1499938964844,0.3016437590122223,-5818.18505859375,304.14569091796875,0.9990000128746032,0.3944352865219116,0.3715350329875946,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969299316406,0.4935824573040008,0.050000000745058,0.2318779379129409,291.192138671875,291.1499938964844,263.1499938964844,261.60809326171875,281.4915771484375,293.953369140625,291.18719482421875,1.0,0.2749751210212707,0.6595578193664551,0.6595578193664551,1.0,1.0,-1.30721116065979,0.5291045904159546,0.7781065106391907,0.2181732356548309,0.0,0.0,0.5463390350341797,48.9508171081543,73.0,-29.236644744873047,-12686.951171875,235.66883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375,307.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.9609375,18000.0,0.0,0.0,0.2928614020347595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532067596912384,0.5320733785629272,-5.812881681777071e-06,0.0,0.0002972170768771,0.0,0.0,33.50658416748047,0.0,0.0,0.0,0.3809964954853058,4.0,0.0,1.0
671880,293.02154541015625,297.1499938964844,293.1499938964844,0.3032979667186737,-5538.50732421875,304.1743469238281,0.9990000128746032,0.449733704328537,0.3529016077518463,293.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969299316406,0.4935824573040008,0.050000000745058,0.0488825850188732,293.0256042480469,297.1499938964844,293.1499938964844,0.0673539042472839,-1315.088134765625,304.137939453125,0.6742193698883057,0.1194070801138877,0.0840265303850174,293.10577392578125,297.1499938964844,293.1499938964844,0.3016437590122223,-5818.18505859375,304.14569091796875,0.9990000128746032,0.3944352865219116,0.3715350329875946,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969299316406,0.4935824573040008,0.050000000745058,0.2318779379129409,291.192138671875,291.1499938964844,263.1499938964844,261.60809326171875,281.4915771484375,293.953369140625,291.18719482421875,1.0,0.2749751210212707,0.6595578193664551,0.6595578193664551,1.0,1.0,-1.30721116065979,0.5291045904159546,0.7781065106391907,0.2181732356548309,0.0,0.0,0.5463390350341797,48.9508171081543,73.0,-29.236644744873047,-12686.951171875,235.66883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375,307.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.9609375,18000.0,0.0,0.0,0.2928614020347595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532067596912384,0.5320733785629272,-5.812881681777071e-06,0.0,0.0002972170768771,0.0,0.0,33.50658416748047,0.0,0.0,0.0,0.3809964954853058,4.0,0.0,1.0
671940,293.0352478027344,297.1499938964844,293.1499938964844,0.3238680362701416,-5850.1689453125,304.1315002441406,0.9990000128746032,0.4502808749675751,0.3722661435604095,293.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4847821891307831,0.050000000745058,0.0490466691553592,293.0269775390625,297.1499938964844,293.1499938964844,0.070267379283905,-1356.21337890625,304.1371154785156,0.6678043603897095,0.1222814992070198,0.0862568542361259,293.108642578125,297.1499938964844,293.1499938964844,0.3060598373413086,-5888.232421875,304.1402893066406,0.9884945750236512,0.3949724733829498,0.3744140565395355,293.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4847821891307831,0.050000000745058,0.2326562851667404,291.1317749023437,291.1499938964844,263.1499938964844,261.607177734375,281.4748840332031,293.9569702148437,291.1269836425781,1.0,0.2845992743968963,0.6592320799827576,0.6592320799827576,1.0,1.0,-1.337701439857483,0.5422825217247009,0.795418918132782,0.2253060936927795,0.0,0.0,0.5528298616409302,53.594032287597656,76.0,-66.39509582519531,-12903.61328125,257.8637084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977722167969,307.752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.357421875,18000.0,0.0,0.0,0.2909488976001739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536788821220398,0.5367946028709412,-5.807980869576568e-06,0.0,0.0002952761424239,0.0,0.0,33.878456115722656,0.0,0.0,0.0,0.3822624087333679,4.0,0.0,1.0
672000,293.0352478027344,297.1499938964844,293.1499938964844,0.3238680362701416,-5850.1689453125,304.1315002441406,0.9990000128746032,0.4502808749675751,0.3722661435604095,293.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4847821891307831,0.050000000745058,0.0490466691553592,293.0269775390625,297.1499938964844,293.1499938964844,0.070267379283905,-1356.21337890625,304.1371154785156,0.6678043603897095,0.1222814992070198,0.0862568542361259,293.108642578125,297.1499938964844,293.1499938964844,0.3060598373413086,-5888.232421875,304.1402893066406,0.9884945750236512,0.3949724733829498,0.3744140565395355,293.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4847821891307831,0.050000000745058,0.2326562851667404,291.1317749023437,291.1499938964844,263.1499938964844,261.607177734375,281.4748840332031,293.9569702148437,291.1269836425781,1.0,0.2845992743968963,0.6592320799827576,0.6592320799827576,1.0,1.0,-1.337701439857483,0.5422825217247009,0.795418918132782,0.2253060936927795,0.0,0.0,0.5528298616409302,53.594032287597656,76.0,-66.39509582519531,-12903.61328125,257.8637084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977722167969,307.752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.357421875,18000.0,0.0,0.0,0.2909488976001739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536788821220398,0.5367946028709412,-5.807980869576568e-06,0.0,0.0002952761424239,0.0,0.0,33.878456115722656,0.0,0.0,0.0,0.3822624087333679,4.0,0.0,1.0
672060,293.0708312988281,297.1499938964844,293.1499938964844,0.3446385860443115,-6155.35302734375,304.10357666015625,0.9990000128746032,0.4459893107414245,0.39133420586586,293.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4760397374629974,0.050000000745058,0.0492168106138706,293.0312805175781,297.1499938964844,293.1499938964844,0.0725631341338157,-1388.7437744140625,304.1376342773437,0.6610613465309143,0.124532014131546,0.0880576968193054,293.1097717285156,297.1499938964844,293.1499938964844,0.3081184923648834,-5919.990234375,304.14013671875,0.9748616218566896,0.3957928121089935,0.3753047287464142,293.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4760397374629974,0.050000000745058,0.2334633469581604,291.0915222167969,291.1499938964844,263.1499938964844,261.6060791015625,281.469970703125,293.9734191894531,291.08941650390625,1.0,0.2931768298149109,0.6586237549781799,0.6586237549781799,1.0,1.0,-1.365014910697937,0.5539852976799011,0.8110296130180359,0.2316974252462387,0.0,0.0,0.5636847019195557,58.35329055786133,79.0,-51.10545349121094,-13162.5361328125,279.90167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308776855469,307.7525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.287109375,18000.0,0.0,0.0,0.2903210520744324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542956590652466,0.5543015599250793,-5.902417342440458e-06,0.0,0.0002946389722637,0.0,0.0,35.842491149902344,0.0,0.0,0.0,0.388199508190155,4.0,0.0,1.0
672120,293.0708312988281,297.1499938964844,293.1499938964844,0.3446385860443115,-6155.35302734375,304.10357666015625,0.9990000128746032,0.4459893107414245,0.39133420586586,293.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4760397374629974,0.050000000745058,0.0492168106138706,293.0312805175781,297.1499938964844,293.1499938964844,0.0725631341338157,-1388.7437744140625,304.1376342773437,0.6610613465309143,0.124532014131546,0.0880576968193054,293.1097717285156,297.1499938964844,293.1499938964844,0.3081184923648834,-5919.990234375,304.14013671875,0.9748616218566896,0.3957928121089935,0.3753047287464142,293.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4760397374629974,0.050000000745058,0.2334633469581604,291.0915222167969,291.1499938964844,263.1499938964844,261.6060791015625,281.469970703125,293.9734191894531,291.08941650390625,1.0,0.2931768298149109,0.6586237549781799,0.6586237549781799,1.0,1.0,-1.365014910697937,0.5539852976799011,0.8110296130180359,0.2316974252462387,0.0,0.0,0.5636847019195557,58.35329055786133,79.0,-51.10545349121094,-13162.5361328125,279.90167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308776855469,307.7525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.287109375,18000.0,0.0,0.0,0.2903210520744324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542956590652466,0.5543015599250793,-5.902417342440458e-06,0.0,0.0002946389722637,0.0,0.0,35.842491149902344,0.0,0.0,0.0,0.388199508190155,4.0,0.0,1.0
672180,293.1012268066406,297.1499938964844,293.1499938964844,0.3533561825752258,-6275.74267578125,304.1061706542969,0.9913490414619446,0.4417769312858581,0.3984502553939819,293.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07696533203125,0.4649787247180938,0.050000000745058,0.0494176261126995,293.03668212890625,297.1499938964844,293.1499938964844,0.0743680074810981,-1414.248291015625,304.13873291015625,0.6530231833457947,0.1264440417289734,0.089577630162239,293.1107788085937,297.1499938964844,293.1499938964844,0.3095635771751404,-5941.69189453125,304.1410522460937,0.9586011171340942,0.3966057598590851,0.37627774477005,293.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07696533203125,0.4649787247180938,0.050000000745058,0.2344159483909607,291.07696533203125,291.1499938964844,263.1499938964844,261.6048889160156,281.4747009277344,293.98846435546875,291.0782470703125,1.0,0.3007420897483825,0.6580154299736023,0.6580154299736023,1.0,1.0,-1.378035306930542,0.5594256520271301,0.8186096549034119,0.2347155213356018,0.0,0.0,0.5747589468955994,63.65996170043945,82.0,-16.00954818725586,-13335.8466796875,297.7893371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,307.7226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17818.76171875,18000.0,0.0,0.0,0.291136771440506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752261281013489,0.5752321481704712,-6.039001618773909e-06,0.0,0.0002954668016172,0.0,0.0,38.40210723876953,0.0,0.0,0.0,0.3956944048404693,4.0,0.0,1.0
672240,293.1012268066406,297.1499938964844,293.1499938964844,0.3533561825752258,-6275.74267578125,304.1061706542969,0.9913490414619446,0.4417769312858581,0.3984502553939819,293.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07696533203125,0.4649787247180938,0.050000000745058,0.0494176261126995,293.03668212890625,297.1499938964844,293.1499938964844,0.0743680074810981,-1414.248291015625,304.13873291015625,0.6530231833457947,0.1264440417289734,0.089577630162239,293.1107788085937,297.1499938964844,293.1499938964844,0.3095635771751404,-5941.69189453125,304.1410522460937,0.9586011171340942,0.3966057598590851,0.37627774477005,293.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07696533203125,0.4649787247180938,0.050000000745058,0.2344159483909607,291.07696533203125,291.1499938964844,263.1499938964844,261.6048889160156,281.4747009277344,293.98846435546875,291.0782470703125,1.0,0.3007420897483825,0.6580154299736023,0.6580154299736023,1.0,1.0,-1.378035306930542,0.5594256520271301,0.8186096549034119,0.2347155213356018,0.0,0.0,0.5747589468955994,63.65996170043945,82.0,-16.00954818725586,-13335.8466796875,297.7893371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,307.7226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17818.76171875,18000.0,0.0,0.0,0.291136771440506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752261281013489,0.5752321481704712,-6.039001618773909e-06,0.0,0.0002954668016172,0.0,0.0,38.40210723876953,0.0,0.0,0.0,0.3956944048404693,4.0,0.0,1.0
672300,293.10601806640625,297.1499938964844,293.1499938964844,0.3526905179023742,-6263.00927734375,304.11529541015625,0.983705461025238,0.4414514899253845,0.3977508246898651,293.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.4585244059562683,0.050000000745058,0.0495259091258049,293.0390319824219,297.1499938964844,293.1499938964844,0.0751325339078903,-1424.90234375,304.139404296875,0.6490935683250427,0.1274197250604629,0.0903267711400985,293.1113586425781,297.1499938964844,293.1499938964844,0.3097973167896271,-5944.587890625,304.14227294921875,0.9499303102493286,0.3969857394695282,0.3767549395561218,293.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.4585244059562683,0.050000000745058,0.2349295914173126,291.0879211425781,291.1499938964844,263.1499938964844,261.6042175292969,281.4775085449219,293.9901428222656,291.0898742675781,1.0,0.3040128648281097,0.6577112674713135,0.6577112674713135,1.0,1.0,-1.3793238401412964,0.5598616003990173,0.819462239742279,0.2349456697702407,0.0,0.0,0.5778195261955261,66.42445373535156,82.0,5.644002914428711,-13372.283203125,304.85479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,307.6950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17848.47265625,18000.0,0.0,0.0,0.2919312417507171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836247801780701,0.5836309194564819,-6.104823114583269e-06,0.0,0.00029627312324,0.0,0.0,39.517364501953125,0.0,0.0,0.0,0.3988030254840851,4.0,0.0,1.0
672360,293.108154296875,297.1499938964844,293.1499938964844,0.3528652191162109,-6262.88671875,304.1212463378906,0.9771097898483276,0.4415902495384216,0.3977751135826111,293.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.4530923962593078,0.050000000745058,0.0496238023042678,293.0409851074219,297.1499938964844,293.1499938964844,0.0759446993470192,-1436.3199462890625,304.1398620605469,0.6460505127906799,0.1284401416778564,0.0910959690809249,293.11199951171875,297.1499938964844,293.1499938964844,0.31010901927948,-5948.88037109375,304.1430969238281,0.942280888557434,0.3973541557788849,0.3772035539150238,293.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.4530923962593078,0.050000000745058,0.2353939563035965,291.09539794921875,291.1499938964844,263.1499938964844,261.603515625,281.4792175292969,293.99029541015625,291.0960998535156,1.0,0.3070703744888305,0.6573494672775269,0.6573494672775269,1.0,1.0,-1.381489396095276,0.5606663823127747,0.820823073387146,0.2353462725877761,0.0,0.0,0.5806748867034912,68.94017028808594,85.0,9.49687671661377,-13393.8173828125,311.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824584960937,307.6515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17879.466796875,18000.0,0.0,0.0,0.29289311170578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897084474563599,0.5897145867347717,-6.15517865298898e-06,0.0,0.0002972492948174,0.0,0.0,40.35137939453125,0.0,0.0,0.0,0.4011649191379547,4.0,0.0,1.0
