time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672420,293.11016845703125,297.1499938964844,293.1499938964844,0.3539265692234039,-6274.40185546875,304.12896728515625,0.9655425548553468,0.4422353506088257,0.3984290957450866,293.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.4442724883556366,0.050000000745058,0.0498007349669933,293.0440979003906,297.1499938964844,293.1499938964844,0.0776851847767829,-1461.009033203125,304.14031982421875,0.6416029334068298,0.1305693387985229,0.0926949679851532,293.113037109375,297.1499938964844,293.1499938964844,0.3109250962734222,-5960.78125,304.1440124511719,0.9291428327560424,0.3981038630008697,0.3780796527862549,293.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.4442724883556366,0.050000000745058,0.2362332493066787,291.1005859375,291.1499938964844,263.1499938964844,261.6020202636719,281.4815673828125,293.9894104003906,291.10107421875,1.0,0.3126541674137115,0.6566258072853088,0.6566258072853088,1.0,1.0,-1.3864654302597046,0.5625540614128113,0.8239113092422485,0.2363002449274063,0.0,0.0,0.5869019031524658,73.50547790527344,88.0,8.368656158447266,-13444.91015625,324.6961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913330078125,307.57275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.6484375,18000.0,0.0,0.0,0.2952018082141876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6019591093063354,0.6019653677940369,-6.24590620645904e-06,0.0,0.0002995922986883,0.0,0.0,42.00393295288086,0.0,0.0,0.0,0.4057871401309967,4.0,0.0,1.0
672480,293.11016845703125,297.1499938964844,293.1499938964844,0.3539265692234039,-6274.40185546875,304.12896728515625,0.9655425548553468,0.4422353506088257,0.3984290957450866,293.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.4442724883556366,0.050000000745058,0.0498007349669933,293.0440979003906,297.1499938964844,293.1499938964844,0.0776851847767829,-1461.009033203125,304.14031982421875,0.6416029334068298,0.1305693387985229,0.0926949679851532,293.113037109375,297.1499938964844,293.1499938964844,0.3109250962734222,-5960.78125,304.1440124511719,0.9291428327560424,0.3981038630008697,0.3780796527862549,293.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.4442724883556366,0.050000000745058,0.2362332493066787,291.1005859375,291.1499938964844,263.1499938964844,261.6020202636719,281.4815673828125,293.9894104003906,291.10107421875,1.0,0.3126541674137115,0.6566258072853088,0.6566258072853088,1.0,1.0,-1.3864654302597046,0.5625540614128113,0.8239113092422485,0.2363002449274063,0.0,0.0,0.5869019031524658,73.50547790527344,88.0,8.368656158447266,-13444.91015625,324.6961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913330078125,307.57275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.6484375,18000.0,0.0,0.0,0.2952018082141876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6019591093063354,0.6019653677940369,-6.24590620645904e-06,0.0,0.0002995922986883,0.0,0.0,42.00393295288086,0.0,0.0,0.0,0.4057871401309967,4.0,0.0,1.0
672540,293.111328125,297.1499938964844,293.1499938964844,0.3550098836421966,-6287.26611328125,304.1341247558594,0.9553534984588624,0.443012535572052,0.3992533385753631,293.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.4372889995574951,0.050000000745058,0.04996058344841,293.0465393066406,297.1499938964844,293.1499938964844,0.0794533714652061,-1486.211669921875,304.1405944824219,0.6385160088539124,0.132752925157547,0.0943307802081108,293.1138000488281,297.1499938964844,293.1499938964844,0.31172975897789,-5972.611328125,304.1446533203125,0.918299913406372,0.3988865613937378,0.3789671063423157,293.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.4372889995574951,0.050000000745058,0.2369914948940277,291.1059265136719,291.1499938964844,263.1499938964844,261.60040283203125,281.4835510253906,293.9880676269531,291.1063537597656,1.0,0.3176925480365753,0.6559022068977356,0.6559022068977356,1.0,1.0,-1.3915859460830688,0.5645048022270203,0.8270811438560486,0.2372822314500808,0.0,0.0,0.5924133062362671,77.6408462524414,91.0,7.727970123291016,-13497.6455078125,336.8131408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76763916015625,307.5065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17897.701171875,18000.0,0.0,0.0,0.2979072630405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134006381034851,0.6134069561958313,-6.332394605124136e-06,0.0,0.0003023380122613,0.0,0.0,43.59305953979492,0.0,0.0,0.0,0.4101175367832184,4.0,0.0,1.0
672600,293.111328125,297.1499938964844,293.1499938964844,0.3550098836421966,-6287.26611328125,304.1341247558594,0.9553534984588624,0.443012535572052,0.3992533385753631,293.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.4372889995574951,0.050000000745058,0.04996058344841,293.0465393066406,297.1499938964844,293.1499938964844,0.0794533714652061,-1486.211669921875,304.1405944824219,0.6385160088539124,0.132752925157547,0.0943307802081108,293.1138000488281,297.1499938964844,293.1499938964844,0.31172975897789,-5972.611328125,304.1446533203125,0.918299913406372,0.3988865613937378,0.3789671063423157,293.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.4372889995574951,0.050000000745058,0.2369914948940277,291.1059265136719,291.1499938964844,263.1499938964844,261.60040283203125,281.4835510253906,293.9880676269531,291.1063537597656,1.0,0.3176925480365753,0.6559022068977356,0.6559022068977356,1.0,1.0,-1.3915859460830688,0.5645048022270203,0.8270811438560486,0.2372822314500808,0.0,0.0,0.5924133062362671,77.6408462524414,91.0,7.727970123291016,-13497.6455078125,336.8131408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76763916015625,307.5065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17897.701171875,18000.0,0.0,0.0,0.2979072630405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134006381034851,0.6134069561958313,-6.332394605124136e-06,0.0,0.0003023380122613,0.0,0.0,43.59305953979492,0.0,0.0,0.0,0.4101175367832184,4.0,0.0,1.0
672660,293.1120300292969,297.1499938964844,293.1499938964844,0.3560628890991211,-6300.3876953125,304.1376342773437,0.9462270140647888,0.4438474178314209,0.4001267552375793,293.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.4315551817417145,0.050000000745058,0.0501084215939044,293.0486145019531,297.1499938964844,293.1499938964844,0.0812275409698486,-1511.609130859375,304.1407775878906,0.6362829208374023,0.134957805275917,0.0959767997264862,293.11431884765625,297.1499938964844,293.1499938964844,0.3125547468662262,-5984.8447265625,304.14508056640625,0.909344494342804,0.3996986150741577,0.3798714578151703,293.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.4315551817417145,0.050000000745058,0.2376927882432937,291.1106872558594,291.1499938964844,263.1499938964844,261.5986633300781,281.4843139648437,293.98651123046875,291.1111145019531,1.0,0.3223311603069305,0.6553043723106384,0.6553043723106384,1.0,1.0,-1.39671528339386,0.5665086507797241,0.8302066922187805,0.2383058667182922,0.0,0.0,0.597337007522583,81.47246551513672,94.0,7.039945602416992,-13552.4140625,348.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65057373046875,307.45587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.80859375,18000.0,0.0,0.0,0.3008503019809723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6237246990203857,0.6237310767173767,-6.41201268081204e-06,0.0,0.0003053248219657,0.0,0.0,45.06630325317383,0.0,0.0,0.0,0.4140626490116119,4.0,0.0,1.0
672720,293.1120300292969,297.1499938964844,293.1499938964844,0.3560628890991211,-6300.3876953125,304.1376342773437,0.9462270140647888,0.4438474178314209,0.4001267552375793,293.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.4315551817417145,0.050000000745058,0.0501084215939044,293.0486145019531,297.1499938964844,293.1499938964844,0.0812275409698486,-1511.609130859375,304.1407775878906,0.6362829208374023,0.134957805275917,0.0959767997264862,293.11431884765625,297.1499938964844,293.1499938964844,0.3125547468662262,-5984.8447265625,304.14508056640625,0.909344494342804,0.3996986150741577,0.3798714578151703,293.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.4315551817417145,0.050000000745058,0.2376927882432937,291.1106872558594,291.1499938964844,263.1499938964844,261.5986633300781,281.4843139648437,293.98651123046875,291.1111145019531,1.0,0.3223311603069305,0.6553043723106384,0.6553043723106384,1.0,1.0,-1.39671528339386,0.5665086507797241,0.8302066922187805,0.2383058667182922,0.0,0.0,0.597337007522583,81.47246551513672,94.0,7.039945602416992,-13552.4140625,348.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65057373046875,307.45587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.80859375,18000.0,0.0,0.0,0.3008503019809723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6237246990203857,0.6237310767173767,-6.41201268081204e-06,0.0,0.0003053248219657,0.0,0.0,45.06630325317383,0.0,0.0,0.0,0.4140626490116119,4.0,0.0,1.0
672780,293.1124572753906,297.1499938964844,293.1499938964844,0.3570646941661834,-6313.232421875,304.1400451660156,0.9379884004592896,0.4447219967842102,0.4010305404663086,293.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.4267154932022095,0.050000000745058,0.0502475164830684,293.05035400390625,297.1499938964844,293.1499938964844,0.0829920768737793,-1536.947998046875,304.1408996582031,0.6346273422241211,0.1371714770793914,0.097624160349369,293.1146545410156,297.1499938964844,293.1499938964844,0.313373863697052,-5997.0224609375,304.1453552246094,0.9019924998283386,0.4005338251590729,0.3807903826236725,293.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.4267154932022095,0.050000000745058,0.2383525818586349,291.1158752441406,291.1499938964844,263.1499938964844,261.5968017578125,281.4848937988281,293.9848022460937,291.11639404296875,1.0,0.326671838760376,0.6547064781188965,0.6547064781188965,1.0,1.0,-1.4018399715423584,0.5685134530067444,0.833326518535614,0.2393199503421783,0.0,0.0,0.6015422344207764,85.08274841308594,97.0,7.419554710388184,-13609.6298828125,359.32977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5643615722656,307.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.8671875,18000.0,0.0,0.0,0.3038948476314544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632819414138794,0.6328259110450745,-6.483910055976594e-06,0.0,0.0003084146301262,0.0,0.0,46.3985595703125,0.0,0.0,0.0,0.4175671637058258,4.0,0.0,1.0
672840,293.1124572753906,297.1499938964844,293.1499938964844,0.3570646941661834,-6313.232421875,304.1400451660156,0.9379884004592896,0.4447219967842102,0.4010305404663086,293.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.4267154932022095,0.050000000745058,0.0502475164830684,293.05035400390625,297.1499938964844,293.1499938964844,0.0829920768737793,-1536.947998046875,304.1408996582031,0.6346273422241211,0.1371714770793914,0.097624160349369,293.1146545410156,297.1499938964844,293.1499938964844,0.313373863697052,-5997.0224609375,304.1453552246094,0.9019924998283386,0.4005338251590729,0.3807903826236725,293.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.4267154932022095,0.050000000745058,0.2383525818586349,291.1158752441406,291.1499938964844,263.1499938964844,261.5968017578125,281.4848937988281,293.9848022460937,291.11639404296875,1.0,0.326671838760376,0.6547064781188965,0.6547064781188965,1.0,1.0,-1.4018399715423584,0.5685134530067444,0.833326518535614,0.2393199503421783,0.0,0.0,0.6015422344207764,85.08274841308594,97.0,7.419554710388184,-13609.6298828125,359.32977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5643615722656,307.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.8671875,18000.0,0.0,0.0,0.3038948476314544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632819414138794,0.6328259110450745,-6.483910055976594e-06,0.0,0.0003084146301262,0.0,0.0,46.3985595703125,0.0,0.0,0.0,0.4175671637058258,4.0,0.0,1.0
672900,293.1125793457031,297.1499938964844,293.1499938964844,0.3575482964515686,-6319.52880859375,304.1409606933594,0.9341557621955872,0.4451707899570465,0.4014911353588104,293.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.4245519638061523,0.050000000745058,0.0503146201372146,293.0511474609375,297.1499938964844,293.1499938964844,0.0838693678379058,-1549.56982421875,304.1409606933594,0.6339576244354248,0.138279527425766,0.0984472408890724,293.1147766113281,297.1499938964844,293.1499938964844,0.3137790262699127,-6003.05029296875,304.1454467773437,0.8987335562705994,0.4009583592414856,0.3812543749809265,293.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.4245519638061523,0.050000000745058,0.2386709004640579,291.11871337890625,291.1499938964844,263.1499938964844,261.5958251953125,281.485107421875,293.98388671875,291.1192626953125,1.0,0.3287560641765594,0.6544075608253479,0.6544075608253479,1.0,1.0,-1.4044005870819092,0.5695157051086426,0.8348849415779114,0.2398224472999572,0.0,0.0,0.6033387184143066,86.8260269165039,97.0,7.735641956329346,-13638.6298828125,364.7259216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5328063964844,307.4129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.515625,18000.0,0.0,0.0,0.3054155707359314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6368058323860168,0.6368123888969421,-6.516148005175637e-06,0.0,0.0003099579771514,0.0,0.0,46.9940185546875,0.0,0.0,0.0,0.4191145896911621,4.0,0.0,1.0
672960,293.1127014160156,297.1499938964844,293.1499938964844,0.3580237627029419,-6325.7724609375,304.1417541503906,0.9304949045181274,0.4456260502338409,0.4019565880298614,293.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.4225280582904815,0.050000000745058,0.0503804497420787,293.0518798828125,297.1499938964844,293.1499938964844,0.0847435444593429,-1562.16064453125,304.1410217285156,0.6333707571029663,0.1393878012895584,0.0992696061730384,293.1148681640625,297.1499938964844,293.1499938964844,0.3141825795173645,-6009.05712890625,304.1455383300781,0.8956375122070312,0.4013868570327759,0.3817209601402282,293.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.4225280582904815,0.050000000745058,0.2389831691980362,291.1217041015625,291.1499938964844,263.1499938964844,261.5948181152344,281.48541259765625,293.98297119140625,291.12225341796875,1.0,0.3307936191558838,0.6540988683700562,0.6540988683700562,1.0,1.0,-1.4069606065750122,0.5705143809318542,0.836446225643158,0.2403180599212646,0.0,0.0,0.6049284338951111,88.53704071044922,100.0,8.046586036682129,-13667.6962890625,370.0628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5086669921875,307.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17931.603515625,18000.0,0.0,0.0,0.3069168627262115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640395998954773,0.6404025554656982,-6.54559516988229e-06,0.0,0.0003114816208835,0.0,0.0,47.53657150268555,0.0,0.0,0.0,0.4205143749713897,4.0,0.0,1.0
673020,293.1127624511719,297.1499938964844,293.1499938964844,0.3589590787887573,-6338.1904296875,304.1429138183594,0.9236543774604796,0.4465540051460266,0.4029007852077484,293.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4188321828842163,0.050000000745058,0.0505089685320854,293.0528259277344,297.1499938964844,293.1499938964844,0.0865090936422348,-1587.632568359375,304.1410522460937,0.6324487328529358,0.1416737586259842,0.1009359136223793,293.1152038574219,297.1499938964844,293.1499938964844,0.3149692416191101,-6020.7578125,304.1457214355469,0.8898510336875916,0.4022091627120971,0.3826407492160797,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4188321828842163,0.050000000745058,0.2395928055047989,291.1278381347656,291.1499938964844,263.1499938964844,261.5927429199219,281.4859313964844,293.9810791015625,291.1283874511719,1.0,0.3347503542900085,0.6534814238548279,0.6534814238548279,1.0,1.0,-1.4120845794677734,0.5725144147872925,0.839570164680481,0.2413001507520675,0.0,0.0,0.6074718832969666,91.87969970703124,103.0,8.420705795288086,-13725.64453125,380.6022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4819641113281,307.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17946.6796875,18000.0,0.0,0.0,0.3098116219043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463199257850647,0.6463265419006348,-6.595291779376566e-06,0.0,0.0003144194197375,0.0,0.0,48.4464225769043,0.0,0.0,0.0,0.4228391349315643,4.0,0.0,1.0
673080,293.1127624511719,297.1499938964844,293.1499938964844,0.3589590787887573,-6338.1904296875,304.1429138183594,0.9236543774604796,0.4465540051460266,0.4029007852077484,293.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4188321828842163,0.050000000745058,0.0505089685320854,293.0528259277344,297.1499938964844,293.1499938964844,0.0865090936422348,-1587.632568359375,304.1410522460937,0.6324487328529358,0.1416737586259842,0.1009359136223793,293.1152038574219,297.1499938964844,293.1499938964844,0.3149692416191101,-6020.7578125,304.1457214355469,0.8898510336875916,0.4022091627120971,0.3826407492160797,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4188321828842163,0.050000000745058,0.2395928055047989,291.1278381347656,291.1499938964844,263.1499938964844,261.5927429199219,281.4859313964844,293.9810791015625,291.1283874511719,1.0,0.3347503542900085,0.6534814238548279,0.6534814238548279,1.0,1.0,-1.4120845794677734,0.5725144147872925,0.839570164680481,0.2413001507520675,0.0,0.0,0.6074718832969666,91.87969970703124,103.0,8.420705795288086,-13725.64453125,380.6022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4819641113281,307.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17946.6796875,18000.0,0.0,0.0,0.3098116219043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463199257850647,0.6463265419006348,-6.595291779376566e-06,0.0,0.0003144194197375,0.0,0.0,48.4464225769043,0.0,0.0,0.0,0.4228391349315643,4.0,0.0,1.0
673140,293.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1437072753906,0.917410671710968,0.0,0.4038618803024292,293.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.4155158400535583,0.0,0.0506342574954032,293.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,304.140869140625,0.6319940090179443,0.0,0.10273028165102,293.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14599609375,0.8844444155693054,0.0,0.3834501504898071,293.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.4155158400535583,0.0,0.2401871234178543,291.1337890625,294.1499938964844,263.1499938964844,261.5905456542969,281.4863586425781,293.9791259765625,291.1343078613281,0.0,0.0,0.6528639793395996,0.6528639793395996,1.0,1.0,-1.417227864265442,0.574524998664856,0.8427028656005859,0.2422733157873153,0.0,0.0,0.0,95.14096069335938,60.0,8.247700691223145,-13782.8828125,391.0260314941406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4815673828125,307.4179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17961.634765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505888104438782,0.6505954265594482,-6.632292752328794e-06,0.0,0.0,0.0,0.0,49.11545944213867,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1437072753906,0.917410671710968,0.0,0.4038618803024292,293.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.4155158400535583,0.0,0.0506342574954032,293.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,304.140869140625,0.6319940090179443,0.0,0.10273028165102,293.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14599609375,0.8844444155693054,0.0,0.3834501504898071,293.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.4155158400535583,0.0,0.2401871234178543,291.1337890625,294.1499938964844,263.1499938964844,261.5905456542969,281.4863586425781,293.9791259765625,291.1343078613281,0.0,0.0,0.6528639793395996,0.6528639793395996,1.0,1.0,-1.417227864265442,0.574524998664856,0.8427028656005859,0.2422733157873153,0.0,0.0,0.0,95.14096069335938,60.0,8.247700691223145,-13782.8828125,391.0260314941406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4815673828125,307.4179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17961.634765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505888104438782,0.6505954265594482,-6.632292752328794e-06,0.0,0.0,0.0,0.0,49.11545944213867,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083557128906,0.0,0.0,0.0007798834703862,293.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,0.0002692442794796,292.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9839782714844,0.0,0.0,0.0004382996994536,292.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786071777344,0.0,0.0,0.0014886910794302,293.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0012771789915859,291.2227478027344,294.1499938964844,263.1513671875,261.58953857421875,280.2060852050781,289.849853515625,291.14874267578125,0.0,0.0,0.3917183876037597,0.3917183876037597,1.0,1.0,-0.0066065704450011,0.0033897238317877,0.0032168463803827,-0.0127587290480732,0.0,0.0,0.0,-0.0361815355718135,60.0,-109.72386169433594,-0.0,-1.7764148196874885e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.214221120006785e-18,8.216192291406499e-18,-1.971236023199221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083557128906,0.0,0.0,0.0007798834703862,293.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,0.0002692442794796,292.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9839782714844,0.0,0.0,0.0004382996994536,292.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786071777344,0.0,0.0,0.0014886910794302,293.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0012771789915859,291.2227478027344,294.1499938964844,263.1513671875,261.58953857421875,280.2060852050781,289.849853515625,291.14874267578125,0.0,0.0,0.3917183876037597,0.3917183876037597,1.0,1.0,-0.0066065704450011,0.0033897238317877,0.0032168463803827,-0.0127587290480732,0.0,0.0,0.0,-0.0361815355718135,60.0,-109.72386169433594,-0.0,-1.7764148196874885e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.214221120006785e-18,8.216192291406499e-18,-1.971236023199221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861389160156,0.0,0.0,0.0001389413373544,293.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,0.0001042167496052,292.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.943115234375,0.0,0.0,8.431426249444485e-05,292.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560241699219,0.0,0.0,0.0001415923179592,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0004943593521602,291.2229309082031,294.1499938964844,263.1530456542969,261.5899353027344,279.8442687988281,286.9659118652344,291.1444702148437,0.0,0.0,0.2611455917358398,0.2611455917358398,1.0,1.0,-0.0011562050785869,0.0010183232370764,0.0001378818124067,-0.0139315780252218,0.0,0.0,0.0,-0.0082797752693295,60.0,-72.16958618164062,-0.0,-9.114460652881465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.8368946215785064e-20,-2.003622244443945e-20,1.6672759257318054e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,291.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,9.516951104160398e-05,293.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,9.912961832014844e-05,292.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.92547607421875,0.0,0.0,7.340735464822501e-05,292.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95098876953125,0.0,0.0,0.0001000962365651,293.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0004702282312791,291.2229919433594,294.1499938964844,263.1553955078125,261.5909118652344,279.6894226074219,284.185302734375,291.1424865722656,0.0,0.0,0.1305727958679199,0.1305727958679199,1.0,1.0,-0.0010056316386908,0.0002630976960062,0.0007425339426845,-0.0146793257445096,0.0,0.0,0.0,-0.0077495756559073,60.0,-39.04556655883789,-0.0,-6.896309656667654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.21207230983873e-21,7.77097169064286e-21,-2.55889938080413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8774108886719,0.0,0.0,9.403803414897992e-05,293.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.90046828519553e-05,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9085998535156,0.0,0.0,7.312910747714341e-05,292.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94647216796875,0.0,0.0,9.90243279375136e-05,292.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0004696355899795,291.2230529785156,294.1499938964844,263.1583251953125,261.5924377441406,279.5419311523437,281.72027587890625,291.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018518660217,1.7004293084710298e-08,0.0010018348693847,-0.0149700967594981,0.0,0.0,0.0,-0.0078250952064991,60.0,-26.34967803955078,-0.0,-6.843749389418008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936369134265685e-21,-7.536104095466085e-21,2.5997349612004002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8733825683594,0.0,0.0,9.40274476306513e-05,293.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.90129410638474e-05,292.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8918762207031,0.0,0.0,7.31318214093335e-05,292.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9419860839844,0.0,0.0,9.901534940581767e-05,292.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004696747637353,291.2231140136719,294.1499938964844,263.1618957519531,261.59454345703125,279.3959045410156,279.53973388671875,291.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019197361543,6.0884364216917675e-09,0.0010019136825576,-0.0150030273944139,0.0,0.0,0.0,-0.0078311199322342,60.0,-21.75013542175293,-0.0,-6.844243216619361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935029812531688e-21,-7.53743857043868e-21,2.6024087579069925e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,291.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653259277344,0.0,0.0,9.405035962117836e-05,293.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,9.90374173852615e-05,292.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85870361328125,0.0,0.0,7.31498294044286e-05,291.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330749511719,0.0,0.0,9.90395128610544e-05,292.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.000469790858915,291.22320556640625,294.1499938964844,263.1707458496094,261.60028076171875,279.1078491210937,275.90655517578125,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.49054336547852,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005982621463e-21,-7.537457957484287e-21,2.6024517729144324e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,291.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653259277344,0.0,0.0,9.405035962117836e-05,293.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,9.90374173852615e-05,292.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85870361328125,0.0,0.0,7.31498294044286e-05,291.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330749511719,0.0,0.0,9.90395128610544e-05,292.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.000469790858915,291.22320556640625,294.1499938964844,263.1707458496094,261.60028076171875,279.1078491210937,275.90655517578125,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.49054336547852,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005982621463e-21,-7.537457957484287e-21,2.6024517729144324e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,291.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573913574219,0.0,0.0,9.407744073541836e-05,293.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,9.906596096698196e-05,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8258972167969,0.0,0.0,7.317089330172166e-05,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9242858886719,0.0,0.0,9.9068034614902e-05,292.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004699262790381,291.2232666015625,294.1499938964844,263.18182373046875,261.6080322265625,278.8249816894531,273.06707763671875,291.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.193511962890625,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,291.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573913574219,0.0,0.0,9.407744073541836e-05,293.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,9.906596096698196e-05,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8258972167969,0.0,0.0,7.317089330172166e-05,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9242858886719,0.0,0.0,9.9068034614902e-05,292.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004699262790381,291.2232666015625,294.1499938964844,263.18182373046875,261.6080322265625,278.8249816894531,273.06707763671875,291.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.193511962890625,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,291.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495178222656,0.0,0.0,9.410810889676212e-05,293.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,9.909828077070416e-05,292.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7934875488281,0.0,0.0,7.319475116673857e-05,291.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91558837890625,0.0,0.0,9.910032531479374e-05,292.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0004700795689132,291.22332763671875,294.1499938964844,263.1949462890625,261.6176147460937,278.5472717285156,270.8507080078125,291.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.150693893432617,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,291.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495178222656,0.0,0.0,9.410810889676212e-05,293.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,9.909828077070416e-05,292.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7934875488281,0.0,0.0,7.319475116673857e-05,291.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91558837890625,0.0,0.0,9.910032531479374e-05,292.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0004700795689132,291.22332763671875,294.1499938964844,263.1949462890625,261.6176147460937,278.5472717285156,270.8507080078125,291.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.150693893432617,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417053222656,0.0,0.0,9.414211672265084e-05,293.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.9134114861954e-05,291.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7614440917969,0.0,0.0,7.322120654862374e-05,291.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9069519042969,0.0,0.0,9.913613757817076e-05,292.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0004702495643869,291.22332763671875,294.1499938964844,263.2099914550781,261.6289367675781,278.274658203125,269.12353515625,291.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.139911651611328,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417053222656,0.0,0.0,9.414211672265084e-05,293.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.9134114861954e-05,291.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7614440917969,0.0,0.0,7.322120654862374e-05,291.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9069519042969,0.0,0.0,9.913613757817076e-05,292.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0004702495643869,291.22332763671875,294.1499938964844,263.2099914550781,261.6289367675781,278.274658203125,269.12353515625,291.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.139911651611328,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8378295898437,0.0,0.0,9.416028478881344e-05,293.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,9.915325790643692e-05,291.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7455749511719,0.0,0.0,7.323533645831048e-05,291.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026794433594,0.0,0.0,9.915526607073843e-05,292.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004703403683379,291.22332763671875,294.1499938964844,263.2181701660156,261.6352233886719,278.1402282714844,268.4096984863281,291.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.136098861694336,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.833984375,0.0,0.0,9.417918045073748e-05,293.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.917317220242694e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7297668457031,0.0,0.0,7.325004116864875e-05,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984375,0.0,0.0,9.917517309077084e-05,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0004704348393715,291.22332763671875,294.1499938964844,263.226806640625,261.641845703125,278.0070495605469,267.7806701660156,291.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.132307052612305,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82635498046875,0.0,0.0,9.421902359463274e-05,293.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.921515447786078e-05,291.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6984558105469,0.0,0.0,7.328103674808517e-05,291.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8899841308594,0.0,0.0,9.921712626237422e-05,292.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004706339677795,291.2232971191406,294.1499938964844,263.2452392578125,261.6562194824219,277.74444580078125,266.7391357421875,291.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.124191284179688,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82635498046875,0.0,0.0,9.421902359463274e-05,293.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.921515447786078e-05,291.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6984558105469,0.0,0.0,7.328103674808517e-05,291.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8899841308594,0.0,0.0,9.921712626237422e-05,292.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004706339677795,291.2232971191406,294.1499938964844,263.2452392578125,261.6562194824219,277.74444580078125,266.7391357421875,291.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.124191284179688,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187561035156,0.0,0.0,9.4261318736244e-05,293.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.925971971824764e-05,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6675109863281,0.0,0.0,7.331393862841651e-05,291.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.881591796875,0.0,0.0,9.926166967488824e-05,292.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.000470845378004,291.2232360839844,294.1499938964844,263.26513671875,261.67193603515625,277.4866943359375,265.934326171875,291.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.379562655922655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754376783967,60.0,-19.115154266357425,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187561035156,0.0,0.0,9.4261318736244e-05,293.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.925971971824764e-05,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6675109863281,0.0,0.0,7.331393862841651e-05,291.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.881591796875,0.0,0.0,9.926166967488824e-05,292.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.000470845378004,291.2232360839844,294.1499938964844,263.26513671875,261.67193603515625,277.4866943359375,265.934326171875,291.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.379562655922655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754376783967,60.0,-19.115154266357425,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8112487792969,0.0,0.0,9.430572390556335e-05,293.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.930650412570684e-05,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6369323730469,0.0,0.0,7.334847759921104e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8733215332031,0.0,0.0,9.93084322544746e-05,292.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0004710672947112,291.22314453125,294.1499938964844,263.2864074707031,261.6888122558594,277.2338256835937,265.3150939941406,291.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.434794919130127e-09,0.0010048741241917,-0.0159103274345397,0.0,0.0,0.0,-0.0080028185620903,60.0,-19.105199813842773,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
