time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674520,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8112487792969,0.0,0.0,9.430572390556335e-05,293.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.930650412570684e-05,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6369323730469,0.0,0.0,7.334847759921104e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8733215332031,0.0,0.0,9.93084322544746e-05,292.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0004710672947112,291.22314453125,294.1499938964844,263.2864074707031,261.6888122558594,277.2338256835937,265.3150939941406,291.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.434794919130127e-09,0.0010048741241917,-0.0159103274345397,0.0,0.0,0.0,-0.0080028185620903,60.0,-19.105199813842773,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038330078125,0.0,0.0,9.43518680287525e-05,293.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.93551147985272e-05,291.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.606689453125,0.0,0.0,7.33843698981218e-05,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651123046875,0.0,0.0,9.935702109942211e-05,292.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0004712978843599,291.2230224609375,294.1499938964844,263.308837890625,261.7067565917969,276.9856872558594,264.8413391113281,291.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190784967988e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.094379425048828,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038330078125,0.0,0.0,9.43518680287525e-05,293.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.93551147985272e-05,291.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.606689453125,0.0,0.0,7.33843698981218e-05,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651123046875,0.0,0.0,9.935702109942211e-05,292.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0004712978843599,291.2230224609375,294.1499938964844,263.308837890625,261.7067565917969,276.9856872558594,264.8413391113281,291.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190784967988e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.094379425048828,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001403808594,0.0,0.0,9.43754639592953e-05,293.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,9.937997674569488e-05,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5916748046875,0.0,0.0,7.340272713918239e-05,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86102294921875,0.0,0.0,9.938186849467456e-05,292.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0004714158130809,291.2229309082031,294.1499938964844,263.3204650878906,261.7160949707031,276.8634033203125,264.6487121582031,291.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.088659286499023,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79644775390625,0.0,0.0,9.439934365218504e-05,293.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,9.940513700712472e-05,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5767822265625,0.0,0.0,7.34213026589714e-05,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8569641113281,0.0,0.0,9.940701420418918e-05,292.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0004715351678896,291.2228698730469,294.1499938964844,263.3323059082031,261.72564697265625,276.7422790527344,264.4810791015625,291.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.551252429431997e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.082740783691406,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7891540527344,0.0,0.0,9.4447736046277e-05,293.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.94561196421273e-05,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5472106933594,0.0,0.0,7.345894846366718e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489074707031,0.0,0.0,9.945797501131892e-05,292.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0004717770207207,291.2226867675781,294.1499938964844,263.356689453125,261.7453308105469,276.5035095214844,264.20947265625,291.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063914814963,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.07032585144043,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7891540527344,0.0,0.0,9.4447736046277e-05,293.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.94561196421273e-05,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5472106933594,0.0,0.0,7.345894846366718e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489074707031,0.0,0.0,9.945797501131892e-05,292.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0004717770207207,291.2226867675781,294.1499938964844,263.356689453125,261.7453308105469,276.5035095214844,264.20947265625,291.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063914814963,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.07032585144043,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78192138671875,0.0,0.0,9.449661592952908e-05,293.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.950761159416288e-05,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5179443359375,0.0,0.0,7.34969726181589e-05,291.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8409423828125,0.0,0.0,9.950945241143928e-05,292.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004720212891697,291.22247314453125,294.1499938964844,263.3818054199219,261.76568603515625,276.2693176269531,264.0068664550781,291.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.057172775268555,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78192138671875,0.0,0.0,9.449661592952908e-05,293.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.950761159416288e-05,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5179443359375,0.0,0.0,7.34969726181589e-05,291.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8409423828125,0.0,0.0,9.950945241143928e-05,292.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004720212891697,291.22247314453125,294.1499938964844,263.3818054199219,261.76568603515625,276.2693176269531,264.0068664550781,291.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.057172775268555,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747497558594,0.0,0.0,9.454553946852684e-05,293.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.955915447790176e-05,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4890441894531,0.0,0.0,7.353502587648109e-05,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330078125,0.0,0.0,9.956096619134767e-05,292.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0004722657613456,291.22222900390625,294.1499938964844,263.4075622558594,261.7865600585937,276.0396423339844,263.8580017089844,291.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507200375199,60.0,-19.04331588745117,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747497558594,0.0,0.0,9.454553946852684e-05,293.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.955915447790176e-05,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4890441894531,0.0,0.0,7.353502587648109e-05,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330078125,0.0,0.0,9.956096619134767e-05,292.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0004722657613456,291.22222900390625,294.1499938964844,263.4075622558594,261.7865600585937,276.0396423339844,263.8580017089844,291.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507200375199,60.0,-19.04331588745117,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676086425781,0.0,0.0,9.459407010581344e-05,293.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.9610275356099e-05,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46044921875,0.0,0.0,7.357277354458347e-05,291.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251647949219,0.0,0.0,9.96120652416721e-05,292.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0004725082544609,291.221923828125,294.1499938964844,263.4337463378906,261.8078308105469,275.8143920898437,263.7507629394531,291.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.02878761291504,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676086425781,0.0,0.0,9.459407010581344e-05,293.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.9610275356099e-05,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46044921875,0.0,0.0,7.357277354458347e-05,291.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251647949219,0.0,0.0,9.96120652416721e-05,292.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0004725082544609,291.221923828125,294.1499938964844,263.4337463378906,261.8078308105469,275.8143920898437,263.7507629394531,291.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.02878761291504,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640686035156,0.0,0.0,9.461804438615218e-05,293.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.963553748093544e-05,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462585449219,0.0,0.0,7.359142182394862e-05,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212585449219,0.0,0.0,9.963732009055092e-05,292.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.0004726280749309,291.2217712402344,294.1499938964844,263.44696044921875,261.818603515625,275.70343017578125,263.70977783203125,291.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280935078859,0.0,0.0,0.0,-0.00819543749094,60.0,-19.02128028869629,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76055908203125,0.0,0.0,9.46417567320168e-05,293.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.966052311938256e-05,291.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4321594238281,0.0,0.0,7.360987365245819e-05,291.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173828125,0.0,0.0,9.96622911770828e-05,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0004727466148324,291.2216186523437,294.1499938964844,263.46026611328125,261.82940673828125,275.59356689453125,263.67584228515625,291.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053746551275,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.01361656188965,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535400390625,0.0,0.0,9.468819189351052e-05,293.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.970943938242272e-05,291.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4041748046875,0.0,0.0,7.3645991506055e-05,291.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096618652344,0.0,0.0,9.971119288820772e-05,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0004729786596726,291.22125244140625,294.1499938964844,263.4869384765625,261.8511047363281,275.3770446777344,263.62548828125,291.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.997838973999023,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535400390625,0.0,0.0,9.468819189351052e-05,293.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.970943938242272e-05,291.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4041748046875,0.0,0.0,7.3645991506055e-05,291.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096618652344,0.0,0.0,9.971119288820772e-05,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0004729786596726,291.22125244140625,294.1499938964844,263.4869384765625,261.8511047363281,275.3770446777344,263.62548828125,291.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.997838973999023,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74658203125,0.0,0.0,9.473297541262582e-05,293.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.975661669159308e-05,291.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37652587890625,0.0,0.0,7.36808215151541e-05,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.802001953125,0.0,0.0,9.975834109354764e-05,292.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.000473202439025,291.2208557128906,294.1499938964844,263.5136413574219,261.8728332519531,275.16473388671875,263.5941467285156,291.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.98148727416992,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74658203125,0.0,0.0,9.473297541262582e-05,293.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.975661669159308e-05,291.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37652587890625,0.0,0.0,7.36808215151541e-05,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.802001953125,0.0,0.0,9.975834109354764e-05,292.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.000473202439025,291.2208557128906,294.1499938964844,263.5136413574219,261.8728332519531,275.16473388671875,263.5941467285156,291.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.98148727416992,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396850585937,0.0,0.0,9.477572166360916e-05,292.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.980165486922488e-05,291.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3491516113281,0.0,0.0,7.371407991740853e-05,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7943725585937,0.0,0.0,9.98033574433066e-05,292.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.0004734160611405,291.2204284667969,294.1499938964844,263.54022216796875,261.8944091796875,274.9566345214844,263.5772705078125,291.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019498315941064e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.964597702026367,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396850585937,0.0,0.0,9.477572166360916e-05,292.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.980165486922488e-05,291.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3491516113281,0.0,0.0,7.371407991740853e-05,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7943725585937,0.0,0.0,9.98033574433066e-05,292.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.0004734160611405,291.2204284667969,294.1499938964844,263.54022216796875,261.8944091796875,274.9566345214844,263.5772705078125,291.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019498315941064e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.964597702026367,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328186035156,0.0,0.0,9.481613960815594e-05,292.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.984423377318308e-05,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32208251953125,0.0,0.0,7.374551933025941e-05,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868347167969,0.0,0.0,9.984592179534955e-05,292.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0004736180708277,291.2199401855469,294.1499938964844,263.5665283203125,261.915771484375,274.75262451171875,263.57135009765625,290.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.069772767209771e-09,0.001010303851217,-0.0175735764205455,0.0,0.0,0.0,-0.0083176046609878,60.0,-18.947216033935547,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328186035156,0.0,0.0,9.481613960815594e-05,292.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.984423377318308e-05,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32208251953125,0.0,0.0,7.374551933025941e-05,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868347167969,0.0,0.0,9.984592179534955e-05,292.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0004736180708277,291.2199401855469,294.1499938964844,263.5665283203125,261.915771484375,274.75262451171875,263.57135009765625,290.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.069772767209771e-09,0.001010303851217,-0.0175735764205455,0.0,0.0,0.0,-0.0083176046609878,60.0,-18.947216033935547,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,290.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294006347656,0.0,0.0,9.48354645515792e-05,292.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.986459917854518e-05,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,7.376055145869032e-05,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830810546875,0.0,0.0,9.986627992475404e-05,292.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.000473714666441,291.2196655273437,294.1499938964844,263.5795593261719,261.9263000488281,274.6521301269531,263.5716247558594,290.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.938365936279297,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260131835937,0.0,0.0,9.48542292462662e-05,292.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.988436795538291e-05,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953186035156,0.0,0.0,7.377514702966437e-05,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77935791015625,0.0,0.0,9.988603414967656e-05,292.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0004738084389828,291.21942138671875,294.1499938964844,263.5924377441406,261.9367370605469,274.5526428222656,263.5736389160156,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.92943000793457,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,290.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.71923828125,0.0,0.0,9.48900924413465e-05,292.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.992215200327335e-05,291.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688293457031,0.0,0.0,7.380304305115715e-05,291.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719116210937,0.0,0.0,9.992379636969416e-05,292.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.0004739876894745,291.2188415527344,294.1499938964844,263.6177673339844,261.9571838378906,274.35662841796875,263.5819702148437,290.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.911361694335938,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,290.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.71923828125,0.0,0.0,9.48900924413465e-05,292.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.992215200327335e-05,291.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688293457031,0.0,0.0,7.380304305115715e-05,291.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719116210937,0.0,0.0,9.992379636969416e-05,292.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.0004739876894745,291.2188415527344,294.1499938964844,263.6177673339844,261.9571838378906,274.35662841796875,263.5819702148437,290.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.911361694335938,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,290.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7125244140625,0.0,0.0,9.492377284914256e-05,292.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,9.995764412451535e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,7.382925105048344e-05,291.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645263671875,0.0,0.0,9.995927393902092e-05,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0004741560260299,291.2182312011719,294.1499938964844,263.6424255371094,261.9769897460937,274.1645202636719,263.5946655273437,290.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.89314079284668,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,290.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7125244140625,0.0,0.0,9.492377284914256e-05,292.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,9.995764412451535e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,7.382925105048344e-05,291.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645263671875,0.0,0.0,9.995927393902092e-05,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0004741560260299,291.2182312011719,294.1499938964844,263.6424255371094,261.9769897460937,274.1645202636719,263.5946655273437,290.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.89314079284668,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,290.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7058410644531,0.0,0.0,9.495530684944242e-05,292.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.999086614698172e-05,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,7.385377830360085e-05,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572021484375,0.0,0.0,9.999247413361444e-05,292.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004743136232718,291.2175598144531,294.1499938964844,263.6662292480469,261.9960327148437,273.9762268066406,263.6104431152344,290.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.8748836517334,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,290.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7058410644531,0.0,0.0,9.495530684944242e-05,292.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.999086614698172e-05,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,7.385377830360085e-05,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572021484375,0.0,0.0,9.999247413361444e-05,292.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004743136232718,291.2175598144531,294.1499938964844,263.6662292480469,261.9960327148437,273.9762268066406,263.6104431152344,290.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.8748836517334,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991882324219,0.0,0.0,9.498467261437328e-05,292.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0001000218107947,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910400390625,0.0,0.0,7.387661753455177e-05,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499084472656,0.0,0.0,0.0001000233969534,292.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004744604229927,291.2168273925781,294.1499938964844,263.68902587890625,262.01416015625,273.7916564941406,263.6282653808594,290.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.856708526611328,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991882324219,0.0,0.0,9.498467261437328e-05,292.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0001000218107947,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910400390625,0.0,0.0,7.387661753455177e-05,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499084472656,0.0,0.0,0.0001000233969534,292.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004744604229927,291.2168273925781,294.1499938964844,263.68902587890625,262.01416015625,273.7916564941406,263.6282653808594,290.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.856708526611328,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,9.49985405895859e-05,292.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,0.0001000364281935,291.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783142089844,0.0,0.0,7.38874077796936e-05,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,0.0001000380070763,292.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0004745297483168,291.2164611816406,294.1499938964844,263.70001220703125,262.0228576660156,273.70074462890625,263.6376953125,290.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.847681045532227,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,290.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925964355469,0.0,0.0,9.501187014393508e-05,292.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,0.0001000504780677,291.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,7.389778329525143e-05,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7426452636719,0.0,0.0,0.0001000520423986,292.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004745963960886,291.216064453125,294.1499938964844,263.710693359375,262.0312805175781,273.6107482910156,263.6473388671875,290.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.83871841430664,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860046386719,0.0,0.0,9.503695036983116e-05,292.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,0.0001000769043457,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,7.391729013761505e-05,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,0.0001000784541247,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004747217753902,291.2152709960937,294.1499938964844,263.7310485839844,262.0472106933594,273.43341064453125,263.6669921875,290.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342911608237e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.82103538513184,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860046386719,0.0,0.0,9.503695036983116e-05,292.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,0.0001000769043457,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,7.391729013761505e-05,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,0.0001000784541247,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004747217753902,291.2152709960937,294.1499938964844,263.7310485839844,262.0472106933594,273.43341064453125,263.6669921875,290.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342911608237e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.82103538513184,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794738769531,0.0,0.0,9.506001515546814e-05,292.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,0.0001001012133201,291.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,7.393523264909163e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283020019531,0.0,0.0,0.0001001027412712,292.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004748370556626,291.2143859863281,294.1499938964844,263.75,262.0618896484375,273.2595520019531,263.6867370605469,290.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372999544230652e-09,0.0010128968860954,-0.0183677934110164,0.0,0.0,0.0,-0.0084679275751113,60.0,-18.80376434326172,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794738769531,0.0,0.0,9.506001515546814e-05,292.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,0.0001001012133201,291.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,7.393523264909163e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283020019531,0.0,0.0,0.0001001027412712,292.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004748370556626,291.2143859863281,294.1499938964844,263.75,262.0618896484375,273.2595520019531,263.6867370605469,290.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372999544230652e-09,0.0010128968860954,-0.0183677934110164,0.0,0.0,0.0,-0.0084679275751113,60.0,-18.80376434326172,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
