time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676860,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729736328125,0.0,0.0,9.50810790527612e-05,292.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0001001234122668,291.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0910949707031,0.0,0.0,7.395161810563877e-05,291.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7211608886719,0.0,0.0,0.00010012491839,292.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0004749423533212,291.2134704589844,294.1499938964844,263.7681579589844,262.0757751464844,273.089111328125,263.7061767578125,290.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131279705092,7.399168833188696e-09,0.0010131206363439,-0.0184363350272178,0.0,0.0,0.0,-0.0084809008985757,60.0,-18.78685188293457,-0.0,-6.998229906685084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729736328125,0.0,0.0,9.50810790527612e-05,292.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0001001234122668,291.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0910949707031,0.0,0.0,7.395161810563877e-05,291.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7211608886719,0.0,0.0,0.00010012491839,292.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0004749423533212,291.2134704589844,294.1499938964844,263.7681579589844,262.0757751464844,273.089111328125,263.7061767578125,290.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131279705092,7.399168833188696e-09,0.0010131206363439,-0.0184363350272178,0.0,0.0,0.0,-0.0084809008985757,60.0,-18.78685188293457,-0.0,-6.998229906685084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664733886719,0.0,0.0,9.51004767557606e-05,292.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0001001438577077,291.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667724609375,0.0,0.0,7.396670844173059e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140808105469,0.0,0.0,0.000100145349279,292.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004750393272843,291.21246337890625,294.1499938964844,263.7862548828125,262.0895690917969,272.9220275878906,263.725341796875,290.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.4232624491799e-09,0.0010133265750482,-0.0184994395822286,0.0,0.0,0.0,-0.0084928451105952,60.0,-18.76974868774414,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664733886719,0.0,0.0,9.51004767557606e-05,292.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0001001438577077,291.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667724609375,0.0,0.0,7.396670844173059e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140808105469,0.0,0.0,0.000100145349279,292.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004750393272843,291.21246337890625,294.1499938964844,263.7862548828125,262.0895690917969,272.9220275878906,263.725341796875,290.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.4232624491799e-09,0.0010133265750482,-0.0184994395822286,0.0,0.0,0.0,-0.0084928451105952,60.0,-18.76974868774414,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66326904296875,0.0,0.0,9.510982636129484e-05,292.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.0001001537166303,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546875,0.0,0.0,7.397399167530239e-05,291.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105407714844,0.0,0.0,0.0001001551936496,292.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004750860971398,291.2119445800781,294.1499938964844,263.7953186035156,262.0964050292969,272.8397216796875,263.7348327636719,290.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.76108741760254,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,290.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600341796875,0.0,0.0,9.511911775916816e-05,292.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0001001635100692,291.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04266357421875,0.0,0.0,7.398121670121327e-05,291.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70703125,0.0,0.0,0.0001001649798126,292.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004751325759571,291.21142578125,294.1499938964844,263.8043212890625,262.1032409667969,272.7582702636719,263.7442626953125,290.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.752382278442383,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,290.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65362548828125,0.0,0.0,9.513787517789753e-05,292.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.000100183278846,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188293457031,0.0,0.0,7.399581227218732e-05,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70001220703125,0.0,0.0,0.0001001847340376,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004752263484988,291.2103271484375,294.1499938964844,263.82232666015625,262.1167907714844,272.5976867675781,263.7630310058594,290.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469720841868366e-09,0.0010137239005416,-0.0186211206018924,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.734926223754883,-0.0,-7.00656812568923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,290.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65362548828125,0.0,0.0,9.513787517789753e-05,292.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.000100183278846,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188293457031,0.0,0.0,7.399581227218732e-05,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70001220703125,0.0,0.0,0.0001001847340376,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004752263484988,291.2103271484375,294.1499938964844,263.82232666015625,262.1167907714844,272.5976867675781,263.7630310058594,290.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469720841868366e-09,0.0010137239005416,-0.0186211206018924,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.734926223754883,-0.0,-7.00656812568923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,290.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.647216796875,0.0,0.0,9.515742567600682e-05,292.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.000100203891634,291.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952087402344,0.0,0.0,7.401101902360097e-05,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930236816406,0.0,0.0,0.0001002053249976,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004753241082653,291.20916748046875,294.1499938964844,263.8402404785156,262.1302185058594,272.4403076171875,263.7816162109375,290.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.717529296875,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,290.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.647216796875,0.0,0.0,9.515742567600682e-05,292.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.000100203891634,291.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952087402344,0.0,0.0,7.401101902360097e-05,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930236816406,0.0,0.0,0.0001002053249976,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004753241082653,291.20916748046875,294.1499938964844,263.8402404785156,262.1302185058594,272.4403076171875,263.7816162109375,290.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.717529296875,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6408386230469,0.0,0.0,9.517830039840192e-05,292.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0001002258868538,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97186279296875,0.0,0.0,7.402725896099582e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860656738281,0.0,0.0,0.0001002273056656,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0004754284746013,291.2079467773437,294.1499938964844,263.85809326171875,262.1435546875,272.2860717773437,263.8000793457031,290.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.700328826904297,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6408386230469,0.0,0.0,9.517830039840192e-05,292.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0001002258868538,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97186279296875,0.0,0.0,7.402725896099582e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860656738281,0.0,0.0,0.0001002273056656,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0004754284746013,291.2079467773437,294.1499938964844,263.85809326171875,262.1435546875,272.2860717773437,263.8000793457031,290.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.700328826904297,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63446044921875,0.0,0.0,9.520079765934496e-05,292.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,0.0001002495919237,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486999511719,0.0,0.0,7.404475763905793e-05,291.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791381835937,0.0,0.0,0.0001002509961836,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0004755409026984,291.2066650390625,294.1499938964844,263.8758850097656,262.1567687988281,272.1348571777344,263.81842041015625,290.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.683412551879883,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63446044921875,0.0,0.0,9.520079765934496e-05,292.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,0.0001002495919237,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486999511719,0.0,0.0,7.404475763905793e-05,291.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791381835937,0.0,0.0,0.0001002509961836,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0004755409026984,291.2066650390625,294.1499938964844,263.8758850097656,262.1567687988281,272.1348571777344,263.81842041015625,290.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.683412551879883,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312866210937,0.0,0.0,9.521269385004416e-05,292.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0001002621283987,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372253417969,0.0,0.0,7.405401265714318e-05,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756896972656,0.0,0.0,0.0001002635181066,292.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.000475600361824,291.2059936523437,294.1499938964844,263.8847351074219,262.163330078125,272.0603942871094,263.8275451660156,290.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.675079345703125,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6281433105469,0.0,0.0,9.522501204628496e-05,292.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0001002751087071,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9258117675781,0.0,0.0,7.406359509332106e-05,291.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722412109375,0.0,0.0,0.000100276491139,292.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0004756619455292,291.205322265625,294.1499938964844,263.8935852050781,262.1698913574219,271.9866943359375,263.836669921875,290.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.666831970214844,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217956542969,0.0,0.0,9.525084897177294e-05,292.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0001003023353405,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031066894531,0.0,0.0,7.408369856420904e-05,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66534423828125,0.0,0.0,0.0001003037032205,292.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.000475791079225,291.2038879394531,294.1499938964844,263.91119384765625,262.1828918457031,271.8414611816406,263.85479736328125,290.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.650585174560547,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217956542969,0.0,0.0,9.525084897177294e-05,292.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0001003023353405,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031066894531,0.0,0.0,7.408369856420904e-05,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66534423828125,0.0,0.0,0.0001003037032205,292.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.000475791079225,291.2038879394531,294.1499938964844,263.91119384765625,262.1828918457031,271.8414611816406,263.85479736328125,290.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.650585174560547,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,290.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155090332031,0.0,0.0,9.527809743303806e-05,292.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0001003310462692,291.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8806457519531,0.0,0.0,7.410489342873916e-05,291.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.65850830078125,0.0,0.0,0.0001003323923214,292.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0004759272851515,291.2024230957031,294.1499938964844,263.9286804199219,262.19580078125,271.6990966796875,263.87286376953125,290.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.634660720825195,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,290.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155090332031,0.0,0.0,9.527809743303806e-05,292.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0001003310462692,291.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8806457519531,0.0,0.0,7.410489342873916e-05,291.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.65850830078125,0.0,0.0,0.0001003323923214,292.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0004759272851515,291.2024230957031,294.1499938964844,263.9286804199219,262.19580078125,271.6990966796875,263.87286376953125,290.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.634660720825195,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,290.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60919189453125,0.0,0.0,9.530647366773336e-05,292.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0001003609431791,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583679199219,0.0,0.0,7.412696868414059e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65167236328125,0.0,0.0,0.0001003622746793,292.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0004760691081173,291.20086669921875,294.1499938964844,263.94610595703125,262.2086181640625,271.5595703125,263.8908386230469,290.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679296309959227e-09,0.0010155158815905,-0.0191700160503387,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.61901092529297,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,290.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60919189453125,0.0,0.0,9.530647366773336e-05,292.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0001003609431791,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583679199219,0.0,0.0,7.412696868414059e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65167236328125,0.0,0.0,0.0001003622746793,292.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0004760691081173,291.20086669921875,294.1499938964844,263.94610595703125,262.2086181640625,271.5595703125,263.8908386230469,290.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679296309959227e-09,0.0010155158815905,-0.0191700160503387,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.61901092529297,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029052734375,0.0,0.0,9.53356793615967e-05,292.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001003917204798,291.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8363037109375,0.0,0.0,7.414969149976969e-05,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,0.0001003930374281,292.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0004762150929309,291.19927978515625,294.1499938964844,263.9634094238281,262.2213134765625,271.4228210449219,263.9087219238281,290.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377821862697,60.0,-18.60359001159668,-0.0,-7.035667692889548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029052734375,0.0,0.0,9.53356793615967e-05,292.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001003917204798,291.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8363037109375,0.0,0.0,7.414969149976969e-05,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,0.0001003930374281,292.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0004762150929309,291.19927978515625,294.1499938964844,263.9634094238281,262.2213134765625,271.4228210449219,263.9087219238281,290.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377821862697,60.0,-18.60359001159668,-0.0,-7.035667692889548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,9.535052959108724e-05,292.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0001004073637886,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.82537841796875,0.0,0.0,7.41612384445034e-05,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64141845703125,0.0,0.0,0.0001004086661851,292.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0004762892785947,291.19842529296875,294.1499938964844,263.9720153808594,262.2276611328125,271.3554992675781,263.9176330566406,290.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.595951080322266,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966491699219,0.0,0.0,9.536550351185724e-05,292.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001004231380647,291.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8144836425781,0.0,0.0,7.41728872526437e-05,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380310058594,0.0,0.0,0.0001004244404612,292.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0004763641336467,291.19757080078125,294.1499938964844,263.9805908203125,262.23394775390625,271.28887939453125,263.926513671875,290.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.0193623099476099,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.58835220336914,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903625488281,0.0,0.0,9.539582970319316e-05,292.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0001004550867946,291.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7928161621094,0.0,0.0,7.419647590722889e-05,291.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312255859375,0.0,0.0,0.0001004563746391,292.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0004765156772918,291.1958312988281,294.1499938964844,263.9976501464844,262.2464904785156,271.15753173828125,263.9441833496094,290.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.573266983032227,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903625488281,0.0,0.0,9.539582970319316e-05,292.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0001004550867946,291.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7928161621094,0.0,0.0,7.419647590722889e-05,291.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312255859375,0.0,0.0,0.0001004563746391,292.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0004765156772918,291.1958312988281,294.1499938964844,263.9976501464844,262.2464904785156,271.15753173828125,263.9441833496094,290.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.573266983032227,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841064453125,0.0,0.0,9.542669431539252e-05,292.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001004876103252,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713623046875,0.0,0.0,7.422048656735569e-05,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244506835937,0.0,0.0,0.0001004888763418,292.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.0004766699566971,291.1940002441406,294.1499938964844,264.0146179199219,262.2589416503906,271.0288391113281,263.9617614746094,290.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616502314806,0.0,0.0,0.0,-0.008693903684616,60.0,-18.558334350585938,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841064453125,0.0,0.0,9.542669431539252e-05,292.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001004876103252,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713623046875,0.0,0.0,7.422048656735569e-05,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244506835937,0.0,0.0,0.0001004888763418,292.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.0004766699566971,291.1940002441406,294.1499938964844,264.0146179199219,262.2589416503906,271.0288391113281,263.9617614746094,290.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616502314806,0.0,0.0,0.0,-0.008693903684616,60.0,-18.558334350585938,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5778503417969,0.0,0.0,9.5458330179099e-05,292.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.000100520941487,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7500915527344,0.0,0.0,7.424509385600686e-05,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61767578125,0.0,0.0,0.0001005221929517,292.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0004768280487041,291.1921081542969,294.1499938964844,264.03143310546875,262.27130126953125,270.9027404785156,263.9792175292969,290.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186102655272e-09,0.0010171311441808,-0.0196647178381681,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.5435848236084,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5778503417969,0.0,0.0,9.5458330179099e-05,292.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.000100520941487,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7500915527344,0.0,0.0,7.424509385600686e-05,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61767578125,0.0,0.0,0.0001005221929517,292.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0004768280487041,291.1921081542969,294.1499938964844,264.03143310546875,262.27130126953125,270.9027404785156,263.9792175292969,290.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186102655272e-09,0.0010171311441808,-0.0196647178381681,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.5435848236084,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57159423828125,0.0,0.0,9.549115202389656e-05,292.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0001005555168376,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7290344238281,0.0,0.0,7.427062519127503e-05,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109313964844,0.0,0.0,0.0001005567537504,292.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0004769920778926,291.1901550292969,294.1499938964844,264.048095703125,262.2835693359375,270.7791748046875,263.9965515136719,290.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716504335403,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.529083251953125,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57159423828125,0.0,0.0,9.549115202389656e-05,292.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0001005555168376,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7290344238281,0.0,0.0,7.427062519127503e-05,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109313964844,0.0,0.0,0.0001005567537504,292.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0004769920778926,291.1901550292969,294.1499938964844,264.048095703125,262.2835693359375,270.7791748046875,263.9965515136719,290.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716504335403,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.529083251953125,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684509277344,0.0,0.0,9.550818504067138e-05,292.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.000100573466625,291.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71856689453125,0.0,0.0,7.428387471009046e-05,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075439453125,0.0,0.0,0.0001005746889859,292.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.0004770772065967,291.18914794921875,294.1499938964844,264.056396484375,262.2897033691406,270.71832275390625,264.00518798828125,290.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930211154416611e-09,0.0010176615323871,-0.0198271609842777,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.52195930480957,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,290.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,9.552576375426725e-05,292.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0001005919766612,291.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081298828125,0.0,0.0,7.429754623444751e-05,291.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60418701171875,0.0,0.0,0.0001005931990221,292.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.000477165041957,291.1881103515625,294.1499938964844,264.06463623046875,262.2957763671875,270.6581115722656,264.0137634277344,290.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952078107109628e-09,0.0010178484953939,-0.0198844280093908,0.0,0.0,0.0,-0.0087550021708011,60.0,-18.514938354492188,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55908203125,0.0,0.0,9.556295117363334e-05,292.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0001006311576929,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6874389648437,0.0,0.0,7.43264754419215e-05,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,0.0001006323655019,292.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0004773508990183,291.1860046386719,294.1499938964844,264.0810546875,262.30792236328125,270.5394592285156,264.0308532714844,290.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.50127220153809,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55908203125,0.0,0.0,9.556295117363334e-05,292.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0001006311576929,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6874389648437,0.0,0.0,7.43264754419215e-05,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,0.0001006323655019,292.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0004773508990183,291.1860046386719,294.1499938964844,264.0810546875,262.30792236328125,270.5394592285156,264.0308532714844,290.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.50127220153809,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,290.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528259277344,0.0,0.0,9.560367470839992e-05,292.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0001006740494631,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6668701171875,0.0,0.0,7.435815496137366e-05,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906982421875,0.0,0.0,0.0001006752427201,292.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.000477554363897,291.1838073730469,294.1499938964844,264.0972900390625,262.3199768066406,270.4231262207031,264.0478210449219,290.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.48826026916504,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
