time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
679200,290.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528259277344,0.0,0.0,9.560367470839992e-05,292.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0001006740494631,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6668701171875,0.0,0.0,7.435815496137366e-05,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906982421875,0.0,0.0,0.0001006752427201,292.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.000477554363897,291.1838073730469,294.1499938964844,264.0972900390625,262.3199768066406,270.4231262207031,264.0478210449219,290.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.48826026916504,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.54656982421875,0.0,0.0,9.56490112002939e-05,292.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0001007218088489,291.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465148925781,0.0,0.0,7.43934215279296e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839538574219,0.0,0.0,0.000100722987554,292.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0004777809081133,291.1815490722656,294.1499938964844,264.1133728027344,262.3319702148437,270.3091125488281,264.0646667480469,290.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.476112365722656,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.54656982421875,0.0,0.0,9.56490112002939e-05,292.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0001007218088489,291.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465148925781,0.0,0.0,7.43934215279296e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839538574219,0.0,0.0,0.000100722987554,292.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0004777809081133,291.1815490722656,294.1499938964844,264.1133728027344,262.3319702148437,270.3091125488281,264.0646667480469,290.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.476112365722656,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403137207031,0.0,0.0,9.570016845827922e-05,292.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001007756945909,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263122558594,0.0,0.0,7.443320646416396e-05,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57720947265625,0.0,0.0,0.0001007768587442,292.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0004780364979524,291.1792297363281,294.1499938964844,264.1292724609375,262.3439025878906,270.1974182128906,264.08135986328125,290.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.465051651000977,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403137207031,0.0,0.0,9.570016845827922e-05,292.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001007756945909,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263122558594,0.0,0.0,7.443320646416396e-05,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57720947265625,0.0,0.0,0.0001007768587442,292.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0004780364979524,291.1792297363281,294.1499938964844,264.1292724609375,262.3439025878906,270.1974182128906,264.08135986328125,290.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.465051651000977,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,290.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53717041015625,0.0,0.0,9.57283191382885e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0001008053513942,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61627197265625,0.0,0.0,7.445510709658265e-05,291.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738525390625,0.0,0.0,0.0001008065009955,292.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0004781771858688,291.17803955078125,294.1499938964844,264.1371765136719,262.349853515625,270.1424865722656,264.08966064453125,290.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200123069807,8.204188439719928e-09,0.0010200041579082,-0.0205446761101484,0.0,0.0,0.0,-0.0088799828663468,60.0,-18.460023880004883,-0.0,-7.093662901525023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340270996094,0.0,0.0,9.575849981047212e-05,292.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.000100837132777,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6062927246094,0.0,0.0,7.447857933584601e-05,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704650878906,0.0,0.0,0.0001008382823783,292.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0004783279437106,291.17681884765625,294.1499938964844,264.14501953125,262.35577392578125,270.088134765625,264.0979309082031,290.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241761051408503e-09,0.0010203254641965,-0.0206430703401565,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.45536994934082,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277404785156,0.0,0.0,9.58250238909386e-05,292.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0001009072075248,291.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863952636719,0.0,0.0,7.45303332223557e-05,291.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5637512207031,0.0,0.0,0.0001009083425742,292.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.000478660367662,291.17431640625,294.1499938964844,264.1605834960937,262.3675842285156,269.9808959960937,264.1143798828125,290.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210420005023,8.324597011721835e-09,0.0010210337350144,-0.0208600033074617,0.0,0.0,0.0,-0.0089396750554442,60.0,-18.44714736938477,-0.0,-7.107992416877097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277404785156,0.0,0.0,9.58250238909386e-05,292.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0001009072075248,291.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863952636719,0.0,0.0,7.45303332223557e-05,291.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5637512207031,0.0,0.0,0.0001009083425742,292.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.000478660367662,291.17431640625,294.1499938964844,264.1605834960937,262.3675842285156,269.9808959960937,264.1143798828125,290.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210420005023,8.324597011721835e-09,0.0010210337350144,-0.0208600033074617,0.0,0.0,0.0,-0.0089396750554442,60.0,-18.44714736938477,-0.0,-7.107992416877097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,290.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214538574219,0.0,0.0,9.590134141035378e-05,292.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,0.0001009875850286,291.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666809082031,0.0,0.0,7.45896904845722e-05,291.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569763183594,0.0,0.0,0.000100988712802,292.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.000479041627841,291.1717529296875,294.1499938964844,264.1759948730469,262.3793334960937,269.8758239746094,264.1307067871094,290.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867860078811,60.0,-18.4407901763916,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,290.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214538574219,0.0,0.0,9.590134141035378e-05,292.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,0.0001009875850286,291.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666809082031,0.0,0.0,7.45896904845722e-05,291.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569763183594,0.0,0.0,0.000100988712802,292.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.000479041627841,291.1717529296875,294.1499938964844,264.1759948730469,262.3793334960937,269.8758239746094,264.1307067871094,290.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867860078811,60.0,-18.4407901763916,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,290.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151672363281,0.0,0.0,9.598858741810544e-05,292.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0001010794730973,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5470886230469,0.0,0.0,7.465755334123969e-05,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502319335937,0.0,0.0,0.0001010805863188,292.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0004794775159098,291.1690979003906,294.1499938964844,264.1911926269531,262.3910217285156,269.7728271484375,264.1468811035156,290.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528277639641146e-09,0.001022775308229,-0.0213933885097503,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.436498641967773,-0.0,-7.132265267273399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,290.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151672363281,0.0,0.0,9.598858741810544e-05,292.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0001010794730973,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5470886230469,0.0,0.0,7.465755334123969e-05,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502319335937,0.0,0.0,0.0001010805863188,292.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0004794775159098,291.1690979003906,294.1499938964844,264.1911926269531,262.3910217285156,269.7728271484375,264.1468811035156,290.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528277639641146e-09,0.001022775308229,-0.0213933885097503,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.436498641967773,-0.0,-7.132265267273399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.50885009765625,0.0,0.0,9.608790423953906e-05,292.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.000101184064988,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52764892578125,0.0,0.0,7.473479490727186e-05,291.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434875488281,0.0,0.0,0.0001011851636576,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0004799736489076,291.1663818359375,294.1499938964844,264.2062072753906,262.4026794433594,269.671875,264.1629333496094,290.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.43449783325196,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.50885009765625,0.0,0.0,9.608790423953906e-05,292.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.000101184064988,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52764892578125,0.0,0.0,7.473479490727186e-05,291.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434875488281,0.0,0.0,0.0001011851636576,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0004799736489076,291.1663818359375,294.1499938964844,264.2062072753906,262.4026794433594,269.671875,264.1629333496094,290.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.43449783325196,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,9.614238661015406e-05,292.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001012414504657,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180053710937,0.0,0.0,7.477717736037448e-05,291.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54010009765625,0.0,0.0,0.0001012425418593,292.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0004802458570338,291.1649780273437,294.1499938964844,264.213623046875,262.40850830078125,269.6221618652344,264.1709289550781,290.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244217701256,8.719817756741577e-09,0.0010244130389764,-0.0218949653208255,0.0,0.0,0.0,-0.0091356020420789,60.0,-18.434444427490234,-0.0,-7.15512840088195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50250244140625,0.0,0.0,9.62002231972292e-05,292.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001013023647828,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50836181640625,0.0,0.0,7.482216460630298e-05,291.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367126464844,0.0,0.0,0.0001013034489005,292.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.0004805347998626,291.16357421875,294.1499938964844,264.22100830078125,262.414306640625,269.57293701171875,264.1788635253906,290.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250378400087,8.791852579292936e-09,0.0010250289924442,-0.0220835972577333,0.0,0.0,0.0,-0.00917131267488,60.0,-18.435022354125977,-0.0,-7.163736626125683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49615478515625,0.0,0.0,9.632622823119164e-05,292.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0001014350636978,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891967773437,0.0,0.0,7.492017175536603e-05,291.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299072265625,0.0,0.0,0.0001014361332636,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0004811642866116,291.1606750488281,294.1499938964844,264.235595703125,262.4258728027344,269.4759216308594,264.19464111328125,290.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948797258767627e-09,0.0010263710282742,-0.0224945619702339,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.43812561035156,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49615478515625,0.0,0.0,9.632622823119164e-05,292.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0001014350636978,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891967773437,0.0,0.0,7.492017175536603e-05,291.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299072265625,0.0,0.0,0.0001014361332636,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0004811642866116,291.1606750488281,294.1499938964844,264.235595703125,262.4258728027344,269.4759216308594,264.19464111328125,290.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948797258767627e-09,0.0010263710282742,-0.0224945619702339,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.43812561035156,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,9.646618855185808e-05,292.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0001015824600472,291.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701538085937,0.0,0.0,7.502902735723183e-05,291.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52313232421875,0.0,0.0,0.000101583515061,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0004818634479306,291.15771484375,294.1499938964844,264.25,262.4373779296875,269.3807983398437,264.2102966308594,290.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102787069045,9.123122701737433e-09,0.0010278616100549,-0.022951029241085,0.0,0.0,0.0,-0.0093355365097522,60.0,-18.44399642944336,-0.0,-7.203389174037511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,9.646618855185808e-05,292.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0001015824600472,291.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701538085937,0.0,0.0,7.502902735723183e-05,291.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52313232421875,0.0,0.0,0.000101583515061,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0004818634479306,291.15771484375,294.1499938964844,264.25,262.4373779296875,269.3807983398437,264.2102966308594,290.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102787069045,9.123122701737433e-09,0.0010278616100549,-0.022951029241085,0.0,0.0,0.0,-0.0093355365097522,60.0,-18.44399642944336,-0.0,-7.203389174037511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833984375,0.0,0.0,9.661596413934603e-05,292.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001017401955323,291.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,7.514552271459252e-05,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,0.0001017412359942,292.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.0004826116783078,291.1546630859375,294.1499938964844,264.2631530761719,262.4479675292969,269.2875061035156,264.2256164550781,290.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.30968457879544e-09,0.0010294568492099,-0.0234395172446966,0.0,0.0,0.0,-0.0094280233606696,60.0,-18.452592849731445,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833984375,0.0,0.0,9.661596413934603e-05,292.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001017401955323,291.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,7.514552271459252e-05,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,0.0001017412359942,292.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.0004826116783078,291.1546630859375,294.1499938964844,264.2631530761719,262.4479675292969,269.2875061035156,264.2256164550781,290.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.30968457879544e-09,0.0010294568492099,-0.0234395172446966,0.0,0.0,0.0,-0.0094280233606696,60.0,-18.452592849731445,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,290.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769897460937,0.0,0.0,9.677089110482484e-05,292.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0001019033516058,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43243408203125,0.0,0.0,7.526601984864101e-05,291.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50946044921875,0.0,0.0,0.0001019043847918,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0004833856364712,291.1515197753906,294.1499938964844,264.274169921875,262.456787109375,269.19598388671875,264.2401123046875,290.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.463768005371094,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,290.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769897460937,0.0,0.0,9.677089110482484e-05,292.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0001019033516058,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43243408203125,0.0,0.0,7.526601984864101e-05,291.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50946044921875,0.0,0.0,0.0001019043847918,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0004833856364712,291.1515197753906,294.1499938964844,264.274169921875,262.456787109375,269.19598388671875,264.2401123046875,290.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.463768005371094,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,290.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737854003906,0.0,0.0,9.685011900728568e-05,292.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0001019867922877,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4230651855469,0.0,0.0,7.532764720963314e-05,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,0.0001019878181978,292.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0004837814194615,291.14990234375,294.1499938964844,264.2789001464844,262.4605712890625,269.1509094238281,264.2468566894531,290.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601357042754444e-09,0.0010319508146494,-0.0242031961679458,0.0,0.0,0.0,-0.0095726177096366,60.0,-18.47027587890625,-0.0,-7.26082589608268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4705505371094,0.0,0.0,9.693042375147344e-05,292.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0001020713534671,291.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137268066406,0.0,0.0,7.539010402979329e-05,291.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50262451171875,0.0,0.0,0.0001020723793772,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0004841825575567,291.1482849121094,294.1499938964844,264.2831115722656,262.46392822265625,269.1062316894531,264.2532653808594,290.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328157804906,9.701381920024232e-09,0.0010328061180189,-0.0244650766253471,0.0,0.0,0.0,-0.0096222041174769,60.0,-18.477333068847656,-0.0,-7.272868174368341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640808105469,0.0,0.0,9.709389269119129e-05,292.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001022435099002,291.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951721191406,0.0,0.0,7.551725138910115e-05,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,0.0001022445212583,292.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0004849992110393,291.1449584960937,294.1499938964844,264.2901916503906,262.46954345703125,269.01806640625,264.264892578125,290.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.49299430847168,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640808105469,0.0,0.0,9.709389269119129e-05,292.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001022435099002,291.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951721191406,0.0,0.0,7.551725138910115e-05,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,0.0001022445212583,292.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0004849992110393,291.1449584960937,294.1499938964844,264.2901916503906,262.46954345703125,269.01806640625,264.264892578125,290.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.49299430847168,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576110839844,0.0,0.0,9.726059215608984e-05,292.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001024190642056,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766784667969,0.0,0.0,7.56469089537859e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48883056640625,0.0,0.0,0.0001024200682877,292.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004858319589402,291.1415710449219,294.1499938964844,264.2955322265625,262.47369384765625,268.93145751953125,264.2748107910156,290.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.51061248779297,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576110839844,0.0,0.0,9.726059215608984e-05,292.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001024190642056,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766784667969,0.0,0.0,7.56469089537859e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48883056640625,0.0,0.0,0.0001024200682877,292.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004858319589402,291.1415710449219,294.1499938964844,264.2955322265625,262.47369384765625,268.93145751953125,264.2748107910156,290.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.51061248779297,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510803222656,0.0,0.0,9.742971451487392e-05,292.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.000102597172372,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583374023437,0.0,0.0,7.577845099149272e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4819030761719,0.0,0.0,0.0001025981619022,292.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0004866768140345,291.1380920410156,294.1499938964844,264.2992248535156,262.4765319824219,268.8464050292969,264.2829284667969,290.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.529935836791992,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510803222656,0.0,0.0,9.742971451487392e-05,292.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.000102597172372,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583374023437,0.0,0.0,7.577845099149272e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4819030761719,0.0,0.0,0.0001025981619022,292.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0004866768140345,291.1380920410156,294.1499938964844,264.2992248535156,262.4765319824219,268.8464050292969,264.2829284667969,290.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.529935836791992,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,290.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44451904296875,0.0,0.0,9.76003793766722e-05,292.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.000102776895801,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3400573730469,0.0,0.0,7.591119356220588e-05,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4749755859375,0.0,0.0,0.0001027778780553,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004875293525401,291.134521484375,294.1499938964844,264.3014221191406,262.4781799316406,268.7627868652344,264.2892761230469,290.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.550710678100582,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,290.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44451904296875,0.0,0.0,9.76003793766722e-05,292.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.000102776895801,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3400573730469,0.0,0.0,7.591119356220588e-05,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4749755859375,0.0,0.0,0.0001027778780553,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004875293525401,291.134521484375,294.1499938964844,264.3014221191406,262.4781799316406,268.7627868652344,264.2892761230469,290.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.550710678100582,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,9.768598829396068e-05,292.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001028670594678,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309631347656,0.0,0.0,7.597778312629089e-05,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47149658203125,0.0,0.0,0.0001028680271701,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004879570333287,291.1326904296875,294.1499938964844,264.302001953125,262.47857666015625,268.7215576171875,264.29180908203125,290.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.0642565051455222e-08,0.0010408539092168,-0.0269290097057819,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.561569213867188,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,290.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379577636719,0.0,0.0,9.777161903912202e-05,292.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0001029572304105,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218994140625,0.0,0.0,7.604437996633351e-05,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679870605469,0.0,0.0,0.0001029581981129,292.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004883848014287,291.130859375,294.1499938964844,264.30224609375,262.47869873046875,268.6806640625,264.2939147949219,290.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082146257162,0.0,0.0,0.0,-0.0101416651159524,60.0,-18.572683334350582,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43133544921875,0.0,0.0,9.794237848836929e-05,292.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001031370629789,291.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3038330078125,0.0,0.0,7.617719529662281e-05,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46099853515625,0.0,0.0,0.0001031380161293,292.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0004892378346994,291.1271057128906,294.1499938964844,264.3018798828125,262.4782409667969,268.599853515625,264.2969970703125,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.59553337097168,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43133544921875,0.0,0.0,9.794237848836929e-05,292.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001031370629789,291.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3038330078125,0.0,0.0,7.617719529662281e-05,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46099853515625,0.0,0.0,0.0001031380161293,292.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0004892378346994,291.1271057128906,294.1499938964844,264.3018798828125,262.4782409667969,268.599853515625,264.2969970703125,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.59553337097168,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
