time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681540,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246826171875,0.0,0.0,9.81115226750262e-05,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001033151929732,291.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2858581542969,0.0,0.0,7.630875916220248e-05,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539794921875,0.0,0.0,0.0001033161388477,292.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0004900828353129,291.1232604980469,294.1499938964844,264.3004150390625,262.4768981933594,268.5203857421875,264.2985534667969,290.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.61899948120117,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246826171875,0.0,0.0,9.81115226750262e-05,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001033151929732,291.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2858581542969,0.0,0.0,7.630875916220248e-05,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539794921875,0.0,0.0,0.0001033161388477,292.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0004900828353129,291.1232604980469,294.1499938964844,264.3004150390625,262.4768981933594,268.5203857421875,264.2985534667969,290.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.61899948120117,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41802978515625,0.0,0.0,9.827784379012884e-05,292.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0001034903471008,291.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680053710937,0.0,0.0,7.643811841262504e-05,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,0.0001034912784234,292.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0004909136332571,291.1193542480469,294.1499938964844,264.2980041503906,262.47479248046875,268.4422302246094,264.2987670898437,290.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.642757415771484,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41802978515625,0.0,0.0,9.827784379012884e-05,292.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0001034903471008,291.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680053710937,0.0,0.0,7.643811841262504e-05,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,0.0001034912784234,292.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0004909136332571,291.1193542480469,294.1499938964844,264.2980041503906,262.47479248046875,268.4422302246094,264.2987670898437,290.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.642757415771484,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41131591796875,0.0,0.0,9.844002488534898e-05,292.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0001036611429299,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2502136230469,0.0,0.0,7.656426168978214e-05,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,0.0001036620669765,292.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0004917238256894,291.1153259277344,294.1499938964844,264.2947692871094,262.4720153808594,268.3653259277344,264.2977905273437,290.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581857251030673e-08,0.0010488855186849,-0.0293875094503164,0.0,0.0,0.0,-0.0105544347316026,60.0,-18.666473388671875,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41131591796875,0.0,0.0,9.844002488534898e-05,292.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0001036611429299,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2502136230469,0.0,0.0,7.656426168978214e-05,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,0.0001036620669765,292.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0004917238256894,291.1153259277344,294.1499938964844,264.2947692871094,262.4720153808594,268.3653259277344,264.2977905273437,290.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581857251030673e-08,0.0010488855186849,-0.0293875094503164,0.0,0.0,0.0,-0.0105544347316026,60.0,-18.666473388671875,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,290.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.407958984375,0.0,0.0,9.85191436484456e-05,292.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0001037444599205,291.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413635253906,0.0,0.0,7.66258017392829e-05,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.436279296875,0.0,0.0,0.0001037453766912,292.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.000492119055707,291.11328125,294.1499938964844,264.2928771972656,262.4704284667969,268.3273620605469,264.296875,290.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680407752123756e-08,0.0010497282491996,-0.0296454243361949,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.678207397460938,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,9.85966980806552e-05,292.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001038261398207,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325439453125,0.0,0.0,7.66861267038621e-05,291.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327087402344,0.0,0.0,0.0001038270493154,292.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.000492506485898,291.1112060546875,294.1499938964844,264.2908630371094,262.4687194824219,268.2897033691406,264.29571533203125,290.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777020247905057e-08,0.0010505543323233,-0.0298982635140419,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.68979835510254,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,290.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977966308594,0.0,0.0,9.874642273643984e-05,292.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0001039838170981,291.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149353027344,0.0,0.0,7.68025784054771e-05,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255676269531,0.0,0.0,0.0001039847193169,292.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0004932544543407,291.1070251464844,294.1499938964844,264.286376953125,262.4649658203125,268.2152709960937,264.2927551269531,290.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963523505187368e-08,0.001052149105817,-0.0303863324224948,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.71238899230957,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,290.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977966308594,0.0,0.0,9.874642273643984e-05,292.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0001039838170981,291.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149353027344,0.0,0.0,7.68025784054771e-05,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255676269531,0.0,0.0,0.0001039847193169,292.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0004932544543407,291.1070251464844,294.1499938964844,264.286376953125,262.4649658203125,268.2152709960937,264.2927551269531,290.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963523505187368e-08,0.001052149105817,-0.0303863324224948,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.71238899230957,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,9.888770000543444e-05,292.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0001041325958794,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19744873046875,0.0,0.0,7.69124599173665e-05,291.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183959960937,0.0,0.0,0.0001041334908222,292.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004939602222293,291.1027526855469,294.1499938964844,264.2815246582031,262.4609069824219,268.1419982910156,264.2890625,290.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950717726675e-08,0.001053653890267,-0.0308468528091907,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.733858108520508,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,9.888770000543444e-05,292.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0001041325958794,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19744873046875,0.0,0.0,7.69124599173665e-05,291.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183959960937,0.0,0.0,0.0001041334908222,292.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004939602222293,291.1027526855469,294.1499938964844,264.2815246582031,262.4609069824219,268.1419982910156,264.2890625,290.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950717726675e-08,0.001053653890267,-0.0308468528091907,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.733858108520508,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841247558594,0.0,0.0,9.901900921249762e-05,292.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0001042708827299,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800537109375,0.0,0.0,7.70145925343968e-05,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41119384765625,0.0,0.0,0.0001042717703967,292.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0004946161643601,291.0983581542969,294.1499938964844,264.2763671875,262.4566345214844,268.0699157714844,264.2847595214844,290.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303071450503468e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.753829956054688,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841247558594,0.0,0.0,9.901900921249762e-05,292.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0001042708827299,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800537109375,0.0,0.0,7.70145925343968e-05,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41119384765625,0.0,0.0,0.0001042717703967,292.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0004946161643601,291.0983581542969,294.1499938964844,264.2763671875,262.4566345214844,268.0699157714844,264.2847595214844,290.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303071450503468e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.753829956054688,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37725830078125,0.0,0.0,9.913882240653038e-05,292.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0001043970623868,291.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627197265625,0.0,0.0,7.710778299951926e-05,291.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039611816406,0.0,0.0,0.0001043979355017,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0004952147137373,291.0939025878906,294.1499938964844,264.27105712890625,262.4522705078125,267.9989929199219,264.2799987792969,290.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.77191925048828,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37725830078125,0.0,0.0,9.913882240653038e-05,292.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0001043970623868,291.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627197265625,0.0,0.0,7.710778299951926e-05,291.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039611816406,0.0,0.0,0.0001043979355017,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0004952147137373,291.0939025878906,294.1499938964844,264.27105712890625,262.4522705078125,267.9989929199219,264.2799987792969,290.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.77191925048828,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,290.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,9.919393778545782e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0001044551099766,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1540832519531,0.0,0.0,7.715065294178203e-05,291.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003295898437,0.0,0.0,0.0001044559758156,292.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0004954900941811,291.0916442871094,294.1499938964844,264.26837158203125,262.4500732421875,267.9639587402344,264.27752685546875,290.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096026860272e-08,0.0010569156147539,-0.0318449884653091,0.0,0.0,0.0,-0.0110199870541691,60.0,-18.780118942260746,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,290.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,9.924561891239136e-05,292.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0001045095414156,291.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455078125,0.0,0.0,7.719085260760039e-05,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966979980469,0.0,0.0,0.0001045103999786,292.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0004957482451573,291.08935546875,294.1499938964844,264.2657165527344,262.4479064941406,267.9292297363281,264.2749938964844,290.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585334552284166e-08,0.0010574660263955,-0.0320134237408638,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.7877140045166,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,290.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,9.93379799183458e-05,292.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0001046068064169,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,7.726268813712522e-05,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.389404296875,0.0,0.0,0.000104607657704,292.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0004962096572853,291.084716796875,294.1499938964844,264.2605285644531,262.4436950683594,267.860595703125,264.2698059082031,290.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700362539419533e-08,0.0010584496194496,-0.0323143936693668,0.0,0.0,0.0,-0.0111089246347546,60.0,-18.800928115844727,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,290.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,9.93379799183458e-05,292.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0001046068064169,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,7.726268813712522e-05,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.389404296875,0.0,0.0,0.000104607657704,292.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0004962096572853,291.084716796875,294.1499938964844,264.2605285644531,262.4436950683594,267.860595703125,264.2698059082031,290.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700362539419533e-08,0.0010584496194496,-0.0323143936693668,0.0,0.0,0.0,-0.0111089246347546,60.0,-18.800928115844727,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,9.941455209627748e-05,292.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0001046874531311,291.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112976074219,0.0,0.0,7.732224912615493e-05,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.382080078125,0.0,0.0,0.0001046882971422,292.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0004965921980328,291.0800170898437,294.1499938964844,264.255615234375,262.439697265625,267.7930908203125,264.2646789550781,290.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795732473591672e-08,0.0010592652251943,-0.0325639173388481,0.0,0.0,0.0,-0.0111562041565775,60.0,-18.81112098693848,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,9.941455209627748e-05,292.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0001046874531311,291.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112976074219,0.0,0.0,7.732224912615493e-05,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.382080078125,0.0,0.0,0.0001046882971422,292.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0004965921980328,291.0800170898437,294.1499938964844,264.255615234375,262.439697265625,267.7930908203125,264.2646789550781,290.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795732473591672e-08,0.0010592652251943,-0.0325639173388481,0.0,0.0,0.0,-0.0111562041565775,60.0,-18.81112098693848,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493957519531,0.0,0.0,9.947421494871378e-05,292.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0001047502883011,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943603515625,0.0,0.0,7.736865518381819e-05,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747253417969,0.0,0.0,0.0001047511177603,292.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0004968902794644,291.0751953125,294.1499938964844,264.2510681152344,262.4360656738281,267.7267150878906,264.2596740722656,290.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870024157507489e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.817983627319336,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493957519531,0.0,0.0,9.947421494871378e-05,292.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0001047502883011,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943603515625,0.0,0.0,7.736865518381819e-05,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747253417969,0.0,0.0,0.0001047511177603,292.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0004968902794644,291.0751953125,294.1499938964844,264.2510681152344,262.4360656738281,267.7267150878906,264.2596740722656,290.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870024157507489e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.817983627319336,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,9.95160808088258e-05,292.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0001047943878802,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0775146484375,0.0,0.0,7.740121509414166e-05,291.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3673400878906,0.0,0.0,0.0001047952100634,292.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0004970994777977,291.0703125,294.1499938964844,264.2470397949219,262.432861328125,267.6614685058594,264.2549743652344,290.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.821224212646484,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,9.95160808088258e-05,292.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0001047943878802,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0775146484375,0.0,0.0,7.740121509414166e-05,291.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3673400878906,0.0,0.0,0.0001047952100634,292.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0004970994777977,291.0703125,294.1499938964844,264.2470397949219,262.432861328125,267.6614685058594,264.2549743652344,290.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.821224212646484,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,290.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,9.953015978680924e-05,292.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0001048092235578,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.069091796875,0.0,0.0,7.741217268630862e-05,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636474609375,0.0,0.0,0.000104810038465,292.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,0.0004971698508597,291.0678405761719,294.1499938964844,264.2452697753906,262.4314880371094,267.6292419433594,264.2527770996094,290.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605090064927,1.2939667115574592e-08,0.001060496084392,-0.0329404957592487,0.0,0.0,0.0,-0.0112275592982769,60.0,-18.821439743041992,-0.0,-7.668108992220368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,290.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33526611328125,0.0,0.0,9.95396330836229e-05,292.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,0.0001048191988957,291.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.06072998046875,0.0,0.0,7.741953595541418e-05,291.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35992431640625,0.0,0.0,0.000104820006527,292.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0004972171736881,291.0653381347656,294.1499938964844,264.2436828613281,262.4302673339844,267.5973205566406,264.2507019042969,290.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951447025955076e-08,0.0010605967836454,-0.0329713150858879,0.0,0.0,0.0,-0.0112333986908197,60.0,-18.82065391540528,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,290.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,9.954435518011452e-05,292.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001048241902026,291.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0440673828125,0.0,0.0,7.742321758996695e-05,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525085449219,0.0,0.0,0.000104824983282,292.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0004972408059984,291.0602722167969,294.1499938964844,264.2411193847656,262.4283447265625,267.5343322753906,264.2470092773437,290.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957290351778285e-08,0.0010606468422338,-0.0329866036772728,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.81602096557617,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,290.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,9.954435518011452e-05,292.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001048241902026,291.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0440673828125,0.0,0.0,7.742321758996695e-05,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525085449219,0.0,0.0,0.000104824983282,292.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0004972408059984,291.0602722167969,294.1499938964844,264.2411193847656,262.4283447265625,267.5343322753906,264.2470092773437,290.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957290351778285e-08,0.0010606468422338,-0.0329866036772728,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.81602096557617,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,290.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.321044921875,0.0,0.0,9.952925756806508e-05,292.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001048082995112,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274963378906,0.0,0.0,7.741147419437766e-05,291.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34503173828125,0.0,0.0,0.0001048090853146,292.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0004971654270775,291.0551452636719,294.1499938964844,264.239501953125,262.4272155761719,267.4725036621094,264.2440490722656,290.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938433435749632e-08,0.0010604856070131,-0.0329372659325599,0.0,0.0,0.0,-0.0112269474193453,60.0,-18.807109832763672,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,290.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.321044921875,0.0,0.0,9.952925756806508e-05,292.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001048082995112,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274963378906,0.0,0.0,7.741147419437766e-05,291.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34503173828125,0.0,0.0,0.0001048090853146,292.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0004971654270775,291.0551452636719,294.1499938964844,264.239501953125,262.4272155761719,267.4725036621094,264.2440490722656,290.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938433435749632e-08,0.0010604856070131,-0.0329372659325599,0.0,0.0,0.0,-0.0112269474193453,60.0,-18.807109832763672,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,290.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,9.949353989213704e-05,292.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0001047706973622,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110168457031,0.0,0.0,7.738369458820671e-05,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,0.0001047714758897,292.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0004969870788045,291.0499267578125,294.1499938964844,264.2389221191406,262.4269714355469,267.4118347167969,264.2419128417969,290.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893887735287992e-08,0.0010601048124954,-0.0328207239508628,0.0,0.0,0.0,-0.0112048657611012,60.0,-18.79366111755371,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,290.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,9.949353989213704e-05,292.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0001047706973622,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110168457031,0.0,0.0,7.738369458820671e-05,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,0.0001047714758897,292.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0004969870788045,291.0499267578125,294.1499938964844,264.2389221191406,262.4269714355469,267.4118347167969,264.2419128417969,290.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893887735287992e-08,0.0010601048124954,-0.0328207239508628,0.0,0.0,0.0,-0.0112048657611012,60.0,-18.79366111755371,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066711425781,0.0,0.0,9.94367728708312e-05,292.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0001047109326464,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99462890625,0.0,0.0,7.733954407740384e-05,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300476074219,0.0,0.0,0.0001047116966219,292.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0004967035492882,291.04461669921875,294.1499938964844,264.23956298828125,262.4277648925781,267.3523254394531,264.2407531738281,290.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823116790627864e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.775468826293945,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066711425781,0.0,0.0,9.94367728708312e-05,292.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0001047109326464,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99462890625,0.0,0.0,7.733954407740384e-05,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300476074219,0.0,0.0,0.0001047116966219,292.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0004967035492882,291.04461669921875,294.1499938964844,264.23956298828125,262.4277648925781,267.3523254394531,264.2407531738281,290.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823116790627864e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.775468826293945,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030700683594,0.0,0.0,9.940048767020926e-05,292.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.000104672719317,291.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864807128906,0.0,0.0,7.731132791377604e-05,291.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262939453125,0.0,0.0,0.0001046734832925,292.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0004965223488397,291.0419311523437,294.1499938964844,264.2403564453125,262.4285888671875,267.3230285644531,264.2405700683594,290.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591257596388,1.2777881863712537e-08,0.0010591129539534,-0.0325172133743763,0.0,0.0,0.0,-0.0111473565921187,60.0,-18.764493942260746,-0.0,-7.648115030178816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,290.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,9.935900015989318e-05,292.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001046290417434,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783630371094,0.0,0.0,7.727905904175714e-05,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,0.000104629798443,292.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0004963151295669,291.03924560546875,294.1499938964844,264.24151611328125,262.4296875,267.2940368652344,264.2406921386719,290.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586836142465,1.2726171227939176e-08,0.0010586708085611,-0.0323819182813167,0.0,0.0,0.0,-0.0111217219382524,60.0,-18.7523193359375,-0.0,-7.64172938261254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,290.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922058105469,0.0,0.0,9.926088387146592e-05,292.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,0.0001045257304213,291.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9621887207031,0.0,0.0,7.720274879829958e-05,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149719238281,0.0,0.0,0.0001045264725689,292.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.000495825021062,291.0337829589844,294.1499938964844,264.2449645996094,262.432861328125,267.2369079589844,264.2418212890625,290.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603875276795408e-08,0.0010576252825558,-0.0320619344711303,0.0,0.0,0.0,-0.0110610947012901,60.0,-18.72439956665039,-0.0,-7.626639586533204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
