time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683880,290.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922058105469,0.0,0.0,9.926088387146592e-05,292.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,0.0001045257304213,291.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9621887207031,0.0,0.0,7.720274879829958e-05,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149719238281,0.0,0.0,0.0001045264725689,292.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.000495825021062,291.0337829589844,294.1499938964844,264.2449645996094,262.432861328125,267.2369079589844,264.2418212890625,290.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603875276795408e-08,0.0010576252825558,-0.0320619344711303,0.0,0.0,0.0,-0.0110610947012901,60.0,-18.72439956665039,-0.0,-7.626639586533204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,290.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,9.914374822983518e-05,292.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,0.0001044023883878,291.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461364746094,0.0,0.0,7.711163925705478e-05,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074035644531,0.0,0.0,0.0001044031232595,292.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0004952399758622,291.0282897949219,294.1499938964844,264.25,262.4373779296875,267.1810302734375,264.24432373046875,290.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563894174993,1.2457886278127717e-08,0.0010563769610598,-0.0316799506545066,0.0,0.0,0.0,-0.0109887225553393,60.0,-18.691614151000977,-0.0,-7.608645091750078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,290.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,9.914374822983518e-05,292.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,0.0001044023883878,291.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461364746094,0.0,0.0,7.711163925705478e-05,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074035644531,0.0,0.0,0.0001044031232595,292.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0004952399758622,291.0282897949219,294.1499938964844,264.25,262.4373779296875,267.1810302734375,264.24432373046875,290.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563894174993,1.2457886278127717e-08,0.0010563769610598,-0.0316799506545066,0.0,0.0,0.0,-0.0109887225553393,60.0,-18.691614151000977,-0.0,-7.608645091750078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,290.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,9.902139572659507e-05,292.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0001042735602823,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93017578125,0.0,0.0,7.701648428337649e-05,291.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998352050781,0.0,0.0,0.0001042742806021,292.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.0004946288536302,291.0226745605469,294.1499938964844,264.2574462890625,262.44403076171875,267.1263427734375,264.2483215332031,290.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540025431992e-08,0.0010550731094554,-0.0312809497117996,0.0,0.0,0.0,-0.0109131289646029,60.0,-18.65500259399414,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,290.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,9.902139572659507e-05,292.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0001042735602823,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93017578125,0.0,0.0,7.701648428337649e-05,291.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998352050781,0.0,0.0,0.0001042742806021,292.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.0004946288536302,291.0226745605469,294.1499938964844,264.2574462890625,262.44403076171875,267.1263427734375,264.2483215332031,290.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540025431992e-08,0.0010550731094554,-0.0312809497117996,0.0,0.0,0.0,-0.0109131289646029,60.0,-18.65500259399414,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,290.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27032470703125,0.0,0.0,9.890719957184048e-05,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0001041533178067,291.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.914306640625,0.0,0.0,7.692766666878015e-05,291.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922058105469,0.0,0.0,0.0001041540308506,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,0.0004940584767609,291.0170288085937,294.1499938964844,264.26788330078125,262.45330810546875,267.0729064941406,264.2544250488281,290.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163075879811912e-08,0.001053856103681,-0.0309085268527269,0.0,0.0,0.0,-0.0108425728976726,60.0,-18.616783142089844,-0.0,-7.572371885089525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,290.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27032470703125,0.0,0.0,9.890719957184048e-05,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0001041533178067,291.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.914306640625,0.0,0.0,7.692766666878015e-05,291.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922058105469,0.0,0.0,0.0001041540308506,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,0.0004940584767609,291.0170288085937,294.1499938964844,264.26788330078125,262.45330810546875,267.0729064941406,264.2544250488281,290.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163075879811912e-08,0.001053856103681,-0.0309085268527269,0.0,0.0,0.0,-0.0108425728976726,60.0,-18.616783142089844,-0.0,-7.572371885089525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,290.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,9.885354666039348e-05,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001040968272718,291.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064025878906,0.0,0.0,7.68859390518628e-05,291.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28839111328125,0.0,0.0,0.0001040975330397,292.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0004937904886901,291.01416015625,294.1499938964844,264.274169921875,262.4588928222656,267.0466613769531,264.25836181640625,290.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053296495229,1.2096210255663209e-08,0.0010532843880355,-0.0307335536926984,0.0,0.0,0.0,-0.0108094243332743,60.0,-18.597450256347656,-0.0,-7.564157300521401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629699707031,0.0,0.0,9.880243305815384e-05,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0001040429997374,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985290527344,0.0,0.0,7.684618321945891e-05,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845764160156,0.0,0.0,0.0001040436982293,292.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0004935351898893,291.01129150390625,294.1499938964844,264.2810974121094,262.4650573730469,267.020751953125,264.2629089355469,290.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527516715228,1.2032499441261281e-08,0.0010527395643293,-0.0305668320506811,0.0,0.0,0.0,-0.0107778403908014,60.0,-18.57806396484375,-0.0,-7.556333514457948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,290.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.255615234375,0.0,0.0,9.87085441011004e-05,292.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0001039441413013,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88287353515625,0.0,0.0,7.677316170884296e-05,291.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769470214844,0.0,0.0,0.0001039448325172,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.000493066268973,291.0054931640625,294.1499938964844,264.2968139648437,262.47906494140625,266.96990966796875,264.2737731933594,290.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517508490011,1.1915479269930529e-08,0.0010517389746382,-0.0302606057375669,0.0,0.0,0.0,-0.0107198283076286,60.0,-18.53936195373535,-0.0,-7.541974866853708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,290.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.255615234375,0.0,0.0,9.87085441011004e-05,292.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0001039441413013,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88287353515625,0.0,0.0,7.677316170884296e-05,291.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769470214844,0.0,0.0,0.0001039448325172,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.000493066268973,291.0054931640625,294.1499938964844,264.2968139648437,262.47906494140625,266.96990966796875,264.2737731933594,290.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517508490011,1.1915479269930529e-08,0.0010517389746382,-0.0302606057375669,0.0,0.0,0.0,-0.0107198283076286,60.0,-18.53936195373535,-0.0,-7.541974866853708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24822998046875,0.0,0.0,9.862710430752486e-05,292.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0001038583941408,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672790527344,0.0,0.0,7.67098244978115e-05,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2692565917969,0.0,0.0,0.0001038590780808,292.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0004926595138385,290.9996032714844,294.1499938964844,264.3148803710937,262.4951171875,266.9203491210937,264.2870483398437,290.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508828563615,1.18139782401272e-08,0.0010508709819987,-0.0299949795007705,0.0,0.0,0.0,-0.0106695098802447,60.0,-18.501123428344727,-0.0,-7.52953113192234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24822998046875,0.0,0.0,9.862710430752486e-05,292.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0001038583941408,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672790527344,0.0,0.0,7.67098244978115e-05,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2692565917969,0.0,0.0,0.0001038590780808,292.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0004926595138385,290.9996032714844,294.1499938964844,264.3148803710937,262.4951171875,266.9203491210937,264.2870483398437,290.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508828563615,1.18139782401272e-08,0.0010508709819987,-0.0299949795007705,0.0,0.0,0.0,-0.0106695098802447,60.0,-18.501123428344727,-0.0,-7.52953113192234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,290.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408142089844,0.0,0.0,9.855969983618706e-05,292.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0001037874171743,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,7.665739394724369e-05,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,0.0001037880938383,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,0.0004923228407278,290.99365234375,294.1499938964844,264.3349914550781,262.5130310058594,266.8721008300781,264.3026428222656,290.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501642245799,1.1729952120731468e-08,0.0010501524666324,-0.0297750830650329,0.0,0.0,0.0,-0.0106278546154499,60.0,-18.463809967041016,-0.0,-7.519238209852119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,290.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408142089844,0.0,0.0,9.855969983618706e-05,292.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0001037874171743,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,7.665739394724369e-05,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,0.0001037880938383,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,0.0004923228407278,290.99365234375,294.1499938964844,264.3349914550781,262.5130310058594,266.8721008300781,264.3026428222656,290.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501642245799,1.1729952120731468e-08,0.0010501524666324,-0.0297750830650329,0.0,0.0,0.0,-0.0106278546154499,60.0,-18.463809967041016,-0.0,-7.519238209852119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333679199219,0.0,0.0,9.85077567747794e-05,292.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0001037327310768,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363647460937,0.0,0.0,7.661699783056974e-05,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538452148437,0.0,0.0,0.000103733393189,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0004920634091831,290.9876403808594,294.1499938964844,264.3569641113281,262.5325622558594,266.8251953125,264.3203430175781,290.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496104368939,1.1665198584864813e-08,0.0010495987953618,-0.029605621472001,0.0,0.0,0.0,-0.010595753788948,60.0,-18.42786026000977,-0.0,-7.511310684549245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333679199219,0.0,0.0,9.85077567747794e-05,292.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0001037327310768,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363647460937,0.0,0.0,7.661699783056974e-05,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538452148437,0.0,0.0,0.000103733393189,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0004920634091831,290.9876403808594,294.1499938964844,264.3569641113281,262.5325622558594,266.8251953125,264.3203430175781,290.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496104368939,1.1665198584864813e-08,0.0010495987953618,-0.029605621472001,0.0,0.0,0.0,-0.010595753788948,60.0,-18.42786026000977,-0.0,-7.511310684549245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,9.848795889411122e-05,292.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,0.0001037118854583,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82867431640625,0.0,0.0,7.660160190425813e-05,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,0.0001037125475704,292.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,0.0004919645143672,290.9845886230469,294.1499938964844,264.3685607910156,262.5429077148437,266.8022155761719,264.3299560546875,290.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493992595002,1.1640510777510826e-08,0.001049387617968,-0.0295410100370645,0.0,0.0,0.0,-0.0105835143476724,60.0,-18.410524368286133,-0.0,-7.508288746294056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,290.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,9.84724101726897e-05,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001036955145536,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210144042969,0.0,0.0,7.658950926270336e-05,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24609375,0.0,0.0,0.0001036961693898,292.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,0.0004918868653476,290.9815368652344,294.1499938964844,264.38055419921875,262.5535583496094,266.7795715332031,264.34002685546875,290.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492334840819,1.1621119178073512e-08,0.0010492218425497,-0.0294902622699737,0.0,0.0,0.0,-0.0105739012360572,60.0,-18.39366340637207,-0.0,-7.505916244099353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,290.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,9.845422027865423e-05,292.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0001036763715092,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057556152344,0.0,0.0,7.657536480110139e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,0.0001036770190694,292.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0004917960613965,290.9753723144531,294.1499938964844,264.4055480957031,262.5757751464844,266.7352294921875,264.36151123046875,289.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.1598420890379655e-08,0.0010490276617929,-0.0294308569282293,0.0,0.0,0.0,-0.0105626480653882,60.0,-18.36154556274414,-0.0,-7.503139443088004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,290.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,9.845422027865423e-05,292.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0001036763715092,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057556152344,0.0,0.0,7.657536480110139e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,0.0001036770190694,292.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0004917960613965,290.9753723144531,294.1499938964844,264.4055480957031,262.5757751464844,266.7352294921875,264.36151123046875,289.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.1598420890379655e-08,0.0010490276617929,-0.0294308569282293,0.0,0.0,0.0,-0.0105626480653882,60.0,-18.36154556274414,-0.0,-7.503139443088004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,290.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.845290333032608e-05,292.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0001036749963532,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79052734375,0.0,0.0,7.657433889107779e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0001036756366374,292.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0004917895421385,290.9691467285156,294.1499938964844,264.43170166015625,262.5990600585937,266.69219970703125,264.3846435546875,289.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490249842405,1.15967502267722e-08,0.0010490133427083,-0.029426485300064,0.0,0.0,0.0,-0.0105618201196193,60.0,-18.331707000732425,-0.0,-7.502934806780105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,290.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.845290333032608e-05,292.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0001036749963532,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79052734375,0.0,0.0,7.657433889107779e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0001036756366374,292.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0004917895421385,290.9691467285156,294.1499938964844,264.43170166015625,262.5990600585937,266.69219970703125,264.3846435546875,289.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490249842405,1.15967502267722e-08,0.0010490133427083,-0.029426485300064,0.0,0.0,0.0,-0.0105618201196193,60.0,-18.331707000732425,-0.0,-7.502934806780105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.846698958426714e-05,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.0001036898393067,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.775390625,0.0,0.0,7.658530375920236e-05,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,0.000103690472315,292.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0004918599734082,290.9628295898437,294.1499938964844,264.45880126953125,262.6231384277344,266.6504821777344,264.4091796875,289.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614271322457626e-08,0.0010491631692275,-0.0294723380357027,0.0,0.0,0.0,-0.0105705056339502,60.0,-18.30413055419922,-0.0,-7.505078514213892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.846698958426714e-05,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.0001036898393067,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.775390625,0.0,0.0,7.658530375920236e-05,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,0.000103690472315,292.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0004918599734082,290.9628295898437,294.1499938964844,264.45880126953125,262.6231384277344,266.6504821777344,264.4091796875,289.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614271322457626e-08,0.0010491631692275,-0.0294723380357027,0.0,0.0,0.0,-0.0105705056339502,60.0,-18.30413055419922,-0.0,-7.505078514213892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.849337220657615e-05,292.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0001037176261888,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76031494140625,0.0,0.0,7.660582195967436e-05,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.0001037182519212,292.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,0.0004919917555525,290.9564514160156,294.1499938964844,264.4866027832031,262.6478881835937,266.61004638671875,264.4349670410156,289.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494554881006,1.164710816681236e-08,0.0010494438465684,-0.0295582767575979,0.0,0.0,0.0,-0.0105867842212319,60.0,-18.27856636047364,-0.0,-7.509096633384615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.849337220657615e-05,292.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0001037176261888,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76031494140625,0.0,0.0,7.660582195967436e-05,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.0001037182519212,292.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,0.0004919917555525,290.9564514160156,294.1499938964844,264.4866027832031,262.6478881835937,266.61004638671875,264.4349670410156,289.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494554881006,1.164710816681236e-08,0.0010494438465684,-0.0295582767575979,0.0,0.0,0.0,-0.0105867842212319,60.0,-18.27856636047364,-0.0,-7.509096633384615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,290.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.850972855929284e-05,292.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0001037348556565,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528076171875,0.0,0.0,7.661854033358395e-05,291.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0001037354741129,292.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0004920734791085,290.9532470703125,294.1499938964844,264.5007019042969,262.6604309082031,266.5903015136719,264.4482727050781,289.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496296454221,1.1667467880727145e-08,0.0010496180038899,-0.0296115595847368,0.0,0.0,0.0,-0.010596876963973,60.0,-18.26638412475586,-0.0,-7.511588506758926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.852705261437222e-05,292.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001037531037582,291.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74530029296875,0.0,0.0,7.663201540708542e-05,291.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0001037537149386,292.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0004921600339002,290.9499816894531,294.1499938964844,264.5149230957031,262.67303466796875,266.5708923339844,264.4617614746094,289.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498140472918,1.168903995818482e-08,0.0010498024057596,-0.02966801635921,0.0,0.0,0.0,-0.0106075713410973,60.0,-18.254440307617188,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,290.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.856292308541016e-05,292.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,0.0001037908805301,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303466796875,0.0,0.0,7.665991870453581e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0001037914917105,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0004923392552882,290.9434509277344,294.1499938964844,264.54345703125,262.69842529296875,266.532958984375,264.48931884765625,289.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.230886459350582,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,290.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.856292308541016e-05,292.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,0.0001037908805301,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303466796875,0.0,0.0,7.665991870453581e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0001037914917105,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0004923392552882,290.9434509277344,294.1499938964844,264.54345703125,262.69842529296875,266.532958984375,264.48931884765625,289.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.230886459350582,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,290.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.86000886769034e-05,292.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.000103830032458,291.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154235839844,0.0,0.0,7.668883336009458e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0001038306290865,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,0.0004925249959342,290.9368591308594,294.1499938964844,264.5720520019531,262.7238464355469,266.4962158203125,264.517333984375,289.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779980546577916e-08,0.0010505799436941,-0.0299060102552175,0.0,0.0,0.0,-0.0106526538729667,60.0,-18.207569122314453,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,290.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.86000886769034e-05,292.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.000103830032458,291.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154235839844,0.0,0.0,7.668883336009458e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0001038306290865,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,0.0004925249959342,290.9368591308594,294.1499938964844,264.5720520019531,262.7238464355469,266.4962158203125,264.517333984375,289.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779980546577916e-08,0.0010505799436941,-0.0299060102552175,0.0,0.0,0.0,-0.0106526538729667,60.0,-18.207569122314453,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,290.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.863830200629307e-05,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,0.0001038702757796,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005920410156,0.0,0.0,7.67185483709909e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0001038708724081,292.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0004927158588543,290.93017578125,294.1499938964844,264.6004638671875,262.74908447265625,266.46075439453125,264.545654296875,289.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827557599985994e-08,0.0010509868152439,-0.0300305187702178,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.18452453613281,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,290.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.863830200629307e-05,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,0.0001038702757796,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005920410156,0.0,0.0,7.67185483709909e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0001038708724081,292.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0004927158588543,290.93017578125,294.1499938964844,264.6004638671875,262.74908447265625,266.46075439453125,264.545654296875,289.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827557599985994e-08,0.0010509868152439,-0.0300305187702178,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.18452453613281,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,290.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.867728658718988e-05,292.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0001039113412844,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6857604980469,0.0,0.0,7.674887456232682e-05,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,0.000103911923361,292.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,0.0004929106798954,290.9234313964844,294.1499938964844,264.62841796875,262.77392578125,266.4263916015625,264.5740051269531,289.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.161842346191406,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,290.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.867728658718988e-05,292.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0001039113412844,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6857604980469,0.0,0.0,7.674887456232682e-05,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,0.000103911923361,292.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,0.0004929106798954,290.9234313964844,294.1499938964844,264.62841796875,262.77392578125,266.4263916015625,264.5740051269531,289.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.161842346191406,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,290.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.86969971563667e-05,291.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,0.0001039320995914,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783752441406,0.0,0.0,7.67642050050199e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.000103932681668,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.00049300910905,290.9200134277344,294.1499938964844,264.6421813964844,262.7861328125,266.40966796875,264.588134765625,289.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516236070543,1.1900644913964696e-08,0.0010516117326915,-0.0302217863500118,0.0,0.0,0.0,-0.0107124727219343,60.0,-18.150680541992188,-0.0,-7.540155877450162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.871680958895011e-05,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,0.0001039529670379,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,7.677961548324674e-05,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0001039535418385,292.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.0004931081202812,290.9165954589844,294.1499938964844,264.6557312011719,262.7981872558594,266.3932189941406,264.6021728515625,289.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.139652252197266,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
