time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
686220,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.875661635305732e-05,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.0001039948911056,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65631103515625,0.0,0.0,7.681058195885271e-05,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001039954659063,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,0.0004933070158585,290.9096984863281,294.1499938964844,264.68218994140625,262.8216857910156,266.3611145019531,264.6298828125,289.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974885971710592e-08,0.0010522465454414,-0.0304160676896572,0.0,0.0,0.0,-0.0107492767274379,60.0,-18.118061065673828,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.875661635305732e-05,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.0001039948911056,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65631103515625,0.0,0.0,7.681058195885271e-05,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001039954659063,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,0.0004933070158585,290.9096984863281,294.1499938964844,264.68218994140625,262.8216857910156,266.3611145019531,264.6298828125,289.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974885971710592e-08,0.0010522465454414,-0.0304160676896572,0.0,0.0,0.0,-0.0107492767274379,60.0,-18.118061065673828,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,290.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.879649587674066e-05,291.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.000104036887933,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64166259765625,0.0,0.0,7.684159209020436e-05,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001040374554577,292.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0004935062024742,290.9027099609375,294.1499938964844,264.70751953125,262.8441772460937,266.330078125,264.6569519042969,289.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024537809907088e-08,0.0010526711121201,-0.0305460002273321,0.0,0.0,0.0,-0.010773891583085,60.0,-18.097198486328125,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,290.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.879649587674066e-05,291.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.000104036887933,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64166259765625,0.0,0.0,7.684159209020436e-05,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001040374554577,292.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0004935062024742,290.9027099609375,294.1499938964844,264.70751953125,262.8441772460937,266.330078125,264.6569519042969,289.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024537809907088e-08,0.0010526711121201,-0.0305460002273321,0.0,0.0,0.0,-0.010773891583085,60.0,-18.097198486328125,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,290.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.883620805339888e-05,291.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0001040787174133,291.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,7.687248580623418e-05,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0001040792703861,292.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,0.0004937046323902,290.8956604003906,294.1499938964844,264.73150634765625,262.8655090332031,266.3000793457031,264.6830749511719,289.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.2073990696137573e-08,0.001053093932569,-0.03067540936172,0.0,0.0,0.0,-0.0107984067872166,60.0,-18.07718276977539,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,290.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.883620805339888e-05,291.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0001040787174133,291.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,7.687248580623418e-05,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0001040792703861,292.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,0.0004937046323902,290.8956604003906,294.1499938964844,264.73150634765625,262.8655090332031,266.3000793457031,264.6830749511719,289.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.2073990696137573e-08,0.001053093932569,-0.03067540936172,0.0,0.0,0.0,-0.0107984067872166,60.0,-18.07718276977539,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,290.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.887554188026117e-05,291.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.000104120146716,291.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61248779296875,0.0,0.0,7.690308120800182e-05,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0001041206924128,291.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,0.0004939011414535,290.8885498046875,294.1499938964844,264.75396728515625,262.88543701171875,266.2710876464844,264.70806884765625,289.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035854250192,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.05815887451172,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,290.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.887554188026117e-05,291.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.000104120146716,291.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61248779296875,0.0,0.0,7.690308120800182e-05,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0001041206924128,291.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,0.0004939011414535,290.8885498046875,294.1499938964844,264.75396728515625,262.88543701171875,266.2710876464844,264.70806884765625,289.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035854250192,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.05815887451172,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.889499779092148e-05,291.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0001041406358126,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051940917969,0.0,0.0,7.691820792388171e-05,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001041411815094,291.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0004939983482472,290.8849792480469,294.1499938964844,264.7645263671875,262.8948059082031,266.2569580078125,264.72003173828125,289.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537320049479,1.2147195249667677e-08,0.0010537198977544,-0.0308669712394475,0.0,0.0,0.0,-0.0108346976339817,60.0,-18.04906272888184,-0.0,-7.570420734737129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,290.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.891427907859908e-05,291.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,0.0001041609430103,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,7.693321094848216e-05,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001041614887071,291.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,0.000494094681926,290.88134765625,294.1499938964844,264.77459716796875,262.9037780761719,266.2430725097656,264.7315979003906,289.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171208041422688e-08,0.0010539252543821,-0.0309298075735569,0.0,0.0,0.0,-0.0108466017991304,60.0,-18.04025077819824,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,290.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,9.895222319755705e-05,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,0.0001042009098455,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834655761719,0.0,0.0,7.696272223256528e-05,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0001042014409904,291.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,0.0004942842642776,290.8741149902344,294.1499938964844,264.7932434082031,262.9203186035156,266.2159118652344,264.75360107421875,289.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218453804280216e-08,0.0010543292155489,-0.0310534369200468,0.0,0.0,0.0,-0.0108700236305594,60.0,-18.02351760864257,-0.0,-7.579178884498108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,290.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,9.895222319755705e-05,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,0.0001042009098455,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834655761719,0.0,0.0,7.696272223256528e-05,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0001042014409904,291.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,0.0004942842642776,290.8741149902344,294.1499938964844,264.7932434082031,262.9203186035156,266.2159118652344,264.75360107421875,289.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218453804280216e-08,0.0010543292155489,-0.0310534369200468,0.0,0.0,0.0,-0.0108700236305594,60.0,-18.02351760864257,-0.0,-7.579178884498108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,290.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.89891414064914e-05,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,0.0001042397998389,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56903076171875,0.0,0.0,7.699144043726847e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001042403237079,291.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0004944687243551,290.86676025390625,294.1499938964844,264.80963134765625,262.93487548828125,266.1895751953125,264.77374267578125,289.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264431248354413e-08,0.0010547223500907,-0.0311737470328807,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.008161544799805,-0.0,-7.58483267304655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,290.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.89891414064914e-05,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,0.0001042397998389,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56903076171875,0.0,0.0,7.699144043726847e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001042403237079,291.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0004944687243551,290.86676025390625,294.1499938964844,264.80963134765625,262.93487548828125,266.1895751953125,264.77374267578125,289.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264431248354413e-08,0.0010547223500907,-0.0311737470328807,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.008161544799805,-0.0,-7.58483267304655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,290.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.90248445305042e-05,291.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,0.0001042774019879,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546569824219,0.0,0.0,7.70192127674818e-05,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.0001042779185809,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,0.0004946470726281,290.859375,294.1499938964844,264.8235778808594,262.9472351074219,266.1640014648437,264.7917785644531,289.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.994291305541992,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,290.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.90248445305042e-05,291.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,0.0001042774019879,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546569824219,0.0,0.0,7.70192127674818e-05,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.0001042779185809,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,0.0004946470726281,290.859375,294.1499938964844,264.8235778808594,262.9472351074219,266.1640014648437,264.7917785644531,289.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.994291305541992,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.90591070149094e-05,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,0.0001043134834617,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.540283203125,0.0,0.0,7.704586460022256e-05,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0001043140000547,291.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0004948182613588,290.8518981933594,294.1499938964844,264.83477783203125,262.9571838378906,266.13916015625,264.8074645996094,289.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.235155000500754e-08,0.0010554672917351,-0.0314017087221145,0.0,0.0,0.0,-0.0109360050410032,60.0,-17.982046127319336,-0.0,-7.595551920758228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.90591070149094e-05,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,0.0001043134834617,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.540283203125,0.0,0.0,7.704586460022256e-05,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0001043140000547,291.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0004948182613588,290.8518981933594,294.1499938964844,264.83477783203125,262.9571838378906,266.13916015625,264.8074645996094,289.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.235155000500754e-08,0.0010554672917351,-0.0314017087221145,0.0,0.0,0.0,-0.0109360050410032,60.0,-17.982046127319336,-0.0,-7.595551920758228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,290.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.907562343869358e-05,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.0001043308802763,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331420898437,0.0,0.0,7.705870666541159e-05,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,0.0001043313895934,291.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.000494900799822,290.84814453125,294.1499938964844,264.8393249511719,262.9612121582031,266.1269836425781,264.8143005371094,289.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.97659683227539,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,290.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.909171058097854e-05,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,0.0001043478259816,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5259704589844,0.0,0.0,7.707122131250799e-05,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,0.0001043483352987,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91485595703125,0.0,0.0,0.0004949811846017,290.8443603515625,294.1499938964844,264.84307861328125,262.9645690917969,266.1149597167969,264.8205261230469,289.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558267822489,1.2392147752393612e-08,0.0010558144422248,-0.0315079391002655,0.0,0.0,0.0,-0.0109561309218406,60.0,-17.97157859802246,-0.0,-7.600549167818826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.912247332977132e-05,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0001043802330968,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51171875,0.0,0.0,7.709515193710104e-05,291.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,0.000104380727862,291.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,0.0004951348528265,290.8367614746094,294.1499938964844,264.8482360839844,262.9691162109375,266.0913391113281,264.8309020996094,289.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561543749645,1.2430450446743181e-08,0.001056141918525,-0.0316081643104553,0.0,0.0,0.0,-0.0109751196578145,60.0,-17.96290397644043,-0.0,-7.605265750498803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.912247332977132e-05,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0001043802330968,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51171875,0.0,0.0,7.709515193710104e-05,291.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,0.000104380727862,291.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,0.0004951348528265,290.8367614746094,294.1499938964844,264.8482360839844,262.9691162109375,266.0913391113281,264.8309020996094,289.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561543749645,1.2430450446743181e-08,0.001056141918525,-0.0316081643104553,0.0,0.0,0.0,-0.0109751196578145,60.0,-17.96290397644043,-0.0,-7.605265750498803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,9.915095870383084e-05,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,0.0001044102245941,291.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974670410156,0.0,0.0,7.711729995207861e-05,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.0001044107193592,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,0.0004952771705575,290.8290710449219,294.1499938964844,264.8500061035156,262.970703125,266.06817626953125,264.8382873535156,289.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564576368778,1.2465908305614448e-08,0.0010564450640231,-0.0317009426653385,0.0,0.0,0.0,-0.0109926974400877,60.0,-17.95623016357422,-0.0,-7.609633456695519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,9.915095870383084e-05,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,0.0001044102245941,291.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974670410156,0.0,0.0,7.711729995207861e-05,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.0001044107193592,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,0.0004952771705575,290.8290710449219,294.1499938964844,264.8500061035156,262.970703125,266.06817626953125,264.8382873535156,289.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564576368778,1.2465908305614448e-08,0.0010564450640231,-0.0317009426653385,0.0,0.0,0.0,-0.0109926974400877,60.0,-17.95623016357422,-0.0,-7.609633456695519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,290.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.917055285768583e-05,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,0.0001044308737618,290.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,7.713255035923794e-05,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.000104431361251,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,0.0004953750758431,290.82135009765625,294.1499938964844,264.8480529785156,262.9689636230469,266.04541015625,264.8426513671875,289.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566662531346,1.2490302125911512e-08,0.0010566537966951,-0.0317647717893123,0.0,0.0,0.0,-0.0110047906637191,60.0,-17.95103645324707,-0.0,-7.612639052467784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,290.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.917055285768583e-05,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,0.0001044308737618,290.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,7.713255035923794e-05,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.000104431361251,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,0.0004953750758431,290.82135009765625,294.1499938964844,264.8480529785156,262.9689636230469,266.04541015625,264.8426513671875,289.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566662531346,1.2490302125911512e-08,0.0010566537966951,-0.0317647717893123,0.0,0.0,0.0,-0.0110047906637191,60.0,-17.95103645324707,-0.0,-7.612639052467784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.917373972712085e-05,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,0.0001044342352543,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691162109375,0.0,0.0,7.713502418482676e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0001044347154675,291.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0004953910247422,290.81353759765625,294.1499938964844,264.84234619140625,262.9638977050781,266.02301025390625,264.8432312011719,289.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567000135779,1.2494244749916561e-08,0.0010566874407231,-0.0317750871181488,0.0,0.0,0.0,-0.0110067455098032,60.0,-17.946306228637695,-0.0,-7.61312435315631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.917373972712085e-05,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,0.0001044342352543,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691162109375,0.0,0.0,7.713502418482676e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0001044347154675,291.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0004953910247422,290.81353759765625,294.1499938964844,264.84234619140625,262.9638977050781,266.02301025390625,264.8432312011719,289.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567000135779,1.2494244749916561e-08,0.0010566874407231,-0.0317750871181488,0.0,0.0,0.0,-0.0110067455098032,60.0,-17.946306228637695,-0.0,-7.61312435315631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,9.917050920194016e-05,291.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,0.0001044308301061,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620666503906,0.0,0.0,7.713251397944987e-05,291.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0001044313103193,291.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,0.0004953749012202,290.8096008300781,294.1499938964844,264.83819580078125,262.960205078125,266.01190185546875,264.84234619140625,289.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.2490207090820604e-08,0.0010566530982032,-0.031764518469572,0.0,0.0,0.0,-0.0110047440975904,60.0,-17.94394302368164,-0.0,-7.612626973241279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,290.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.916300041368233e-05,291.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.0001044229284161,290.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550170898437,0.0,0.0,7.712667866144329e-05,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,0.0001044234086293,291.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.0004953374154865,290.8056640625,294.1499938964844,264.83319091796875,262.9557800292969,266.0008850097656,264.8404541015625,289.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565854609012,1.2480841249384866e-08,0.0010565728880465,-0.0317400135099887,0.0,0.0,0.0,-0.0110001005232334,60.0,-17.941556930541992,-0.0,-7.611473051838402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.913942631101236e-05,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,0.0001043981101247,290.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44091796875,0.0,0.0,7.710833597229794e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.000104398575786,291.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.0004952196613885,290.7977600097656,294.1499938964844,264.8208312988281,262.94482421875,265.9789428710937,264.8344116210937,289.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563340038061,1.2451438102800694e-08,0.0010563215473666,-0.0316630788147449,0.0,0.0,0.0,-0.0109855243936181,60.0,-17.93674087524414,-0.0,-7.607850704971497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.913942631101236e-05,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,0.0001043981101247,290.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44091796875,0.0,0.0,7.710833597229794e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.000104398575786,291.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.0004952196613885,290.7977600097656,294.1499938964844,264.8208312988281,262.94482421875,265.9789428710937,264.8344116210937,289.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563340038061,1.2451438102800694e-08,0.0010563215473666,-0.0316630788147449,0.0,0.0,0.0,-0.0109855243936181,60.0,-17.93674087524414,-0.0,-7.607850704971497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,9.9103337561246e-05,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,0.000104360115074,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268798828125,0.0,0.0,7.708027260378003e-05,291.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0001043605807353,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,0.0004950394504703,290.7897644042969,294.1499938964844,264.8055419921875,262.9312438964844,265.9571533203125,264.82489013671875,289.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559493675827,1.2406450977664464e-08,0.0010559369111433,-0.0315453633666038,0.0,0.0,0.0,-0.0109632229432463,60.0,-17.931869506835938,-0.0,-7.602310603260777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,9.9103337561246e-05,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,0.000104360115074,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268798828125,0.0,0.0,7.708027260378003e-05,291.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0001043605807353,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,0.0004950394504703,290.7897644042969,294.1499938964844,264.8055419921875,262.9312438964844,265.9571533203125,264.82489013671875,289.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559493675827,1.2406450977664464e-08,0.0010559369111433,-0.0315453633666038,0.0,0.0,0.0,-0.0109632229432463,60.0,-17.931869506835938,-0.0,-7.602310603260777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,290.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,9.905694605549796e-05,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0001043112715706,290.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41290283203125,0.0,0.0,7.70441911299713e-05,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152282714844,0.0,0.0,0.0001043117299559,291.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,0.0004948077839799,290.78173828125,294.1499938964844,264.78759765625,262.9153137207031,265.9354858398437,264.81256103515625,289.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348626121649886e-08,0.0010554424952715,-0.0313940607011318,0.0,0.0,0.0,-0.0109345568343997,60.0,-17.926971435546875,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,290.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,9.905694605549796e-05,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0001043112715706,290.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41290283203125,0.0,0.0,7.70441911299713e-05,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152282714844,0.0,0.0,0.0001043117299559,291.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,0.0004948077839799,290.78173828125,294.1499938964844,264.78759765625,262.9153137207031,265.9354858398437,264.81256103515625,289.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348626121649886e-08,0.0010554424952715,-0.0313940607011318,0.0,0.0,0.0,-0.0109345568343997,60.0,-17.926971435546875,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.900044824462384e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,0.0001042517833411,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3989562988281,0.0,0.0,7.700025162193924e-05,291.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001042522344505,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562316894531,0.0,0.0,0.0004945255932398,290.77362060546875,294.1499938964844,264.7672424316406,262.897216796875,265.9138488769531,264.7972412109375,289.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548527352511,1.2278208672000801e-08,0.001054840395227,-0.0312097985297441,0.0,0.0,0.0,-0.0108996480703353,60.0,-17.922054290771484,-0.0,-7.586527317471339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.900044824462384e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,0.0001042517833411,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3989562988281,0.0,0.0,7.700025162193924e-05,291.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001042522344505,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562316894531,0.0,0.0,0.0004945255932398,290.77362060546875,294.1499938964844,264.7672424316406,262.897216796875,265.9138488769531,264.7972412109375,289.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548527352511,1.2278208672000801e-08,0.001054840395227,-0.0312097985297441,0.0,0.0,0.0,-0.0108996480703353,60.0,-17.922054290771484,-0.0,-7.586527317471339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,290.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,9.896924893837422e-05,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,0.0001042189323925,290.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,7.697598630329594e-05,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,0.0001042193762259,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528137207031,0.0,0.0,0.0004943697131238,290.7695617675781,294.1499938964844,264.7562561035156,262.887451171875,265.9030456542969,264.7886657714844,289.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054520253092,1.223932066807265e-08,0.0010545080294832,-0.0311080403625965,0.0,0.0,0.0,-0.0108803696930408,60.0,-17.919593811035156,-0.0,-7.581744654316935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
