time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688560,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.893566311802716e-05,291.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,0.0001041835639625,290.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3850402832031,0.0,0.0,7.694986561546102e-05,290.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0001041840077959,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,0.0004942019586451,290.7654724121094,294.1499938964844,264.7447509765625,262.87725830078125,265.8922424316406,264.7794494628906,289.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541622759774,1.2197460819152184e-08,0.0010541500523686,-0.0309985037893056,0.0,0.0,0.0,-0.0108596179634332,60.0,-17.917131423950195,-0.0,-7.576598193281826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,9.886373300105332e-05,291.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,0.0001041078212438,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711853027344,0.0,0.0,7.689392077736557e-05,290.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,0.0001041082650772,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8425598144531,0.0,0.0,0.0004938427009619,290.7572937011719,294.1499938964844,264.72039794921875,262.8556213378906,265.8705749511719,264.7595520019531,289.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.210781519489501e-08,0.0010533835738897,-0.0307639203965663,0.0,0.0,0.0,-0.0108151771128177,60.0,-17.912206649780273,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,9.886373300105332e-05,291.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,0.0001041078212438,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711853027344,0.0,0.0,7.689392077736557e-05,290.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,0.0001041082650772,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8425598144531,0.0,0.0,0.0004938427009619,290.7572937011719,294.1499938964844,264.72039794921875,262.8556213378906,265.8705749511719,264.7595520019531,289.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.210781519489501e-08,0.0010533835738897,-0.0307639203965663,0.0,0.0,0.0,-0.0108151771128177,60.0,-17.912206649780273,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,9.878500713966788e-05,291.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0001040249262587,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,7.683269359404221e-05,290.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0001040253628161,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,0.0004934495082125,290.7490234375,294.1499938964844,264.6944580078125,262.83258056640625,265.848876953125,264.7374572753906,289.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525566758587,1.2009703453941256e-08,0.0010525445686653,-0.0305071789771318,0.0,0.0,0.0,-0.0107665387913584,60.0,-17.90727424621582,-0.0,-7.553535397164526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,9.878500713966788e-05,291.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0001040249262587,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,7.683269359404221e-05,290.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0001040253628161,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,0.0004934495082125,290.7490234375,294.1499938964844,264.6944580078125,262.83258056640625,265.848876953125,264.7374572753906,289.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525566758587,1.2009703453941256e-08,0.0010525445686653,-0.0305071789771318,0.0,0.0,0.0,-0.0107665387913584,60.0,-17.90727424621582,-0.0,-7.553535397164526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.870137728285044e-05,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,0.0001039368653437,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435974121094,0.0,0.0,7.676764653297141e-05,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.0001039372946252,291.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,0.0004930317518301,290.74072265625,294.1499938964844,264.6671447753906,262.808349609375,265.8271179199219,264.7138061523437,289.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905476604567866e-08,0.0010516534093767,-0.0302344281226396,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.90233612060547,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.870137728285044e-05,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,0.0001039368653437,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435974121094,0.0,0.0,7.676764653297141e-05,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.0001039372946252,291.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,0.0004930317518301,290.74072265625,294.1499938964844,264.6671447753906,262.808349609375,265.8271179199219,264.7138061523437,289.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905476604567866e-08,0.0010516534093767,-0.0302344281226396,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.90233612060547,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,9.861329453997314e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,0.000103844118712,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298645019531,0.0,0.0,7.669913611607626e-05,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0001038445334415,291.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,0.0004925917601212,290.7323913574219,294.1499938964844,264.6387939453125,262.7831420898437,265.8052673339844,264.6886291503906,289.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795705745498708e-08,0.0010507148690521,-0.0299471635371446,0.0,0.0,0.0,-0.010660451836884,60.0,-17.897380828857422,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,9.861329453997314e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,0.000103844118712,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298645019531,0.0,0.0,7.669913611607626e-05,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0001038445334415,291.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,0.0004925917601212,290.7323913574219,294.1499938964844,264.6387939453125,262.7831420898437,265.8052673339844,264.6886291503906,289.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795705745498708e-08,0.0010507148690521,-0.0299471635371446,0.0,0.0,0.0,-0.010660451836884,60.0,-17.897380828857422,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,9.856793622020632e-05,291.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,0.0001037963520502,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230285644531,0.0,0.0,7.666385499760509e-05,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,0.0001037967740558,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,0.000492365215905,290.7281799316406,294.1499938964844,264.6242980957031,262.770263671875,265.7942810058594,264.675537109375,289.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739179406333733e-08,0.0010502315126359,-0.0297992322593927,0.0,0.0,0.0,-0.0106324292719364,60.0,-17.894895553588867,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,9.8521908512339e-05,291.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,0.0001037478941725,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3161926269531,0.0,0.0,7.662806456210092e-05,290.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.0001037483089021,291.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,0.000492135353852,290.7239685058594,294.1499938964844,264.6096496582031,262.7572326660156,265.78326416015625,264.6621398925781,289.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497528128325,1.1681826173060015e-08,0.0010497411713004,-0.0296491347253322,0.0,0.0,0.0,-0.0106039969250559,60.0,-17.89240264892578,-0.0,-7.513345678944462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,9.84284415608272e-05,291.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0001036494722939,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30255126953125,0.0,0.0,7.655536319362e-05,290.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,0.0001036498797475,291.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,0.0004916684702038,290.71551513671875,294.1499938964844,264.5799560546875,262.7308654785156,265.7611694335937,264.6347045898437,289.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048756763339,1.1565346014208444e-08,0.0010487451218068,-0.0293442942202091,0.0,0.0,0.0,-0.0105462530627846,60.0,-17.88739585876465,-0.0,-7.499093612750586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,9.84284415608272e-05,291.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0001036494722939,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30255126953125,0.0,0.0,7.655536319362e-05,290.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,0.0001036498797475,291.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,0.0004916684702038,290.71551513671875,294.1499938964844,264.5799560546875,262.7308654785156,265.7611694335937,264.6347045898437,289.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048756763339,1.1565346014208444e-08,0.0010487451218068,-0.0293442942202091,0.0,0.0,0.0,-0.0105462530627846,60.0,-17.88739585876465,-0.0,-7.499093612750586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,9.833373769652098e-05,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023376464844,0.0,0.0,0.0001035497480188,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,7.648170867469162e-05,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,0.0001035501554724,291.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,0.0004911954165436,290.70703125,294.1499938964844,264.54998779296875,262.7042236328125,265.73895263671875,264.60662841796875,289.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.144732753033395e-08,0.0010477360337972,-0.0290354210883378,0.0,0.0,0.0,-0.0104877464473247,60.0,-17.882352828979492,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,9.833373769652098e-05,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023376464844,0.0,0.0,0.0001035497480188,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,7.648170867469162e-05,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,0.0001035501554724,291.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,0.0004911954165436,290.70703125,294.1499938964844,264.54998779296875,262.7042236328125,265.73895263671875,264.60662841796875,289.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.144732753033395e-08,0.0010477360337972,-0.0290354210883378,0.0,0.0,0.0,-0.0104877464473247,60.0,-17.882352828979492,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,9.823891741689296e-05,291.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.0001034499000525,290.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,7.640795956831425e-05,290.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0001034503002301,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,0.0004907217808067,290.698486328125,294.1499938964844,264.5200500488281,262.6776123046875,265.71661376953125,264.5780334472656,289.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467369575053,1.1329161608841788e-08,0.0010467255488038,-0.028726153075695,0.0,0.0,0.0,-0.0104291662573814,60.0,-17.877256393432617,-0.0,-7.470237051165898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,9.823891741689296e-05,291.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.0001034499000525,290.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,7.640795956831425e-05,290.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0001034503002301,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,0.0004907217808067,290.698486328125,294.1499938964844,264.5200500488281,262.6776123046875,265.71661376953125,264.5780334472656,289.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467369575053,1.1329161608841788e-08,0.0010467255488038,-0.028726153075695,0.0,0.0,0.0,-0.0104291662573814,60.0,-17.877256393432617,-0.0,-7.470237051165898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,9.814481745706873e-05,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,0.0001033508233376,290.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618713378906,0.0,0.0,7.633477071067318e-05,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,0.0001033512089634,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,0.0004902518121525,290.6899108886719,294.1499938964844,264.4903564453125,262.6512145996094,265.69415283203125,264.5492553710937,289.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211899852980878e-08,0.0010457229800522,-0.0284192431718111,0.0,0.0,0.0,-0.010371034964919,60.0,-17.872116088867188,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,9.814481745706873e-05,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,0.0001033508233376,290.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618713378906,0.0,0.0,7.633477071067318e-05,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,0.0001033512089634,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,0.0004902518121525,290.6899108886719,294.1499938964844,264.4903564453125,262.6512145996094,265.69415283203125,264.5492553710937,289.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211899852980878e-08,0.0010457229800522,-0.0284192431718111,0.0,0.0,0.0,-0.010371034964919,60.0,-17.872116088867188,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,9.809851326281203e-05,291.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,0.0001033020598697,290.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.255126953125,0.0,0.0,7.629875472048298e-05,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,0.0001033024454955,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821960449219,0.0,0.0,0.000490020494908,290.68560791015625,294.1499938964844,264.4757080078125,262.63818359375,265.682861328125,264.5348815917969,289.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.115419490105296e-08,0.001045229495503,-0.0282682068645954,0.0,0.0,0.0,-0.0103424284607172,60.0,-17.869524002075195,-0.0,-7.448895900097342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.805267472984268e-05,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,0.0001032537911669,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483825683594,0.0,0.0,7.626310980413109e-05,290.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,0.0001032541767926,291.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785339355469,0.0,0.0,0.0004897915641777,290.6812744140625,294.1499938964844,264.4612121582031,262.6252746582031,265.67156982421875,264.5205078125,289.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097071705989949e-08,0.0010447410168126,-0.0281186960637569,0.0,0.0,0.0,-0.0103141097351908,60.0,-17.866918563842773,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,9.796351514523848e-05,291.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731018066406,0.0,0.0,0.0001031599094858,290.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,7.619376265211031e-05,290.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0001031602951115,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,0.000489346217364,290.672607421875,294.1499938964844,264.4328308105469,262.6000671386719,265.64892578125,264.4920654296875,289.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438020108267,1.098596857929124e-08,0.0010437910677865,-0.0278278905898332,0.0,0.0,0.0,-0.0102590313181281,60.0,-17.861665725708008,-0.0,-7.428405268683491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,9.796351514523848e-05,291.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731018066406,0.0,0.0,0.0001031599094858,290.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,7.619376265211031e-05,290.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0001031602951115,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,0.000489346217364,290.672607421875,294.1499938964844,264.4328308105469,262.6000671386719,265.64892578125,264.4920654296875,289.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438020108267,1.098596857929124e-08,0.0010437910677865,-0.0278278905898332,0.0,0.0,0.0,-0.0102590313181281,60.0,-17.861665725708008,-0.0,-7.428405268683491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,9.787811723072082e-05,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76568603515625,0.0,0.0,0.0001030699859256,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,7.612734043505043e-05,290.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,0.0001030703569995,291.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,0.0004889196134172,290.66387939453125,294.1499938964844,264.4055480957031,262.5758056640625,265.6261901855469,264.464111328125,289.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879540823793832e-08,0.0010428810492157,-0.0275493152439594,0.0,0.0,0.0,-0.0102062709629535,60.0,-17.85636329650879,-0.0,-7.415456337866999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,9.787811723072082e-05,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76568603515625,0.0,0.0,0.0001030699859256,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,7.612734043505043e-05,290.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,0.0001030703569995,291.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,0.0004889196134172,290.66387939453125,294.1499938964844,264.4055480957031,262.5758056640625,265.6261901855469,264.464111328125,289.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879540823793832e-08,0.0010428810492157,-0.0275493152439594,0.0,0.0,0.0,-0.0102062709629535,60.0,-17.85636329650879,-0.0,-7.415456337866999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,290.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,9.779821994015948e-05,291.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,0.0001029858613037,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,7.60652037570253e-05,290.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,0.0001029862251016,291.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,0.000488520541694,290.6551208496094,294.1499938964844,264.3796081542969,262.5527038574219,265.6033935546875,264.4369812011719,289.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420404141768,1.0779977799302289e-08,0.0010420297039672,-0.0272887032479047,0.0,0.0,0.0,-0.010156912729144,60.0,-17.85101318359375,-0.0,-7.403352952906064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,290.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,9.779821994015948e-05,291.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,0.0001029858613037,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,7.60652037570253e-05,290.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,0.0001029862251016,291.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,0.000488520541694,290.6551208496094,294.1499938964844,264.3796081542969,262.5527038574219,265.6033935546875,264.4369812011719,289.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420404141768,1.0779977799302289e-08,0.0010420297039672,-0.0272887032479047,0.0,0.0,0.0,-0.010156912729144,60.0,-17.85101318359375,-0.0,-7.403352952906064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609924316406,0.0,0.0,9.772387420525774e-05,291.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0001029075719998,290.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,7.600737444590777e-05,290.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0001029079357977,291.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,0.0004881492059212,290.6463317871094,294.1499938964844,264.3552551269531,262.5310363769531,265.5805969238281,264.4107360839844,289.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412480914965,1.0687326579272849e-08,0.0010412373812869,-0.0270461775362491,0.0,0.0,0.0,-0.0101109817624092,60.0,-17.845630645751953,-0.0,-7.392098666514357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609924316406,0.0,0.0,9.772387420525774e-05,291.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0001029075719998,290.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,7.600737444590777e-05,290.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0001029079357977,291.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,0.0004881492059212,290.6463317871094,294.1499938964844,264.3552551269531,262.5310363769531,265.5805969238281,264.4107360839844,289.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412480914965,1.0687326579272849e-08,0.0010412373812869,-0.0270461775362491,0.0,0.0,0.0,-0.0101109817624092,60.0,-17.845630645751953,-0.0,-7.392098666514357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,9.768945892574266e-05,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,0.0001028713304549,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,7.598060619784519e-05,290.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0001028716942528,291.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,0.0004879772895947,290.64190673828125,294.1499938964844,264.34375,262.52081298828125,265.5692138671875,264.39813232421875,289.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408812668174,1.064443377885027e-08,0.0010408706730231,-0.0269339010119438,0.0,0.0,0.0,-0.0100897178053855,60.0,-17.842931747436523,-0.0,-7.386891809346707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,9.765702270669864e-05,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,0.0001028371771099,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,7.595538045279682e-05,290.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0001028375336318,291.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,0.0004878152976743,290.6374816894531,294.1499938964844,264.332763671875,262.51104736328125,265.55780029296875,264.3858642578125,289.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405356297269,1.0604011890791298e-08,0.0010405249195173,-0.0268280878663063,0.0,0.0,0.0,-0.0100696794688701,60.0,-17.840229034423828,-0.0,-7.38198622229902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,9.759864769876005e-05,291.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0001027757170959,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,7.590998575324193e-05,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,0.0001027760736178,291.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,0.0004875237355008,290.6285705566406,294.1499938964844,264.3124084472656,262.492919921875,265.5350646972656,264.3624572753906,289.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399135062471,1.05312674136826e-08,0.0010399029124528,-0.0266376659274101,0.0,0.0,0.0,-0.0100336167961359,60.0,-17.83483123779297,-0.0,-7.373161992063616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,9.759864769876005e-05,291.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0001027757170959,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,7.590998575324193e-05,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,0.0001027760736178,291.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,0.0004875237355008,290.6285705566406,294.1499938964844,264.3124084472656,262.492919921875,265.5350646972656,264.3624572753906,289.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399135062471,1.05312674136826e-08,0.0010399029124528,-0.0266376659274101,0.0,0.0,0.0,-0.0100336167961359,60.0,-17.83483123779297,-0.0,-7.373161992063616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,9.754995699040592e-05,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278747558594,0.0,0.0,0.0001027244434226,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.58721143938601e-05,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0001027247999445,291.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,0.0004872805438935,290.6196594238281,294.1499938964844,264.29443359375,262.4769592285156,265.5124206542969,264.3407592773437,289.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039394410327,1.0470583511335008e-08,0.0010393840493634,-0.0264788102358579,0.0,0.0,0.0,-0.010003532283008,60.0,-17.8294620513916,-0.0,-7.365805032577556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,9.754995699040592e-05,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278747558594,0.0,0.0,0.0001027244434226,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.58721143938601e-05,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0001027247999445,291.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,0.0004872805438935,290.6196594238281,294.1499938964844,264.29443359375,262.4769592285156,265.5124206542969,264.3407592773437,289.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039394410327,1.0470583511335008e-08,0.0010393840493634,-0.0264788102358579,0.0,0.0,0.0,-0.010003532283008,60.0,-17.8294620513916,-0.0,-7.365805032577556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,290.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248596191406,0.0,0.0,9.751176548888908e-05,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,0.0001026842364808,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,7.5842413934879e-05,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,0.0001026845784508,291.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,0.0004870897973887,290.61065673828125,294.1499938964844,264.2791442871094,262.4633483886719,265.4898681640625,264.3211975097656,289.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389874223619,1.04229824771096e-08,0.001038976944983,-0.0263542030006647,0.0,0.0,0.0,-0.009979935362935,60.0,-17.824159622192383,-0.0,-7.360036846648654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,290.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248596191406,0.0,0.0,9.751176548888908e-05,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,0.0001026842364808,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,7.5842413934879e-05,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,0.0001026845784508,291.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,0.0004870897973887,290.61065673828125,294.1499938964844,264.2791442871094,262.4633483886719,265.4898681640625,264.3211975097656,289.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389874223619,1.04229824771096e-08,0.001038976944983,-0.0263542030006647,0.0,0.0,0.0,-0.009979935362935,60.0,-17.824159622192383,-0.0,-7.360036846648654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,9.7485666628927e-05,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,0.0001026567551889,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,7.582211401313543e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.826416015625,0.0,0.0,0.0001026570971589,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,0.0004869594413321,290.6016540527344,294.1499938964844,264.2668151855469,262.45233154296875,265.467529296875,264.30389404296875,289.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387090733274,1.0390444060703883e-08,0.0010386987123638,-0.0262690242379903,0.0,0.0,0.0,-0.0099638039246201,60.0,-17.818960189819336,-0.0,-7.356094755550657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,9.7485666628927e-05,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,0.0001026567551889,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,7.582211401313543e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.826416015625,0.0,0.0,0.0001026570971589,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,0.0004869594413321,290.6016540527344,294.1499938964844,264.2668151855469,262.45233154296875,265.467529296875,264.30389404296875,289.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387090733274,1.0390444060703883e-08,0.0010386987123638,-0.0262690242379903,0.0,0.0,0.0,-0.0099638039246201,60.0,-17.818960189819336,-0.0,-7.356094755550657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
