time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690900,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,9.747740114107728e-05,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,0.0001026480531436,290.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,7.58156820666045e-05,290.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,0.0001026483951136,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,0.0004869181721005,290.5971069335937,294.1499938964844,264.2618103027344,262.4479064941406,265.4564514160156,264.296142578125,289.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386209469288,1.0380140302856944e-08,0.0010386105859652,-0.0262420512735843,0.0,0.0,0.0,-0.0099586956202983,60.0,-17.8164119720459,-0.0,-7.354847042506665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,290.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,9.74728463916108e-05,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,0.0001026432510116,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,7.581213867524639e-05,290.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.817138671875,0.0,0.0,0.0001026435929816,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029113769531,0.0,0.0,0.0004868954129051,290.59259033203125,294.1499938964844,264.25762939453125,262.4441833496094,265.4454345703125,264.2890625,289.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374449743721924e-08,0.0010385619243606,-0.0262271557003259,0.0,0.0,0.0,-0.0099558746442198,60.0,-17.813907623291016,-0.0,-7.354157816052975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,290.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,9.74752547335811e-05,291.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,0.0001026457975967,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,7.581401587231085e-05,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,0.0001026461322908,291.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.695068359375,0.0,0.0,0.0004869074618909,290.5834655761719,294.1499938964844,264.251953125,262.4391174316406,265.423583984375,264.2770080566406,289.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385977802798,1.0377436687747377e-08,0.0010385874193161,-0.0262349732220172,0.0,0.0,0.0,-0.0099573554471135,60.0,-17.809059143066406,-0.0,-7.354519482305477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,290.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,9.74752547335811e-05,291.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,0.0001026457975967,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,7.581401587231085e-05,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,0.0001026461322908,291.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.695068359375,0.0,0.0,0.0004869074618909,290.5834655761719,294.1499938964844,264.251953125,262.4391174316406,265.423583984375,264.2770080566406,289.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385977802798,1.0377436687747377e-08,0.0010385874193161,-0.0262349732220172,0.0,0.0,0.0,-0.0099573554471135,60.0,-17.809059143066406,-0.0,-7.354519482305477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,290.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,9.749289893079548e-05,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,0.0001026643803925,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,7.58277383283712e-05,290.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79852294921875,0.0,0.0,0.0001026647078106,291.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,0.0004869956173934,290.5743103027344,294.1499938964844,264.25,262.4373779296875,265.402099609375,264.2680053710937,289.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387855581939,1.039940045188814e-08,0.0010387750808149,-0.0262924712151289,0.0,0.0,0.0,-0.0099682435393333,60.0,-17.804452896118164,-0.0,-7.357179754308163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,290.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,9.749289893079548e-05,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,0.0001026643803925,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,7.58277383283712e-05,290.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79852294921875,0.0,0.0,0.0001026647078106,291.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,0.0004869956173934,290.5743103027344,294.1499938964844,264.25,262.4373779296875,265.402099609375,264.2680053710937,289.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387855581939,1.039940045188814e-08,0.0010387750808149,-0.0262924712151289,0.0,0.0,0.0,-0.0099682435393333,60.0,-17.804452896118164,-0.0,-7.357179754308163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,290.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.779052734375,0.0,0.0,9.7512653155718e-05,291.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,0.0001026851896313,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,7.584310515085235e-05,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,0.0001026855097734,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792907714844,0.0,0.0,0.0004870943084824,290.5650939941406,294.1499938964844,264.25,262.4384460449219,265.3809814453125,264.2618103027344,289.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389959206804,1.0423999441400156e-08,0.0010389854433014,-0.0263568647205829,0.0,0.0,0.0,-0.0099804382771253,60.0,-17.799467086791992,-0.0,-7.360159770541942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,290.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.779052734375,0.0,0.0,9.7512653155718e-05,291.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,0.0001026851896313,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,7.584310515085235e-05,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,0.0001026855097734,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792907714844,0.0,0.0,0.0004870943084824,290.5650939941406,294.1499938964844,264.25,262.4384460449219,265.3809814453125,264.2618103027344,289.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389959206804,1.0423999441400156e-08,0.0010389854433014,-0.0263568647205829,0.0,0.0,0.0,-0.0099804382771253,60.0,-17.799467086791992,-0.0,-7.360159770541942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,290.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698059082031,0.0,0.0,9.751920151757076e-05,291.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729431152344,0.0,0.0,0.0001026920872391,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,7.584819832118228e-05,290.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0001026924073812,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,0.0004871270502917,290.55584716796875,294.1499938964844,264.25,262.4415283203125,265.3601989746094,264.2576599121094,289.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390655370429,1.0432138708438288e-08,0.0010390551760792,-0.026378171518445,0.0,0.0,0.0,-0.0099844736978411,60.0,-17.79286766052246,-0.0,-7.361146003859177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,290.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698059082031,0.0,0.0,9.751920151757076e-05,291.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729431152344,0.0,0.0,0.0001026920872391,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,7.584819832118228e-05,290.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0001026924073812,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,0.0004871270502917,290.55584716796875,294.1499938964844,264.25,262.4415283203125,265.3601989746094,264.2576599121094,289.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390655370429,1.0432138708438288e-08,0.0010390551760792,-0.026378171518445,0.0,0.0,0.0,-0.0099844736978411,60.0,-17.79286766052246,-0.0,-7.361146003859177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,290.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,9.751744801178576e-05,291.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,0.0001026902464218,290.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,7.584683771710843e-05,290.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750549316406,0.0,0.0,0.0001026905665639,291.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66729736328125,0.0,0.0,0.0004871183191426,290.5512084960937,294.1499938964844,264.25,262.4437866210937,265.3499755859375,264.2561950683594,289.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390469105914,1.0429952013168986e-08,0.0010390364332124,-0.0263724476099014,0.0,0.0,0.0,-0.0099833896383643,60.0,-17.788606643676758,-0.0,-7.360880971418737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,9.75122966337949e-05,291.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648864746094,0.0,0.0,0.0001026848185574,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,7.584282866446301e-05,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,0.0001026851314236,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632995605469,0.0,0.0,0.0004870925622526,290.5465393066406,294.1499938964844,264.25,262.4465026855469,265.33984375,264.2550354003906,289.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389919625595,1.0423519825053518e-08,0.0010389814851805,-0.0263556092977523,0.0,0.0,0.0,-0.0099802007898688,60.0,-17.78375816345215,-0.0,-7.360101506037608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,290.3125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,9.749254968483e-05,291.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,0.0001026640238706,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,7.582746911793947e-05,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,0.0001026643367367,291.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552124023437,0.0,0.0,0.000486993958475,290.5372009277344,294.1499938964844,264.25,262.4532165527344,265.3198547363281,264.2532653808594,289.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387813672423,1.039889863108101e-08,0.0010387710062786,-0.0262911580502986,0.0,0.0,0.0,-0.0099679958075284,60.0,-17.772409439086914,-0.0,-7.357119358175623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,290.3125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,9.749254968483e-05,291.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,0.0001026640238706,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,7.582746911793947e-05,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,0.0001026643367367,291.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552124023437,0.0,0.0,0.000486993958475,290.5372009277344,294.1499938964844,264.25,262.4532165527344,265.3198547363281,264.2532653808594,289.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387813672423,1.039889863108101e-08,0.0010387710062786,-0.0262911580502986,0.0,0.0,0.0,-0.0099679958075284,60.0,-17.772409439086914,-0.0,-7.357119358175623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,290.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,9.746096475282684e-05,291.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.648681640625,0.0,0.0,0.0001026307727443,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,7.580290548503399e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,0.0001026310856104,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,0.0004868362157139,290.52783203125,294.1499938964844,264.25,262.4615478515625,265.3002319335937,264.25213623046875,289.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384448105469,1.035953545169832e-08,0.0010384344495832,-0.0261881127953529,0.0,0.0,0.0,-0.0099484818056225,60.0,-17.758773803710938,-0.0,-7.352351616418673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,290.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,9.746096475282684e-05,291.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.648681640625,0.0,0.0,0.0001026307727443,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,7.580290548503399e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,0.0001026310856104,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,0.0004868362157139,290.52783203125,294.1499938964844,264.25,262.4615478515625,265.3002319335937,264.25213623046875,289.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384448105469,1.035953545169832e-08,0.0010384344495832,-0.0261881127953529,0.0,0.0,0.0,-0.0099484818056225,60.0,-17.758773803710938,-0.0,-7.352351616418673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,290.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,9.741972462506963e-05,291.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.0,0.0001025873498292,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,7.577082578791305e-05,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,0.0001025876481435,291.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63897705078125,0.0,0.0,0.000486630218802,290.5184020996094,294.1499938964844,264.25,262.4713439941406,265.2809753417969,264.2514038085937,289.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133013836596e-08,0.0010379949817433,-0.026053549721837,0.0,0.0,0.0,-0.0099229989573359,60.0,-17.7432804107666,-0.0,-7.34612797259615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,290.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,9.741972462506963e-05,291.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.0,0.0001025873498292,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,7.577082578791305e-05,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,0.0001025876481435,291.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63897705078125,0.0,0.0,0.000486630218802,290.5184020996094,294.1499938964844,264.25,262.4713439941406,265.2809753417969,264.2514038085937,289.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133013836596e-08,0.0010379949817433,-0.026053549721837,0.0,0.0,0.0,-0.0099229989573359,60.0,-17.7432804107666,-0.0,-7.34612797259615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,290.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,9.736998617881908e-05,291.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322937011719,0.0,0.0,0.0001025349774863,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,7.573214679723606e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,0.0001025352758006,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307678222656,0.0,0.0,0.0004863817885052,290.50897216796875,294.1499938964844,264.25,262.4825134277344,265.2620849609375,264.2509155273437,289.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374751873314,1.0246147041925724e-08,0.0010374649427831,-0.0258912779390811,0.0,0.0,0.0,-0.0098922699689865,60.0,-17.72602653503418,-0.0,-7.338626772934731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,290.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,9.736998617881908e-05,291.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322937011719,0.0,0.0,0.0001025349774863,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,7.573214679723606e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,0.0001025352758006,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307678222656,0.0,0.0,0.0004863817885052,290.50897216796875,294.1499938964844,264.25,262.4825134277344,265.2620849609375,264.2509155273437,289.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374751873314,1.0246147041925724e-08,0.0010374649427831,-0.0258912779390811,0.0,0.0,0.0,-0.0098922699689865,60.0,-17.72602653503418,-0.0,-7.338626772934731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,9.734296327224e-05,291.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,0.000102506528492,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,7.571112655568868e-05,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276611328125,0.0,0.0,0.0001025068195303,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62664794921875,0.0,0.0,0.0004862468340434,290.50421142578125,294.1499938964844,264.25,262.488525390625,265.2527770996094,264.2507629394531,289.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371872922405,1.0212475309856472e-08,0.0010371770476922,-0.0258031301200389,0.0,0.0,0.0,-0.0098755778744816,60.0,-17.716928482055664,-0.0,-7.334553941973354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,9.731444879435004e-05,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,0.000102476500615,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,7.568894943688065e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,0.0001024767916533,291.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225280761719,0.0,0.0,0.0004861043998971,290.4994506835937,294.1499938964844,264.25,262.4948425292969,265.2435607910156,264.2506103515625,289.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.017693840310585e-08,0.0010368732037022,-0.0257100965827703,0.0,0.0,0.0,-0.0098579609766602,60.0,-17.707538604736328,-0.0,-7.330256579507477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,290.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,9.725501149659976e-05,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6157531738281,0.0,0.0,0.0001024139128276,290.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,7.564272527815774e-05,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,0.0001024142038659,291.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142578125,0.0,0.0,0.0004858075117226,290.48992919921875,294.1499938964844,264.25,262.5082702636719,265.2253723144531,264.2503967285156,289.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102871428330218e-08,0.0010362399043515,-0.0255161970853805,0.0,0.0,0.0,-0.0098212426528334,60.0,-17.688186645507812,-0.0,-7.3213037410369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,290.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,9.725501149659976e-05,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6157531738281,0.0,0.0,0.0001024139128276,290.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,7.564272527815774e-05,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,0.0001024142038659,291.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142578125,0.0,0.0,0.0004858075117226,290.48992919921875,294.1499938964844,264.25,262.5082702636719,265.2253723144531,264.2503967285156,289.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102871428330218e-08,0.0010362399043515,-0.0255161970853805,0.0,0.0,0.0,-0.0098212426528334,60.0,-17.688186645507812,-0.0,-7.3213037410369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,9.719374065753073e-05,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073913574219,0.0,0.0,0.0001023493969114,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,7.559506775578484e-05,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037353515625,0.0,0.0,0.0001023496806737,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059265136719,0.0,0.0,0.0004855014558415,290.4803771972656,294.1499938964844,264.25,262.52264404296875,265.2075500488281,264.2502746582031,289.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026513841410178e-08,0.0010355869308114,-0.0253162942826747,0.0,0.0,0.0,-0.0097833890467882,60.0,-17.66828727722168,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,9.719374065753073e-05,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073913574219,0.0,0.0,0.0001023493969114,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,7.559506775578484e-05,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037353515625,0.0,0.0,0.0001023496806737,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059265136719,0.0,0.0,0.0004855014558415,290.4803771972656,294.1499938964844,264.25,262.52264404296875,265.2075500488281,264.2502746582031,289.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026513841410178e-08,0.0010355869308114,-0.0253162942826747,0.0,0.0,0.0,-0.0097833890467882,60.0,-17.66828727722168,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,290.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,9.713265171740204e-05,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990295410156,0.0,0.0,0.0001022850701701,290.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,7.554755575256422e-05,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,0.0001022853539325,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975952148437,0.0,0.0,0.000485196331283,290.47076416015625,294.1499938964844,264.25,262.5378112792969,265.1900634765625,264.25018310546875,289.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349459480494,9.950384516344002e-09,0.0010349359363317,-0.0251169875264167,0.0,0.0,0.0,-0.009745649062097,60.0,-17.64824676513672,-0.0,-7.302888604954205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,290.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,9.713265171740204e-05,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990295410156,0.0,0.0,0.0001022850701701,290.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,7.554755575256422e-05,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,0.0001022853539325,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975952148437,0.0,0.0,0.000485196331283,290.47076416015625,294.1499938964844,264.25,262.5378112792969,265.1900634765625,264.25018310546875,289.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349459480494,9.950384516344002e-09,0.0010349359363317,-0.0251169875264167,0.0,0.0,0.0,-0.009745649062097,60.0,-17.64824676513672,-0.0,-7.302888604954205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,290.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757202148437,0.0,0.0,9.707386197987944e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906066894531,0.0,0.0,0.0001022231663228,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,7.550183363491669e-05,290.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,0.0001022234500851,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,0.0004849027027375,290.4611511230469,294.1499938964844,264.25,262.5536193847656,265.1728820800781,264.2501220703125,289.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343194007873,9.877126672108716e-09,0.0010343095054849,-0.0249251965433359,0.0,0.0,0.0,-0.0097093312069773,60.0,-17.628442764282227,-0.0,-7.294050163864085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,290.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757202148437,0.0,0.0,9.707386197987944e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906066894531,0.0,0.0,0.0001022231663228,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,7.550183363491669e-05,290.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,0.0001022234500851,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,0.0004849027027375,290.4611511230469,294.1499938964844,264.25,262.5536193847656,265.1728820800781,264.2501220703125,289.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343194007873,9.877126672108716e-09,0.0010343095054849,-0.0249251965433359,0.0,0.0,0.0,-0.0097093312069773,60.0,-17.628442764282227,-0.0,-7.294050163864085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,290.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,9.704571129987016e-05,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863952636719,0.0,0.0,0.0001021935240714,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92694091796875,0.0,0.0,7.547994027845562e-05,290.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,0.0001021938005578,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,0.0004847620730288,290.4563293457031,294.1499938964844,264.25,262.5617370605469,265.1644287109375,264.2500915527344,289.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.84204451270898e-09,0.0010340095032006,-0.0248333476483821,0.0,0.0,0.0,-0.0096919396892189,60.0,-17.618715286254883,-0.0,-7.289818881872635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,290.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,9.701892122393474e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,0.0001021653151838,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,7.54591019358486e-05,290.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.0001021655916702,291.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58074951171875,0.0,0.0,0.0004846282827202,290.45147705078125,294.1499938964844,264.25,262.5699768066406,265.15606689453125,264.2500915527344,289.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808662326804551e-09,0.0010337240528315,-0.0247459504753351,0.0,0.0,0.0,-0.0096753910183906,60.0,-17.609182357788086,-0.0,-7.28579436781729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,290.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,9.69693428487517e-05,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,0.0001021131101879,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,7.542053936049342e-05,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,0.0001021133793983,291.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722961425781,0.0,0.0,0.000484380609123,290.4417724609375,294.1499938964844,264.25,262.58673095703125,265.1395263671875,264.25006103515625,289.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332054225727,9.746871754146014e-09,0.001033195760101,-0.0245841760188341,0.0,0.0,0.0,-0.0096447579562664,60.0,-17.59073829650879,-0.0,-7.278347879946524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,290.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,9.69693428487517e-05,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,0.0001021131101879,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,7.542053936049342e-05,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,0.0001021133793983,291.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722961425781,0.0,0.0,0.000484380609123,290.4417724609375,294.1499938964844,264.25,262.58673095703125,265.1395263671875,264.25006103515625,289.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332054225727,9.746871754146014e-09,0.001033195760101,-0.0245841760188341,0.0,0.0,0.0,-0.0096447579562664,60.0,-17.59073829650879,-0.0,-7.278347879946524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,290.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,9.692705498309806e-05,291.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5651550292969,0.0,0.0,0.0001020685813273,290.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,7.538765203207731e-05,290.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65545654296875,0.0,0.0,0.0001020688505377,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56378173828125,0.0,0.0,0.0004841694026254,290.4320373535156,294.1499938964844,264.25,262.6037292480469,265.1233215332031,264.2500305175781,289.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327547788619,9.694170799434689e-09,0.0010327451163902,-0.0244461968541145,0.0,0.0,0.0,-0.0096186324954032,60.0,-17.57352638244629,-0.0,-7.271999180602506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,290.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,9.692705498309806e-05,291.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5651550292969,0.0,0.0,0.0001020685813273,290.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,7.538765203207731e-05,290.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65545654296875,0.0,0.0,0.0001020688505377,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56378173828125,0.0,0.0,0.0004841694026254,290.4320373535156,294.1499938964844,264.25,262.6037292480469,265.1233215332031,264.2500305175781,289.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327547788619,9.694170799434689e-09,0.0010327451163902,-0.0244461968541145,0.0,0.0,0.0,-0.0096186324954032,60.0,-17.57352638244629,-0.0,-7.271999180602506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,290.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374206542969,0.0,0.0,9.68916792771779e-05,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565795898437,0.0,0.0,0.0001020313357003,290.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,7.536014163633808e-05,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457214355469,0.0,0.0,0.0001020315976347,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55523681640625,0.0,0.0,0.0004839927132707,290.4223022460937,294.1499938964844,264.25,262.620849609375,265.1073608398437,264.2500305175781,289.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323777096346,9.650084287216032e-09,0.0010323680471628,-0.0243307724595069,0.0,0.0,0.0,-0.0095967771485447,60.0,-17.557415008544922,-0.0,-7.266690715823644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,290.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374206542969,0.0,0.0,9.68916792771779e-05,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565795898437,0.0,0.0,0.0001020313357003,290.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,7.536014163633808e-05,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457214355469,0.0,0.0,0.0001020315976347,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55523681640625,0.0,0.0,0.0004839927132707,290.4223022460937,294.1499938964844,264.25,262.620849609375,265.1073608398437,264.2500305175781,289.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323777096346,9.650084287216032e-09,0.0010323680471628,-0.0243307724595069,0.0,0.0,0.0,-0.0095967771485447,60.0,-17.557415008544922,-0.0,-7.266690715823644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,290.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277770996094,0.0,0.0,9.68656167970039e-05,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,0.0001020038907881,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,7.533987081842497e-05,290.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,0.0001020041527226,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.546630859375,0.0,0.0,0.0004838625609409,290.4124755859375,294.1499938964844,264.25,262.637939453125,265.0917663574219,264.2500305175781,289.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320999426767,9.617600937872341e-09,0.001032090280205,-0.0242457240819931,0.0,0.0,0.0,-0.0095806727185845,60.0,-17.54302406311035,-0.0,-7.262780599148756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
