time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693240,290.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277770996094,0.0,0.0,9.68656167970039e-05,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,0.0001020038907881,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,7.533987081842497e-05,290.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,0.0001020041527226,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.546630859375,0.0,0.0,0.0004838625609409,290.4124755859375,294.1499938964844,264.25,262.637939453125,265.0917663574219,264.2500305175781,289.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320999426767,9.617600937872341e-09,0.001032090280205,-0.0242457240819931,0.0,0.0,0.0,-0.0095806727185845,60.0,-17.54302406311035,-0.0,-7.262780599148756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,290.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229553222656,0.0,0.0,9.685537224868312e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,0.0001019931078189,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,7.533190364483744e-05,290.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.631103515625,0.0,0.0,0.0001019933697534,291.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423278808594,0.0,0.0,0.0004838113964069,290.4075622558594,294.1499938964844,264.25,262.6464538574219,265.0840759277344,264.25,289.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319907451048,9.60483159673231e-09,0.0010319810826331,-0.0242122914642095,0.0,0.0,0.0,-0.0095743425190448,60.0,-17.536340713500977,-0.0,-7.261244405754044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,9.684763790573923e-05,291.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,0.0001019849660224,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,7.532588642789051e-05,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.626220703125,0.0,0.0,0.0001019852206809,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,0.0004837727756239,290.40264892578125,294.1499938964844,264.25,262.6549072265625,265.0764465332031,264.25,289.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319082066416,9.595186867272789e-09,0.0010318985441699,-0.0241870395839214,0.0,0.0,0.0,-0.0095695611089468,60.0,-17.53005599975586,-0.0,-7.26008337892381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,290.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083984375,0.0,0.0,9.683919051894918e-05,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306396484375,0.0,0.0,0.0001019760748022,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438415527344,0.0,0.0,7.53193162381649e-05,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164245605469,0.0,0.0,0.0001019763294607,291.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,0.0004837305750697,290.3927917480469,294.1499938964844,264.25,262.67156982421875,265.0614013671875,264.25,289.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318179847672,9.584647742144624e-09,0.0010318084387108,-0.0241594482213258,0.0,0.0,0.0,-0.0095643363893032,60.0,-17.518735885620117,-0.0,-7.258815060140479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,290.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083984375,0.0,0.0,9.683919051894918e-05,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306396484375,0.0,0.0,0.0001019760748022,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438415527344,0.0,0.0,7.53193162381649e-05,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164245605469,0.0,0.0,0.0001019763294607,291.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,0.0004837305750697,290.3927917480469,294.1499938964844,264.25,262.67156982421875,265.0614013671875,264.25,289.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318179847672,9.584647742144624e-09,0.0010318084387108,-0.0241594482213258,0.0,0.0,0.0,-0.0095643363893032,60.0,-17.518735885620117,-0.0,-7.258815060140479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,290.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,9.6839306934271e-05,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219116210937,0.0,0.0,0.0001019761912175,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,7.531940354965627e-05,290.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065979003906,0.0,0.0,0.000101976445876,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206298828125,0.0,0.0,0.0004837311571463,290.38287353515625,294.1499938964844,264.25,262.6878356933594,265.0466003417969,264.25,289.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318191489204,9.584776528015482e-09,0.0010318094864487,-0.0241597834974527,0.0,0.0,0.0,-0.0095644006505608,60.0,-17.508947372436523,-0.0,-7.258830692080664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,290.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,9.6839306934271e-05,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219116210937,0.0,0.0,0.0001019761912175,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,7.531940354965627e-05,290.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065979003906,0.0,0.0,0.000101976445876,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206298828125,0.0,0.0,0.0004837311571463,290.38287353515625,294.1499938964844,264.25,262.6878356933594,265.0466003417969,264.25,289.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318191489204,9.584776528015482e-09,0.0010318094864487,-0.0241597834974527,0.0,0.0,0.0,-0.0095644006505608,60.0,-17.508947372436523,-0.0,-7.258830692080664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,290.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889587402344,0.0,0.0,9.684782708063722e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,0.0001019851770251,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,7.532603194704279e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59674072265625,0.0,0.0,0.0001019854244077,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,0.0004837737651541,290.3729248046875,294.1499938964844,264.25,262.7035522460937,265.0321044921875,264.25,289.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319098364561,9.59538493106038e-09,0.0010319001739844,-0.024187559261918,0.0,0.0,0.0,-0.0095696588978171,60.0,-17.500782012939453,-0.0,-7.260107537376825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,290.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889587402344,0.0,0.0,9.684782708063722e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,0.0001019851770251,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,7.532603194704279e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59674072265625,0.0,0.0,0.0001019854244077,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,0.0004837737651541,290.3729248046875,294.1499938964844,264.25,262.7035522460937,265.0321044921875,264.25,289.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319098364561,9.59538493106038e-09,0.0010319001739844,-0.024187559261918,0.0,0.0,0.0,-0.0095696588978171,60.0,-17.500782012939453,-0.0,-7.260107537376825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,9.686355042504148e-05,291.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043640136719,0.0,0.0,0.0001020017298287,290.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056640625,0.0,0.0,7.533826283179224e-05,290.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,0.0001020019772113,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50311279296875,0.0,0.0,0.0004838523163925,290.3629455566406,294.1499938964844,264.25,262.71856689453125,265.0178527832031,264.25,289.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320772416889,9.61496127160899e-09,0.0010320675792172,-0.0242388136684894,0.0,0.0,0.0,-0.0095793642103672,60.0,-17.494033813476562,-0.0,-7.26246298654587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,9.686355042504148e-05,291.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043640136719,0.0,0.0,0.0001020017298287,290.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056640625,0.0,0.0,7.533826283179224e-05,290.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,0.0001020019772113,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50311279296875,0.0,0.0,0.0004838523163925,290.3629455566406,294.1499938964844,264.25,262.71856689453125,265.0178527832031,264.25,289.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320772416889,9.61496127160899e-09,0.0010320675792172,-0.0242388136684894,0.0,0.0,0.0,-0.0095793642103672,60.0,-17.494033813476562,-0.0,-7.26246298654587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,290.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,9.687401325209066e-05,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999389648437,0.0,0.0,0.0001020127456285,290.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,7.534639735240489e-05,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819091796875,0.0,0.0,0.0001020129930111,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986877441406,0.0,0.0,0.0004839045577682,290.3579406738281,294.1499938964844,264.25,262.72576904296875,265.0108337402344,264.25,289.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321885347366,9.627986408133893e-09,0.0010321789886802,-0.0242729149758815,0.0,0.0,0.0,-0.009585821069777,60.0,-17.491182327270508,-0.0,-7.264031154363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,290.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,9.68859312706627e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955139160156,0.0,0.0,0.0001020253039314,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,7.535567419836298e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57696533203125,0.0,0.0,0.000102025551314,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942626953125,0.0,0.0,0.0004839641333092,290.3529357910156,294.1499938964844,264.25,262.7327575683594,265.0038757324219,264.25,289.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.488605499267578,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,290.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595397949219,0.0,0.0,9.691363084129988e-05,291.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866027832031,0.0,0.0,0.0001020544732455,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,7.537721830885857e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,0.0001020547133521,291.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853820800781,0.0,0.0,0.0004841024929191,290.3428649902344,294.1499938964844,264.25,262.7460021972656,264.9901428222656,264.25,289.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677333601132432e-09,0.0010326008778065,-0.0244021154940128,0.0,0.0,0.0,-0.0096102841198444,60.0,-17.484207153320312,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,290.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595397949219,0.0,0.0,9.691363084129988e-05,291.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866027832031,0.0,0.0,0.0001020544732455,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,7.537721830885857e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,0.0001020547133521,291.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853820800781,0.0,0.0,0.0004841024929191,290.3428649902344,294.1499938964844,264.25,262.7460021972656,264.9901428222656,264.25,289.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677333601132432e-09,0.0010326008778065,-0.0244021154940128,0.0,0.0,0.0,-0.0096102841198444,60.0,-17.484207153320312,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,9.694494656287134e-05,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776916503906,0.0,0.0,0.0001020874551613,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,7.540157821495086e-05,290.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570678710937,0.0,0.0,0.0001020876952679,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764709472656,0.0,0.0,0.0004842589551117,290.3327941894531,294.1499938964844,264.25,262.7581481933594,264.9766540527344,264.25,289.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329441865906,9.716341509147242e-09,0.0010329344077035,-0.0245042443275451,0.0,0.0,0.0,-0.0096296221017837,60.0,-17.480562210083008,-0.0,-7.27467011074623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,9.694494656287134e-05,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776916503906,0.0,0.0,0.0001020874551613,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,7.540157821495086e-05,290.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570678710937,0.0,0.0,0.0001020876952679,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764709472656,0.0,0.0,0.0004842589551117,290.3327941894531,294.1499938964844,264.25,262.7581481933594,264.9766540527344,264.25,289.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329441865906,9.716341509147242e-09,0.0010329344077035,-0.0245042443275451,0.0,0.0,0.0,-0.0096296221017837,60.0,-17.480562210083008,-0.0,-7.27467011074623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397644042969,0.0,0.0,9.697837958810852e-05,291.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,0.0001021226635202,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,7.542757521150634e-05,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,0.0001021228963509,291.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.467529296875,0.0,0.0,0.0004844259528908,290.3226623535156,294.1499938964844,264.25,262.7690734863281,264.9634094238281,264.25,288.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333001846447,9.757982866176462e-09,0.001033290522173,-0.0246132668107748,0.0,0.0,0.0,-0.0096502657979726,60.0,-17.477487564086914,-0.0,-7.279686542460696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397644042969,0.0,0.0,9.697837958810852e-05,291.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,0.0001021226635202,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,7.542757521150634e-05,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,0.0001021228963509,291.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.467529296875,0.0,0.0,0.0004844259528908,290.3226623535156,294.1499938964844,264.25,262.7690734863281,264.9634094238281,264.25,288.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333001846447,9.757982866176462e-09,0.001033290522173,-0.0246132668107748,0.0,0.0,0.0,-0.0096502657979726,60.0,-17.477487564086914,-0.0,-7.279686542460696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,290.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52984619140625,0.0,0.0,9.70125838648528e-05,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596862792969,0.0,0.0,0.0001021586867864,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,7.54541833885014e-05,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370483398437,0.0,0.0,0.000102158919617,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585266113281,0.0,0.0,0.0004845968214794,290.3125,294.1499938964844,264.25,262.7786560058594,264.9504089355469,264.25,288.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033664564602,9.800587008612638e-09,0.001033654785715,-0.0247248075902462,0.0,0.0,0.0,-0.0096713863313198,60.0,-17.474672317504883,-0.0,-7.284820924269297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,290.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52984619140625,0.0,0.0,9.70125838648528e-05,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596862792969,0.0,0.0,0.0001021586867864,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,7.54541833885014e-05,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370483398437,0.0,0.0,0.000102158919617,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585266113281,0.0,0.0,0.0004845968214794,290.3125,294.1499938964844,264.25,262.7786560058594,264.9504089355469,264.25,288.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033664564602,9.800587008612638e-09,0.001033654785715,-0.0247248075902462,0.0,0.0,0.0,-0.0096713863313198,60.0,-17.474672317504883,-0.0,-7.284820924269297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,290.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248718261719,0.0,0.0,9.70294713624753e-05,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551696777344,0.0,0.0,0.0001021764692268,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,7.546731649199501e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53204345703125,0.0,0.0,0.0001021767020574,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,0.0004846811934839,290.3074035644531,294.1499938964844,264.25,262.78289794921875,264.9440002441406,264.25,288.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821619961769557e-09,0.0010338346473872,-0.0247798766940832,0.0,0.0,0.0,-0.0096818134188652,60.0,-17.47327995300293,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,290.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198974609375,0.0,0.0,9.704589319881052e-05,291.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,0.000102193771454,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295227050781,0.0,0.0,7.548009307356551e-05,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270080566406,0.0,0.0,0.0001021939970087,291.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,0.000484763237182,290.3022766113281,294.1499938964844,264.25,262.7867431640625,264.9376220703125,264.25,288.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842080039845769e-09,0.0010340096196159,-0.0248334426432847,0.0,0.0,0.0,-0.0096919564530253,60.0,-17.471847534179688,-0.0,-7.289823145129048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,9.707084973342715e-05,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.443359375,0.0,0.0,0.0001022200522129,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,7.549950532848015e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189514160156,0.0,0.0,0.0001022202777676,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44219970703125,0.0,0.0,0.0004848879179917,290.2940979003906,294.1499938964844,264.25,262.79205322265625,264.9275817871094,264.25,288.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034285291098,9.873166284535271e-09,0.0010342753957957,-0.0249148271977901,0.0,0.0,0.0,-0.0097073670476675,60.0,-17.46938133239746,-0.0,-7.29357196860292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,290.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098876953125,0.0,0.0,9.707680874271318e-05,291.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415283203125,0.0,0.0,0.0001022263240884,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71685791015625,0.0,0.0,7.550413283752277e-05,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,0.000102226549643,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403991699219,0.0,0.0,0.0004849176621064,290.29205322265625,294.1499938964844,264.25,262.7931823730469,264.9250793457031,264.25,288.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343487374484,9.880582574339767e-09,0.001034338842146,-0.0249342452734708,0.0,0.0,0.0,-0.009711043909192,60.0,-17.468725204467773,-0.0,-7.294466541907242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,9.710453741718084e-05,291.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,0.0001022555297822,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,7.552569877589121e-05,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,0.0001022557480609,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312744140625,0.0,0.0,0.0004850561963394,290.2817687988281,294.1499938964844,264.25,262.79791259765625,264.9127502441406,264.25,288.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915120280368228e-09,0.0010346341878175,-0.0250246655195951,0.0,0.0,0.0,-0.0097281653434038,60.0,-17.465129852294922,-0.0,-7.298633164509738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,9.710453741718084e-05,291.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,0.0001022555297822,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,7.552569877589121e-05,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,0.0001022557480609,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312744140625,0.0,0.0,0.0004850561963394,290.2817687988281,294.1499938964844,264.25,262.79791259765625,264.9127502441406,264.25,288.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915120280368228e-09,0.0010346341878175,-0.0250246655195951,0.0,0.0,0.0,-0.0097281653434038,60.0,-17.465129852294922,-0.0,-7.298633164509738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,290.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898376464844,0.0,0.0,9.713521285448223e-05,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.000102287835034,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915283203125,0.0,0.0,7.554956391686574e-05,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967041015625,0.0,0.0,0.0001022880533128,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.422119140625,0.0,0.0,0.0004852094280067,290.271484375,294.1499938964844,264.25,262.80096435546875,264.9006652832031,264.25,288.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349708609282,9.953330604162149e-09,0.0010349608492106,-0.0251247007399797,0.0,0.0,0.0,-0.0097471075132489,60.0,-17.461503982543945,-0.0,-7.303243876322085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,290.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898376464844,0.0,0.0,9.713521285448223e-05,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.000102287835034,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915283203125,0.0,0.0,7.554956391686574e-05,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967041015625,0.0,0.0,0.0001022880533128,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.422119140625,0.0,0.0,0.0004852094280067,290.271484375,294.1499938964844,264.25,262.80096435546875,264.9006652832031,264.25,288.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349708609282,9.953330604162149e-09,0.0010349608492106,-0.0251247007399797,0.0,0.0,0.0,-0.0097471075132489,60.0,-17.461503982543945,-0.0,-7.303243876322085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,290.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797668457031,0.0,0.0,9.71753179328516e-05,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.000102330064692,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,7.558075594715774e-05,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4865417480469,0.0,0.0,0.0001023302829707,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,0.0004854097787756,290.2611389160156,294.1499938964844,264.25,262.8026428222656,264.8887634277344,264.25,288.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035397988744,1.000328619937818e-08,0.0010353879770264,-0.0252554863691329,0.0,0.0,0.0,-0.0097718723118305,60.0,-17.458873748779297,-0.0,-7.309274963063217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,290.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797668457031,0.0,0.0,9.71753179328516e-05,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.000102330064692,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,7.558075594715774e-05,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4865417480469,0.0,0.0,0.0001023302829707,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,0.0004854097787756,290.2611389160156,294.1499938964844,264.25,262.8026428222656,264.8887634277344,264.25,288.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035397988744,1.000328619937818e-08,0.0010353879770264,-0.0252554863691329,0.0,0.0,0.0,-0.0097718723118305,60.0,-17.458873748779297,-0.0,-7.309274963063217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747314453125,0.0,0.0,9.719825902720912e-05,291.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093933105469,0.0,0.0,0.0001023542281473,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,7.559859659522772e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814453125,0.0,0.0,0.000102354446426,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,0.0004855243896599,290.2559509277344,294.1499938964844,264.25,262.8030090332031,264.88287353515625,264.25,288.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356423445045,1.0031866004567291e-08,0.0010356323327869,-0.0253303069621324,0.0,0.0,0.0,-0.0097860405221581,60.0,-17.458189010620117,-0.0,-7.312726069130805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696655273437,0.0,0.0,9.722382674226536e-05,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0001023811564664,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,7.56184890633449e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4763488769531,0.0,0.0,0.0001023813674692,291.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036560058594,0.0,0.0,0.0004856521263718,290.2507629394531,294.1499938964844,264.25,262.80303955078125,264.8770751953125,264.25,288.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359147563576,1.0063718747232997e-08,0.0010359047446399,-0.0254136957228183,0.0,0.0,0.0,-0.0098018310964107,60.0,-17.457904815673828,-0.0,-7.316572947502209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,9.728041914058848e-05,291.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954772949219,0.0,0.0,0.0001024407465592,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,7.566250133095309e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46612548828125,0.0,0.0,0.000102440957562,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943786621094,0.0,0.0,0.000485934811877,290.2403259277344,294.1499938964844,264.25,262.8022766113281,264.8656005859375,264.25,288.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036517554894,1.0134210803869337e-08,0.001036507426761,-0.0255982428789138,0.0,0.0,0.0,-0.009836777113378,60.0,-17.45831298828125,-0.0,-7.325090933818501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,9.728041914058848e-05,291.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954772949219,0.0,0.0,0.0001024407465592,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,7.566250133095309e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46612548828125,0.0,0.0,0.000102440957562,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943786621094,0.0,0.0,0.000485934811877,290.2403259277344,294.1499938964844,264.25,262.8022766113281,264.8656005859375,264.25,288.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036517554894,1.0134210803869337e-08,0.001036507426761,-0.0255982428789138,0.0,0.0,0.0,-0.009836777113378,60.0,-17.45831298828125,-0.0,-7.325090933818501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493713378906,0.0,0.0,9.734465857036412e-05,291.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861083984375,0.0,0.0,0.0001025083984131,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408996582031,0.0,0.0,7.571246533188969e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559020996094,0.0,0.0,0.0001025086094159,291.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38507080078125,0.0,0.0,0.0004862557107117,290.2298889160156,294.1499938964844,264.25,262.8004150390625,264.8543395996094,264.25,288.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214241896733256e-08,0.0010371917160227,-0.0258077569305896,0.0,0.0,0.0,-0.0098764523863792,60.0,-17.460176467895508,-0.0,-7.334767815336819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493713378906,0.0,0.0,9.734465857036412e-05,291.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861083984375,0.0,0.0,0.0001025083984131,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408996582031,0.0,0.0,7.571246533188969e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559020996094,0.0,0.0,0.0001025086094159,291.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38507080078125,0.0,0.0,0.0004862557107117,290.2298889160156,294.1499938964844,264.25,262.8004150390625,264.8543395996094,264.25,288.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214241896733256e-08,0.0010371917160227,-0.0258077569305896,0.0,0.0,0.0,-0.0098764523863792,60.0,-17.460176467895508,-0.0,-7.334767815336819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391784667969,0.0,0.0,9.741517715156078e-05,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0001025826641125,290.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62823486328125,0.0,0.0,7.576731877634302e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44561767578125,0.0,0.0,0.0001025828751153,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3757019042969,0.0,0.0,0.0004866080125793,290.2193908691406,294.1499938964844,264.25,262.7975769042969,264.84326171875,264.25,288.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302097841474732e-08,0.0010379430605098,-0.0260377507656812,0.0,0.0,0.0,-0.0099200056865811,60.0,-17.463125228881836,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391784667969,0.0,0.0,9.741517715156078e-05,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0001025826641125,290.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62823486328125,0.0,0.0,7.576731877634302e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44561767578125,0.0,0.0,0.0001025828751153,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3757019042969,0.0,0.0,0.0004866080125793,290.2193908691406,294.1499938964844,264.25,262.7975769042969,264.84326171875,264.25,288.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302097841474732e-08,0.0010379430605098,-0.0260377507656812,0.0,0.0,0.0,-0.0099200056865811,60.0,-17.463125228881836,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.428955078125,0.0,0.0,9.74915674305521e-05,291.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673400878906,0.0,0.0,0.0001026631070999,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155700683594,0.0,0.0,7.582673424622044e-05,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.435302734375,0.0,0.0,0.0001026633108267,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663024902344,0.0,0.0,0.0004869895929004,290.2088928222656,294.1499938964844,264.25,262.7938537597656,264.8323669433594,264.25,288.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038767164573,1.0397261718253505e-08,0.0010387566871941,-0.0262868721038103,0.0,0.0,0.0,-0.0099671827629208,60.0,-17.467248916625977,-0.0,-7.356921116752346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
