time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695640,290.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.428955078125,0.0,0.0,9.74915674305521e-05,291.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673400878906,0.0,0.0,0.0001026631070999,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155700683594,0.0,0.0,7.582673424622044e-05,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.435302734375,0.0,0.0,0.0001026633108267,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663024902344,0.0,0.0,0.0004869895929004,290.2088928222656,294.1499938964844,264.25,262.7938537597656,264.8323669433594,264.25,288.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038767164573,1.0397261718253505e-08,0.0010387566871941,-0.0262868721038103,0.0,0.0,0.0,-0.0099671827629208,60.0,-17.467248916625977,-0.0,-7.356921116752346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,9.753144695423543e-05,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36260986328125,0.0,0.0,0.0001027051039272,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092529296875,0.0,0.0,7.58577516535297e-05,290.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301452636719,0.0,0.0,0.0001027053076541,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.361572265625,0.0,0.0,0.0004871888086199,290.20361328125,294.1499938964844,264.25,262.79168701171875,264.8269958496094,264.25,288.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391919640824,1.0446948195408368e-08,0.0010391814867034,-0.0264169387519359,0.0,0.0,0.0,-0.0099918134510517,60.0,-17.46971321105957,-0.0,-7.362940834809707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.418701171875,0.0,0.0,9.757283987710252e-05,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,0.0001027486941893,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029052734375,0.0,0.0,7.588994776597247e-05,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249572753906,0.0,0.0,0.0001027488979161,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568420410156,0.0,0.0,0.0004873955913353,290.19830322265625,294.1499938964844,264.25,262.7893371582031,264.8216857910156,264.25,288.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396329453215,1.0498514946277736e-08,0.0010396224679425,-0.0265519302338361,0.0,0.0,0.0,-0.0100173773244023,60.0,-17.472410202026367,-0.0,-7.369190768713453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084167480469,0.0,0.0,9.765853610588238e-05,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3483581542969,0.0,0.0,0.0001028389378916,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902404785156,0.0,0.0,7.595659553771839e-05,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,0.0001028391416184,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34735107421875,0.0,0.0,0.0004878236504737,290.1877136230469,294.1499938964844,264.25,262.7841491699219,264.8111877441406,264.25,288.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605276656860953e-08,0.0010405352804809,-0.0268313996493816,0.0,0.0,0.0,-0.0100703034549951,60.0,-17.478336334228516,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084167480469,0.0,0.0,9.765853610588238e-05,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3483581542969,0.0,0.0,0.0001028389378916,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902404785156,0.0,0.0,7.595659553771839e-05,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,0.0001028391416184,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34735107421875,0.0,0.0,0.0004878236504737,290.1877136230469,294.1499938964844,264.25,262.7841491699219,264.8111877441406,264.25,288.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605276656860953e-08,0.0010405352804809,-0.0268313996493816,0.0,0.0,0.0,-0.0100703034549951,60.0,-17.478336334228516,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,9.77480158326216e-05,291.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388061523437,0.0,0.0,0.0001029331688187,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,7.602619007229805e-05,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041748046875,0.0,0.0,0.0001029333652695,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,0.0004882706271018,290.17706298828125,294.1499938964844,264.25,262.7783508300781,264.8008728027344,264.25,288.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414991993457,1.0716749265782257e-08,0.001041488489136,-0.0271231979131698,0.0,0.0,0.0,-0.0101255653426051,60.0,-17.48499870300293,-0.0,-7.395671985932496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,9.77480158326216e-05,291.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388061523437,0.0,0.0,0.0001029331688187,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,7.602619007229805e-05,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041748046875,0.0,0.0,0.0001029333652695,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,0.0004882706271018,290.17706298828125,294.1499938964844,264.25,262.7783508300781,264.8008728027344,264.25,288.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414991993457,1.0716749265782257e-08,0.001041488489136,-0.0271231979131698,0.0,0.0,0.0,-0.0101255653426051,60.0,-17.48499870300293,-0.0,-7.395671985932496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877258300781,0.0,0.0,9.784011490410194e-05,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292236328125,0.0,0.0,0.0001030301573337,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648803710937,0.0,0.0,7.609782187500969e-05,290.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39373779296875,0.0,0.0,0.0001030303465086,291.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282165527344,0.0,0.0,0.0004887306713499,290.1663818359375,294.1499938964844,264.25,262.7720642089844,264.7907409667969,264.25,288.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042480347678,1.0831489483109637e-08,0.0010424695210531,-0.0274235382676124,0.0,0.0,0.0,-0.0101824468001723,60.0,-17.492172241210938,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877258300781,0.0,0.0,9.784011490410194e-05,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292236328125,0.0,0.0,0.0001030301573337,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648803710937,0.0,0.0,7.609782187500969e-05,290.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39373779296875,0.0,0.0,0.0001030303465086,291.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282165527344,0.0,0.0,0.0004887306713499,290.1663818359375,294.1499938964844,264.25,262.7720642089844,264.7907409667969,264.25,288.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042480347678,1.0831489483109637e-08,0.0010424695210531,-0.0274235382676124,0.0,0.0,0.0,-0.0101824468001723,60.0,-17.492172241210938,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,9.793455683393404e-05,291.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.319580078125,0.0,0.0,0.0001031296051223,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521850585937,0.0,0.0,7.617127994308248e-05,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,0.0001031298015732,291.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.318603515625,0.0,0.0,0.0004892024444416,290.1556701660156,294.1499938964844,264.25,262.7654113769531,264.78082275390625,264.25,288.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.499826431274414,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,9.793455683393404e-05,291.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.319580078125,0.0,0.0,0.0001031296051223,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521850585937,0.0,0.0,7.617127994308248e-05,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,0.0001031298015732,291.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.318603515625,0.0,0.0,0.0004892024444416,290.1556701660156,294.1499938964844,264.25,262.7654113769531,264.78082275390625,264.25,288.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.499826431274414,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37213134765625,0.0,0.0,9.798222890822216e-05,291.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,0.0001031798165058,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,7.620835822308436e-05,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780212402344,0.0,0.0,0.0001031800056807,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31378173828125,0.0,0.0,0.00048944063019,290.1502990722656,294.1499938964844,264.25,262.7619323730469,264.7759094238281,264.25,288.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043994561769,1.1008544298363176e-08,0.0010439835023134,-0.0278869811445474,0.0,0.0,0.0,-0.0102702202275395,60.0,-17.50376319885254,-0.0,-7.431153647985411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669128417969,0.0,0.0,9.803024295251817e-05,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30987548828125,0.0,0.0,0.0001032303698593,290.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395202636719,0.0,0.0,7.624570571351796e-05,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727722167969,0.0,0.0,0.0001032305590342,291.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089294433594,0.0,0.0,0.000489680445753,290.1449279785156,294.1499938964844,264.25,262.7584228515625,264.7710266113281,264.25,288.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445060906931,1.106835867403788e-08,0.0010444950312376,-0.0280435420572757,0.0,0.0,0.0,-0.0102998726069927,60.0,-17.507761001586914,-0.0,-7.438437421569688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564453125,0.0,0.0,9.812659118324518e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001708984375,0.0,0.0,0.0001033318330883,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,7.632064080098644e-05,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622436523437,0.0,0.0,0.0001033320222632,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992248535156,0.0,0.0,0.0004901617649011,290.1341247558594,294.1499938964844,264.25,262.7512512207031,264.7614440917969,264.25,288.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188395987460352e-08,0.0010455213487148,-0.0283577274531126,0.0,0.0,0.0,-0.0103593803942203,60.0,-17.5158634185791,-0.0,-7.453064654328045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564453125,0.0,0.0,9.812659118324518e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001708984375,0.0,0.0,0.0001033318330883,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,7.632064080098644e-05,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622436523437,0.0,0.0,0.0001033320222632,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992248535156,0.0,0.0,0.0004901617649011,290.1341247558594,294.1499938964844,264.25,262.7512512207031,264.7614440917969,264.25,288.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188395987460352e-08,0.0010455213487148,-0.0283577274531126,0.0,0.0,0.0,-0.0103593803942203,60.0,-17.5158634185791,-0.0,-7.453064654328045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.345947265625,0.0,0.0,9.822291758609936e-05,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904052734375,0.0,0.0,0.0001034332744893,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140991210937,0.0,0.0,7.639556133653969e-05,290.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516540527344,0.0,0.0,0.0001034334563883,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,0.0004906429094262,290.123291015625,294.1499938964844,264.25,262.7439880371094,264.75201416015625,264.25,288.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.52401351928711,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.345947265625,0.0,0.0,9.822291758609936e-05,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904052734375,0.0,0.0,0.0001034332744893,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140991210937,0.0,0.0,7.639556133653969e-05,290.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516540527344,0.0,0.0,0.0001034334563883,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,0.0004906429094262,290.123291015625,294.1499938964844,264.25,262.7439880371094,264.75201416015625,264.25,288.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.52401351928711,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354187011719,0.0,0.0,9.8318349046167e-05,291.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,0.0001035337700159,290.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014038085937,0.0,0.0,7.646979065611959e-05,290.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.341064453125,0.0,0.0,0.0001035339519148,291.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796630859375,0.0,0.0,0.0004911196301691,290.1124267578125,294.1499938964844,264.25,262.7367248535156,264.74273681640625,264.25,288.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427297330612872e-08,0.0010475642047822,-0.0289829988032579,0.0,0.0,0.0,-0.0104778138920664,60.0,-17.532066345214844,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354187011719,0.0,0.0,9.8318349046167e-05,291.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,0.0001035337700159,290.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014038085937,0.0,0.0,7.646979065611959e-05,290.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.341064453125,0.0,0.0,0.0001035339519148,291.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796630859375,0.0,0.0,0.0004911196301691,290.1124267578125,294.1499938964844,264.25,262.7367248535156,264.74273681640625,264.25,288.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427297330612872e-08,0.0010475642047822,-0.0289829988032579,0.0,0.0,0.0,-0.0104778138920664,60.0,-17.532066345214844,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248596191406,0.0,0.0,9.841229621088132e-05,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,0.0001036327012116,290.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886779785156,0.0,0.0,7.654285582248122e-05,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304138183594,0.0,0.0,0.0001036328831105,291.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26983642578125,0.0,0.0,0.0004915889003314,290.1015319824219,294.1499938964844,264.25,262.72955322265625,264.7336120605469,264.25,288.7322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485649108886,-0.0292893219739198,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.53990936279297,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248596191406,0.0,0.0,9.841229621088132e-05,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,0.0001036327012116,290.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886779785156,0.0,0.0,7.654285582248122e-05,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304138183594,0.0,0.0,0.0001036328831105,291.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26983642578125,0.0,0.0,0.0004915889003314,290.1015319824219,294.1499938964844,264.25,262.72955322265625,264.7336120605469,264.25,288.7322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485649108886,-0.0292893219739198,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.53990936279297,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.319580078125,0.0,0.0,9.845844761002807e-05,291.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26580810546875,0.0,0.0,0.0001036813046084,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823303222656,0.0,0.0,7.65787553973496e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251037597656,0.0,0.0,0.0001036814865074,291.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,0.0004918194608762,290.0960693359375,294.1499938964844,264.25,262.7260131835937,264.7291259765625,264.25,288.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601840377295504e-08,0.001049056649208,-0.0294398069381713,0.0,0.0,0.0,-0.0105643421411514,60.0,-17.543703079223633,-0.0,-7.503557952759365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31427001953125,0.0,0.0,9.85039077932015e-05,291.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,0.0001037291731336,290.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759521484375,0.0,0.0,7.661410927539691e-05,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197631835937,0.0,0.0,0.0001037293550325,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25994873046875,0.0,0.0,0.0004920465289615,290.090576171875,294.1499938964844,264.25,262.7225646972656,264.72467041015625,264.25,288.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658469745157164e-08,0.0010495408205315,-0.029588010162115,0.0,0.0,0.0,-0.010592414997518,60.0,-17.54738998413086,-0.0,-7.510487165518499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036499023437,0.0,0.0,9.859230340225622e-05,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,0.0001038222617353,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632263183594,0.0,0.0,7.668285979889333e-05,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090515136719,0.0,0.0,0.0001038224363583,291.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500305175781,0.0,0.0,0.0004924880922771,290.07958984375,294.1499938964844,264.25,262.71588134765625,264.71588134765625,264.25,288.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504942620173,1.17685958755942e-08,0.0010504825040698,-0.0298762172460556,0.0,0.0,0.0,-0.0106470100581645,60.0,-17.554363250732422,-0.0,-7.523971135015017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036499023437,0.0,0.0,9.859230340225622e-05,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,0.0001038222617353,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632263183594,0.0,0.0,7.668285979889333e-05,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090515136719,0.0,0.0,0.0001038224363583,291.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500305175781,0.0,0.0,0.0004924880922771,290.07958984375,294.1499938964844,264.25,262.71588134765625,264.71588134765625,264.25,288.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504942620173,1.17685958755942e-08,0.0010504825040698,-0.0298762172460556,0.0,0.0,0.0,-0.0106470100581645,60.0,-17.554363250732422,-0.0,-7.523971135015017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29296875,0.0,0.0,9.867713379208e-05,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.240966796875,0.0,0.0,0.0001039115959429,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.45050048828125,0.0,0.0,7.674884545849636e-05,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29833984375,0.0,0.0,0.0001039117705659,291.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2400817871094,0.0,0.0,0.0004929118440486,290.068603515625,294.1499938964844,264.25,262.7095947265625,264.7072448730469,264.25,288.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513981105759,1.1874283778467998e-08,0.0010513862362131,-0.0301527995616197,0.0,0.0,0.0,-0.0106994034722447,60.0,-17.560771942138672,-0.0,-7.536923618545188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29296875,0.0,0.0,9.867713379208e-05,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.240966796875,0.0,0.0,0.0001039115959429,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.45050048828125,0.0,0.0,7.674884545849636e-05,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29833984375,0.0,0.0,0.0001039117705659,291.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2400817871094,0.0,0.0,0.0004929118440486,290.068603515625,294.1499938964844,264.25,262.7095947265625,264.7072448730469,264.25,288.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513981105759,1.1874283778467998e-08,0.0010513862362131,-0.0301527995616197,0.0,0.0,0.0,-0.0106994034722447,60.0,-17.560771942138672,-0.0,-7.536923618545188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28228759765625,0.0,0.0,9.875713294604792e-05,291.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,0.0001039958369801,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,7.681106217205524e-05,290.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,0.0001039960116031,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301025390625,0.0,0.0,0.0004933114978484,290.0575561523437,294.1499938964844,264.25,262.70379638671875,264.6987609863281,264.25,288.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052250387147,1.1973949831656228e-08,0.0010522383963689,-0.0304136164486408,0.0,0.0,0.0,-0.0107488119974732,60.0,-17.56638526916504,-0.0,-7.549147795771205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28228759765625,0.0,0.0,9.875713294604792e-05,291.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,0.0001039958369801,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,7.681106217205524e-05,290.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,0.0001039960116031,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301025390625,0.0,0.0,0.0004933114978484,290.0575561523437,294.1499938964844,264.25,262.70379638671875,264.6987609863281,264.25,288.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052250387147,1.1973949831656228e-08,0.0010522383963689,-0.0304136164486408,0.0,0.0,0.0,-0.0107488119974732,60.0,-17.56638526916504,-0.0,-7.549147795771205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2715759277344,0.0,0.0,9.883234451990576e-05,291.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22088623046875,0.0,0.0,0.0001040750503307,290.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,7.68695681472309e-05,290.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767944335937,0.0,0.0,0.0001040752176777,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200622558594,0.0,0.0,0.0004936872282996,290.0464782714844,294.1499938964844,264.25,262.6985778808594,264.6904296875,264.25,288.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067656207648273e-08,0.001053039683029,-0.030658833682537,0.0,0.0,0.0,-0.010795266367495,60.0,-17.571134567260742,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2715759277344,0.0,0.0,9.883234451990576e-05,291.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22088623046875,0.0,0.0,0.0001040750503307,290.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,7.68695681472309e-05,290.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767944335937,0.0,0.0,0.0001040752176777,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200622558594,0.0,0.0,0.0004936872282996,290.0464782714844,294.1499938964844,264.25,262.6985778808594,264.6904296875,264.25,288.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067656207648273e-08,0.001053039683029,-0.030658833682537,0.0,0.0,0.0,-0.010795266367495,60.0,-17.571134567260742,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,9.88675601547584e-05,291.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,0.0001041121286107,290.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41864013671875,0.0,0.0,7.689695485169068e-05,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713928222656,0.0,0.0,0.0001041123032337,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21502685546875,0.0,0.0,0.0004938631318509,290.0409240722656,294.1499938964844,264.25,262.6962280273437,264.68634033203125,264.25,288.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534268803894,1.2111526892510938e-08,0.0010534147731959,-0.0307736359536647,0.0,0.0,0.0,-0.01081701554358,60.0,-17.573129653930664,-0.0,-7.566038817685694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608337402344,0.0,0.0,9.890118235489354e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108154296875,0.0,0.0,0.0001041475334204,290.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,7.692310464335606e-05,290.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659912109375,0.0,0.0,0.0001041477007674,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099609375,0.0,0.0,0.0004940310609526,290.0353698730469,294.1499938964844,264.25,262.6940612792969,264.6822814941406,264.25,288.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537850903347,1.2153409834070317e-08,0.0010537729831412,-0.0308832339942455,0.0,0.0,0.0,-0.0108377784490585,60.0,-17.57485580444336,-0.0,-7.57118456817807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25006103515625,0.0,0.0,9.896291157929228e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20068359375,0.0,0.0,0.0001042125441017,290.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995056152344,0.0,0.0,7.697111868765205e-05,290.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,0.0001042127041728,291.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998596191406,0.0,0.0,0.0004943394451402,290.02423095703125,294.1499938964844,264.25,262.6903381347656,264.6742248535156,264.25,288.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054442836903,1.2230314538896891e-08,0.0010544306132942,-0.0310844741761684,0.0,0.0,0.0,-0.0108759030699729,60.0,-17.57744026184082,-0.0,-7.580637628734621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25006103515625,0.0,0.0,9.896291157929228e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20068359375,0.0,0.0,0.0001042125441017,290.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995056152344,0.0,0.0,7.697111868765205e-05,290.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,0.0001042127041728,291.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998596191406,0.0,0.0,0.0004943394451402,290.02423095703125,294.1499938964844,264.25,262.6903381347656,264.6742248535156,264.25,288.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054442836903,1.2230314538896891e-08,0.0010544306132942,-0.0310844741761684,0.0,0.0,0.0,-0.0108759030699729,60.0,-17.57744026184082,-0.0,-7.580637628734621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,9.901792509481312e-05,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,0.0001042704752762,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3867492675781,0.0,0.0,7.701390131842345e-05,290.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442626953125,0.0,0.0,0.0001042706353473,291.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897277832031,0.0,0.0,0.0004946142435073,290.0130615234375,294.1499938964844,264.25,262.6874694824219,264.6663513183594,264.25,288.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298849050296212e-08,0.0010550165316089,-0.0312638096511364,0.0,0.0,0.0,-0.0109098786488175,60.0,-17.57880210876465,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,9.901792509481312e-05,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,0.0001042704752762,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3867492675781,0.0,0.0,7.701390131842345e-05,290.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442626953125,0.0,0.0,0.0001042706353473,291.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897277832031,0.0,0.0,0.0004946142435073,290.0130615234375,294.1499938964844,264.25,262.6874694824219,264.6663513183594,264.25,288.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298849050296212e-08,0.0010550165316089,-0.0312638096511364,0.0,0.0,0.0,-0.0109098786488175,60.0,-17.57880210876465,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,9.906396735459566e-05,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,0.0001043189622578,290.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,7.704972085775807e-05,290.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,0.0001043191223288,291.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795349121094,0.0,0.0,0.0004948442219756,290.0018615722656,294.1499938964844,264.25,262.6856384277344,264.6585998535156,264.25,288.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555193293839,1.2356209388997286e-08,0.0010555069893598,-0.0314139015972614,0.0,0.0,0.0,-0.0109383137896656,60.0,-17.578691482543945,-0.0,-7.596125328745984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,9.906396735459566e-05,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,0.0001043189622578,290.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,7.704972085775807e-05,290.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,0.0001043191223288,291.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795349121094,0.0,0.0,0.0004948442219756,290.0018615722656,294.1499938964844,264.25,262.6856384277344,264.6585998535156,264.25,288.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555193293839,1.2356209388997286e-08,0.0010555069893598,-0.0314139015972614,0.0,0.0,0.0,-0.0109383137896656,60.0,-17.578691482543945,-0.0,-7.596125328745984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2175598144531,0.0,0.0,9.91015403997153e-05,291.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17010498046875,0.0,0.0,0.0001043585289153,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612365722656,0.0,0.0,7.707894110353664e-05,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2224426269531,0.0,0.0,0.0001043586889863,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693115234375,0.0,0.0,0.0004950319416821,289.9906311035156,294.1499938964844,264.25,262.6848449707031,264.6510009765625,264.25,288.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403012839001804e-08,0.0010559073416516,-0.0315363705158233,0.0,0.0,0.0,-0.0109615176916122,60.0,-17.57714080810547,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
