time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
698040,290.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2175598144531,0.0,0.0,9.91015403997153e-05,291.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17010498046875,0.0,0.0,0.0001043585289153,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612365722656,0.0,0.0,7.707894110353664e-05,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2224426269531,0.0,0.0,0.0001043586889863,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693115234375,0.0,0.0,0.0004950319416821,289.9906311035156,294.1499938964844,264.25,262.6848449707031,264.6510009765625,264.25,288.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403012839001804e-08,0.0010559073416516,-0.0315363705158233,0.0,0.0,0.0,-0.0109615176916122,60.0,-17.57714080810547,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,9.911671077134088e-05,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650085449219,0.0,0.0,0.0001043745069182,290.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548583984375,0.0,0.0,7.709074270678684e-05,290.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,0.0001043746669893,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642150878906,0.0,0.0,0.0004951077280566,289.9850158691406,294.1499938964844,264.25,262.6849060058594,264.6472473144531,264.25,288.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421914163951442e-08,0.0010560689261183,-0.0315858274698257,0.0,0.0,0.0,-0.0109708877280354,60.0,-17.575759887695312,-0.0,-7.604214857792614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,9.912921086652204e-05,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15985107421875,0.0,0.0,0.0001043876691255,290.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484802246094,0.0,0.0,7.710046338615939e-05,290.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115173339844,0.0,0.0,0.0001043878291966,291.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590881347656,0.0,0.0,0.0004951701848767,289.9794006347656,294.1499938964844,264.25,262.68524169921875,264.6435241699219,264.25,288.5939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437478602578269e-08,0.0010562019888311,-0.0316265523433685,0.0,0.0,0.0,-0.0109786037355661,60.0,-17.573928833007812,-0.0,-7.606131191550959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19580078125,0.0,0.0,9.914625843521208e-05,291.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495666503906,0.0,0.0,0.0001044056261889,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357238769531,0.0,0.0,7.711372018093243e-05,290.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,0.000104405778984,291.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488037109375,0.0,0.0,0.0004952553426846,289.9681091308594,294.1499938964844,264.25,262.6869506835937,264.6361999511719,264.25,288.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458714060414876e-08,0.0010563837131485,-0.0316821187734603,0.0,0.0,0.0,-0.0109891314059495,60.0,-17.568931579589844,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19580078125,0.0,0.0,9.914625843521208e-05,291.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495666503906,0.0,0.0,0.0001044056261889,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357238769531,0.0,0.0,7.711372018093243e-05,290.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,0.000104405778984,291.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488037109375,0.0,0.0,0.0004952553426846,289.9681091308594,294.1499938964844,264.25,262.6869506835937,264.6361999511719,264.25,288.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458714060414876e-08,0.0010563837131485,-0.0316821187734603,0.0,0.0,0.0,-0.0109891314059495,60.0,-17.568931579589844,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18487548828125,0.0,0.0,9.915242117131128e-05,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392822265625,0.0,0.0,0.0001044121236191,290.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229675292969,0.0,0.0,7.711851503700018e-05,290.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,0.0001044122764142,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,0.0004952861345373,289.9568176269531,294.1499938964844,264.25,262.69000244140625,264.6289978027344,264.25,288.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.562105178833008,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18487548828125,0.0,0.0,9.915242117131128e-05,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392822265625,0.0,0.0,0.0001044121236191,290.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229675292969,0.0,0.0,7.711851503700018e-05,290.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,0.0001044122764142,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,0.0004952861345373,289.9568176269531,294.1499938964844,264.25,262.69000244140625,264.6289978027344,264.25,288.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.562105178833008,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,9.914772090269253e-05,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289367675781,0.0,0.0,0.0001044071686919,290.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,7.711486250627786e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785888671875,0.0,0.0,0.000104407321487,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.128173828125,0.0,0.0,0.0004952626768499,289.9455261230469,294.1499938964844,264.251953125,262.6960144042969,264.6219482421875,264.25054931640625,288.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460519727142128e-08,0.001056399079971,-0.0316868424415588,0.0,0.0,0.0,-0.0109900264069437,60.0,-17.552431106567383,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,9.914772090269253e-05,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289367675781,0.0,0.0,0.0001044071686919,290.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,7.711486250627786e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785888671875,0.0,0.0,0.000104407321487,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.128173828125,0.0,0.0,0.0004952626768499,289.9455261230469,294.1499938964844,264.251953125,262.6960144042969,264.6219482421875,264.25054931640625,288.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460519727142128e-08,0.001056399079971,-0.0316868424415588,0.0,0.0,0.0,-0.0109900264069437,60.0,-17.552431106567383,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629943847656,0.0,0.0,9.91350316326134e-05,291.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,0.0001043938100337,290.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974853515625,0.0,0.0,7.710498903179541e-05,290.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675720214844,0.0,0.0,0.0001043939555529,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178283691406,0.0,0.0,0.0004951992887072,289.9341735839844,294.1499938964844,264.25762939453125,262.706298828125,264.6151123046875,264.2525329589844,288.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.53937530517578,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629943847656,0.0,0.0,9.91350316326134e-05,291.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,0.0001043938100337,290.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974853515625,0.0,0.0,7.710498903179541e-05,290.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675720214844,0.0,0.0,0.0001043939555529,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178283691406,0.0,0.0,0.0004951992887072,289.9341735839844,294.1499938964844,264.25762939453125,262.706298828125,264.6151123046875,264.2525329589844,288.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.53937530517578,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,9.912532550515608e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,0.0001043835873133,290.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911071777344,0.0,0.0,7.70974438637495e-05,290.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620483398437,0.0,0.0,0.0001043837328325,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126403808594,0.0,0.0,0.0004951508017256,289.9284973144531,294.1499938964844,264.2618103027344,262.7129211425781,264.61181640625,264.2545166015625,288.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432598950340434e-08,0.0010561604285612,-0.0316137857735157,0.0,0.0,0.0,-0.0109761850908398,60.0,-17.531129837036133,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520080566406,0.0,0.0,9.911414963426068e-05,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,0.0001043718220898,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847595214844,0.0,0.0,7.708874909440055e-05,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565246582031,0.0,0.0,0.0001043719748849,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,0.0004950949805788,289.9228210449219,294.1499938964844,264.2668151855469,262.7204895019531,264.6085510253906,264.2570495605469,288.53094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418676753611637e-08,0.0010560414521023,-0.031577356159687,0.0,0.0,0.0,-0.0109692830592393,60.0,-17.522083282470703,-0.0,-7.603815532775118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410217285156,0.0,0.0,9.908576612360775e-05,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977478027344,0.0,0.0,0.000104341932456,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27203369140625,0.0,0.0,7.706667383899912e-05,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454772949219,0.0,0.0,0.0001043420779751,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970153808594,0.0,0.0,0.0004949531867168,289.9114685058594,294.1499938964844,264.2791442871094,262.73834228515625,264.60235595703125,264.2643737792969,288.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383298830798141e-08,0.0010557388886809,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.501081466674805,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410217285156,0.0,0.0,9.908576612360775e-05,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977478027344,0.0,0.0,0.000104341932456,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27203369140625,0.0,0.0,7.706667383899912e-05,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454772949219,0.0,0.0,0.0001043420779751,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970153808594,0.0,0.0,0.0004949531867168,289.9114685058594,294.1499938964844,264.2791442871094,262.73834228515625,264.60235595703125,264.2643737792969,288.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383298830798141e-08,0.0010557388886809,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.501081466674805,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300354003906,0.0,0.0,9.905123442877084e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873107910156,0.0,0.0,0.0001043055672198,290.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,7.703981827944517e-05,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344299316406,0.0,0.0,0.000104305712739,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,0.0004947807174175,289.90008544921875,294.1499938964844,264.29443359375,262.7594909667969,264.59649658203125,264.274169921875,288.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.476980209350586,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300354003906,0.0,0.0,9.905123442877084e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873107910156,0.0,0.0,0.0001043055672198,290.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,7.703981827944517e-05,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344299316406,0.0,0.0,0.000104305712739,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,0.0004947807174175,289.90008544921875,294.1499938964844,264.29443359375,262.7594909667969,264.59649658203125,264.274169921875,288.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.476980209350586,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,9.901005250867456e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,0.0001042622097884,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,7.700778951402754e-05,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12335205078125,0.0,0.0,0.0001042623480316,291.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761413574219,0.0,0.0,0.0004945750115439,289.888671875,294.1499938964844,264.3124084472656,262.7836608886719,264.59112548828125,264.287109375,288.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549444705247,1.2288949413630236e-08,0.0010549322469159,-0.0312379039824008,0.0,0.0,0.0,-0.0109049724414944,60.0,-17.449308395385742,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,9.901005250867456e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,0.0001042622097884,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,7.700778951402754e-05,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12335205078125,0.0,0.0,0.0001042623480316,291.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761413574219,0.0,0.0,0.0004945750115439,289.888671875,294.1499938964844,264.3124084472656,262.7836608886719,264.59112548828125,264.287109375,288.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549444705247,1.2288949413630236e-08,0.0010549322469159,-0.0312379039824008,0.0,0.0,0.0,-0.0109049724414944,60.0,-17.449308395385742,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10797119140625,0.0,0.0,9.896395931718872e-05,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663757324219,0.0,0.0,0.0001042136718751,290.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23388671875,0.0,0.0,7.697193359490484e-05,290.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122436523437,0.0,0.0,0.0001042138101183,291.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.065673828125,0.0,0.0,0.000494344800245,289.87725830078125,294.1499938964844,264.332763671875,262.810546875,264.5861511230469,264.3023681640625,288.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231508250692968e-08,0.0010544410906732,-0.0310875978320837,0.0,0.0,0.0,-0.010876496322453,60.0,-17.419179916381836,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10797119140625,0.0,0.0,9.896395931718872e-05,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663757324219,0.0,0.0,0.0001042136718751,290.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23388671875,0.0,0.0,7.697193359490484e-05,290.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122436523437,0.0,0.0,0.0001042138101183,291.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.065673828125,0.0,0.0,0.000494344800245,289.87725830078125,294.1499938964844,264.332763671875,262.810546875,264.5861511230469,264.3023681640625,288.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231508250692968e-08,0.0010544410906732,-0.0310875978320837,0.0,0.0,0.0,-0.010876496322453,60.0,-17.419179916381836,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,9.893873357214034e-05,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611267089844,0.0,0.0,0.0001041871073539,290.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275390625,0.0,0.0,7.6952317613177e-05,290.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.106689453125,0.0,0.0,0.0001041872455971,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604248046875,0.0,0.0,0.0004942187806591,289.8715515136719,294.1499938964844,264.34375,262.8249206542969,264.5838928222656,264.31109619140625,288.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.22000765045982e-08,0.0010541722876951,-0.0310053490102291,0.0,0.0,0.0,-0.0108609143644571,60.0,-17.4029483795166,-0.0,-7.576920069141124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.096923828125,0.0,0.0,9.89127001957968e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558776855469,0.0,0.0,0.0001041596915456,290.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,7.693206862313673e-05,290.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10113525390625,0.0,0.0,0.0001041598297888,291.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,0.0004940887447446,289.8658142089844,294.1499938964844,264.3552551269531,262.83984375,264.58172607421875,264.3203125,288.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539070935919,1.2167634899640234e-08,0.0010538949863985,-0.0309204570949077,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.38623809814453,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,9.885703184409068e-05,291.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,0.0001041010764311,290.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,7.688876939937472e-05,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09002685546875,0.0,0.0,0.0001041012146743,291.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,0.0004938106867484,289.8544006347656,294.1499938964844,264.3796081542969,262.8712158203125,264.577880859375,264.34051513671875,288.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098269053240074e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.351091384887695,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,9.885703184409068e-05,291.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,0.0001041010764311,290.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,7.688876939937472e-05,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09002685546875,0.0,0.0,0.0001041012146743,291.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,0.0004938106867484,289.8544006347656,294.1499938964844,264.3796081542969,262.8712158203125,264.577880859375,264.34051513671875,288.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098269053240074e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.351091384887695,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747985839844,0.0,0.0,9.8798111139331e-05,291.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,0.0001040390343405,290.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19586181640625,0.0,0.0,7.68429454183206e-05,290.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,0.0001040391725837,291.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341491699219,0.0,0.0,0.0004935163888148,289.8429260253906,294.1499938964844,264.4055480957031,262.90435791015625,264.574462890625,264.3624572753906,288.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-17.31425666809082,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747985839844,0.0,0.0,9.8798111139331e-05,291.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,0.0001040390343405,290.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19586181640625,0.0,0.0,7.68429454183206e-05,290.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,0.0001040391725837,291.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341491699219,0.0,0.0,0.0004935163888148,289.8429260253906,294.1499938964844,264.4055480957031,262.90435791015625,264.574462890625,264.3624572753906,288.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-17.31425666809082,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,9.873595263343304e-05,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242614746094,0.0,0.0,0.0001039735798258,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831970214844,0.0,0.0,7.679460395593196e-05,290.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677795410156,0.0,0.0,0.000103973710793,291.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,0.0004932059091515,289.8314819335937,294.1499938964844,264.4328308105469,262.9389953613281,264.5716552734375,264.38623046875,288.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441230207681,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.275665283203125,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,9.873595263343304e-05,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242614746094,0.0,0.0,0.0001039735798258,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831970214844,0.0,0.0,7.679460395593196e-05,290.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677795410156,0.0,0.0,0.000103973710793,291.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,0.0004932059091515,289.8314819335937,294.1499938964844,264.4328308105469,262.9389953613281,264.5716552734375,264.38623046875,288.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441230207681,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.275665283203125,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,9.867136395769194e-05,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.013671875,0.0,0.0,0.00010390557145,290.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705322265625,0.0,0.0,7.674437074456364e-05,290.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.056640625,0.0,0.0,0.0001039056951412,291.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,0.0004928832640871,289.82000732421875,294.1499938964844,264.4612121582031,262.9747619628906,264.56939697265625,264.4115295410156,288.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.235740661621094,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,9.867136395769194e-05,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.013671875,0.0,0.0,0.00010390557145,290.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705322265625,0.0,0.0,7.674437074456364e-05,290.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.056640625,0.0,0.0,0.0001039056951412,291.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,0.0004928832640871,289.82000732421875,294.1499938964844,264.4612121582031,262.9747619628906,264.56939697265625,264.4115295410156,288.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.235740661621094,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,9.86383529379964e-05,291.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083923339844,0.0,0.0,0.0001038708069245,290.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642150878906,0.0,0.0,7.671869389014319e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0510559082031,0.0,0.0,0.0001038709378917,291.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077514648437,0.0,0.0,0.0004927183617837,289.81427001953125,294.1499938964844,264.4757080078125,262.99298095703125,264.5684814453125,264.4246520996094,288.4114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509837884455,1.1825782131325012e-08,0.0010509719140827,-0.0300258733332157,0.0,0.0,0.0,-0.010675361379981,60.0,-17.215381622314453,-0.0,-7.530977796932349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415344238281,0.0,0.0,9.86049635685049e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030822753906,0.0,0.0,0.0001038356494973,290.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,7.669272599741817e-05,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455017089844,0.0,0.0,0.0001038357731886,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00244140625,0.0,0.0,0.0004925515968352,289.8085327148437,294.1499938964844,264.4903564453125,263.0113830566406,264.56768798828125,264.4380187988281,288.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050628023222,1.1784177189611e-08,0.0010506161488592,-0.0299169924110174,0.0,0.0,0.0,-0.0106547363102436,60.0,-17.19482421875,-0.0,-7.525879652803269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304260253906,0.0,0.0,9.853736264631152e-05,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99249267578125,0.0,0.0,0.000103764454252,290.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,7.664014265174046e-05,290.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343322753906,0.0,0.0,0.0001037645852193,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,0.0004922139341942,289.7970275878906,294.1499938964844,264.5200500488281,263.0485534667969,264.5665283203125,264.46551513671875,288.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499076452106,1.169993968375138e-08,0.0010498958872631,-0.0296965409070253,0.0,0.0,0.0,-0.0106129767373204,60.0,-17.153182983398438,-0.0,-7.515563282822768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304260253906,0.0,0.0,9.853736264631152e-05,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99249267578125,0.0,0.0,0.000103764454252,290.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,7.664014265174046e-05,290.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343322753906,0.0,0.0,0.0001037645852193,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,0.0004922139341942,289.7970275878906,294.1499938964844,264.5200500488281,263.0485534667969,264.5665283203125,264.46551513671875,288.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499076452106,1.169993968375138e-08,0.0010498958872631,-0.0296965409070253,0.0,0.0,0.0,-0.0106129767373204,60.0,-17.153182983398438,-0.0,-7.515563282822768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193176269531,0.0,0.0,9.846915054367857e-05,291.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818725585937,0.0,0.0,0.0001036926259985,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326599121094,0.0,0.0,7.658708636881784e-05,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,0.0001036927496897,291.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812316894531,0.0,0.0,0.0004918731865473,289.7855224609375,294.1499938964844,264.54998779296875,263.0859375,264.56597900390625,264.4938049316406,288.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.16149418971645e-08,0.0010491691064089,-0.0294740945100784,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.111103057861328,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193176269531,0.0,0.0,9.846915054367857e-05,291.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818725585937,0.0,0.0,0.0001036926259985,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326599121094,0.0,0.0,7.658708636881784e-05,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,0.0001036927496897,291.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812316894531,0.0,0.0,0.0004918731865473,289.7855224609375,294.1499938964844,264.54998779296875,263.0859375,264.56597900390625,264.4938049316406,288.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.16149418971645e-08,0.0010491691064089,-0.0294740945100784,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.111103057861328,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081787109375,0.0,0.0,9.84009457170032e-05,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712219238281,0.0,0.0,0.0001036208122968,290.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200561523437,0.0,0.0,7.653404463781044e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,0.0001036209359881,291.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,0.0004915324971079,289.7740173339844,294.1499938964844,264.5799560546875,263.12322998046875,264.56597900390625,264.5225524902344,288.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484540835022,1.152996187414601e-08,0.0010484425583854,-0.0292516909539699,0.0,0.0,0.0,-0.0105287116020917,60.0,-17.068910598754883,-0.0,-7.494767118032541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081787109375,0.0,0.0,9.84009457170032e-05,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712219238281,0.0,0.0,0.0001036208122968,290.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200561523437,0.0,0.0,7.653404463781044e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,0.0001036209359881,291.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,0.0004915324971079,289.7740173339844,294.1499938964844,264.5799560546875,263.12322998046875,264.56597900390625,264.5225524902344,288.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484540835022,1.152996187414601e-08,0.0010484425583854,-0.0292516909539699,0.0,0.0,0.0,-0.0105287116020917,60.0,-17.068910598754883,-0.0,-7.494767118032541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
