time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700380,290.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,9.833335934672505e-05,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605712890625,0.0,0.0,0.0001035496388794,290.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,7.648147584404796e-05,290.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.00079345703125,0.0,0.0,0.0001035497625707,291.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599609375,0.0,0.0,0.0004911948926746,289.76251220703125,294.1499938964844,264.6096496582031,263.1600952148437,264.5665283203125,264.55157470703125,288.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477338219061,1.1445743908211624e-08,0.0010477224132046,-0.029031278565526,0.0,0.0,0.0,-0.0104869613423943,60.0,-17.02690315246582,-0.0,-7.484474195962322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,9.833335934672505e-05,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605712890625,0.0,0.0,0.0001035496388794,290.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,7.648147584404796e-05,290.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.00079345703125,0.0,0.0,0.0001035497625707,291.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599609375,0.0,0.0,0.0004911948926746,289.76251220703125,294.1499938964844,264.6096496582031,263.1600952148437,264.5665283203125,264.55157470703125,288.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477338219061,1.1445743908211624e-08,0.0010477224132046,-0.029031278565526,0.0,0.0,0.0,-0.0104869613423943,60.0,-17.02690315246582,-0.0,-7.484474195962322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914855957031,0.0,0.0,9.829999908106402e-05,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552307128906,0.0,0.0,0.0001035145105561,290.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011962890625,0.0,0.0,7.645552977919579e-05,290.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,0.0001035146342474,291.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95465087890625,0.0,0.0,0.0004910282441414,289.7567443847656,294.1499938964844,264.6242980957031,263.1782531738281,264.5670166015625,264.5660705566406,288.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473784059286,1.1404176269991241e-08,0.001047366997227,-0.0289224870502948,0.0,0.0,0.0,-0.0104663539677858,60.0,-17.006071090698242,-0.0,-7.479395947029843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98590087890625,0.0,0.0,9.826700988924132e-05,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499206542969,0.0,0.0,0.0001034797751344,290.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,7.642987475264817e-05,290.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896240234375,0.0,0.0,0.0001034798915497,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,0.0004908635164611,289.7509765625,294.1499938964844,264.6387939453125,263.1962280273437,264.5676574707031,264.5805358886719,288.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470268316566,1.1363071372727518e-08,0.0010470154229551,-0.0288149025291204,0.0,0.0,0.0,-0.0104459766298532,60.0,-16.985397338867188,-0.0,-7.474376673144435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747619628906,0.0,0.0,9.820246486924587e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,0.0001034118031384,290.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08233642578125,0.0,0.0,7.637967064511031e-05,290.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,0.0001034119195537,291.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386291503906,0.0,0.0,0.0004905410460196,289.7394714355469,294.1499938964844,264.6671447753906,263.2313232421875,264.5692749023437,264.6092529296875,288.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463390499353,1.1282641487753152e-08,0.0010463277576491,-0.0286043956875801,0.0,0.0,0.0,-0.0104061039164662,60.0,-16.944637298583984,-0.0,-7.464559814707172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747619628906,0.0,0.0,9.820246486924587e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,0.0001034118031384,290.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08233642578125,0.0,0.0,7.637967064511031e-05,290.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,0.0001034119195537,291.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386291503906,0.0,0.0,0.0004905410460196,289.7394714355469,294.1499938964844,264.6671447753906,263.2313232421875,264.5692749023437,264.6092529296875,288.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463390499353,1.1282641487753152e-08,0.0010463277576491,-0.0286043956875801,0.0,0.0,0.0,-0.0104061039164662,60.0,-16.944637298583984,-0.0,-7.464559814707172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,9.814035729505122e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,0.0001033464068314,290.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,7.633136556250975e-05,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671936035156,0.0,0.0,0.0001033465232467,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9279479980469,0.0,0.0,0.0004902308573946,289.7279357910156,294.1499938964844,264.6944580078125,263.2650451660156,264.5713806152344,264.63739013671875,288.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456772288307,1.1205256278401521e-08,0.0010456660529598,-0.028401855379343,0.0,0.0,0.0,-0.0103677408769726,60.0,-16.90496253967285,-0.0,-7.455120965005335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,9.814035729505122e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,0.0001033464068314,290.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,7.633136556250975e-05,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671936035156,0.0,0.0,0.0001033465232467,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9279479980469,0.0,0.0,0.0004902308573946,289.7279357910156,294.1499938964844,264.6944580078125,263.2650451660156,264.5713806152344,264.63739013671875,288.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456772288307,1.1205256278401521e-08,0.0010456660529598,-0.028401855379343,0.0,0.0,0.0,-0.0103677408769726,60.0,-16.90496253967285,-0.0,-7.455120965005335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524230957031,0.0,0.0,9.80813056230545e-05,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178161621094,0.0,0.0,0.0001032842192216,290.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,7.62854324420914e-05,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559936523437,0.0,0.0,0.0001032843356369,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.917236328125,0.0,0.0,0.0004899358609691,289.71636962890625,294.1499938964844,264.72039794921875,263.2970886230469,264.573974609375,264.66473388671875,288.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450480040162,1.1131674249043044e-08,0.0010450368281453,-0.028209263458848,0.0,0.0,0.0,-0.0103312628343701,60.0,-16.866657257080078,-0.0,-7.4461510735091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524230957031,0.0,0.0,9.80813056230545e-05,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178161621094,0.0,0.0,0.0001032842192216,290.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,7.62854324420914e-05,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559936523437,0.0,0.0,0.0001032843356369,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.917236328125,0.0,0.0,0.0004899358609691,289.71636962890625,294.1499938964844,264.72039794921875,263.2970886230469,264.573974609375,264.66473388671875,288.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450480040162,1.1131674249043044e-08,0.0010450368281453,-0.028209263458848,0.0,0.0,0.0,-0.0103312628343701,60.0,-16.866657257080078,-0.0,-7.4461510735091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412536621094,0.0,0.0,9.802596468944104e-05,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070739746094,0.0,0.0,0.0001032259388011,290.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,7.62423878768459e-05,290.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,0.0001032260552165,291.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.0004896594327874,289.7048034667969,294.1499938964844,264.7447509765625,263.3271179199219,264.57696533203125,264.6910095214844,288.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444582439959,1.1062711635645428e-08,0.0010444471845403,-0.0280287601053714,0.0,0.0,0.0,-0.0102970758453011,60.0,-16.830032348632812,-0.0,-7.437748905658736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412536621094,0.0,0.0,9.802596468944104e-05,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070739746094,0.0,0.0,0.0001032259388011,290.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,7.62423878768459e-05,290.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,0.0001032260552165,291.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.0004896594327874,289.7048034667969,294.1499938964844,264.7447509765625,263.3271179199219,264.57696533203125,264.6910095214844,288.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444582439959,1.1062711635645428e-08,0.0010444471845403,-0.0280287601053714,0.0,0.0,0.0,-0.0102970758453011,60.0,-16.830032348632812,-0.0,-7.437748905658736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,9.799977851798758e-05,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,0.0001031983701977,290.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,7.62220224714838e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,0.0001031984866131,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9011535644531,0.0,0.0,0.0004895286401733,289.69903564453125,294.1499938964844,264.7562561035156,263.3412780761719,264.57861328125,264.70367431640625,288.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441791964694,1.1030087065933005e-08,0.0010441681370139,-0.0279433671385049,0.0,0.0,0.0,-0.0102809015661478,60.0,-16.81243133544922,-0.0,-7.433776261223103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300537109375,0.0,0.0,9.797477832762524e-05,291.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963317871094,0.0,0.0,0.0001031720457831,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321655273437,0.0,0.0,7.62025811127387e-05,290.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,0.0001031721549225,291.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957824707031,0.0,0.0,0.000489403726533,289.6932678222656,294.1499938964844,264.7672424316406,263.35479736328125,264.5803527832031,264.7159729003906,288.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439127217978,1.0998931543326762e-08,0.0010439017787575,-0.0278618205338716,0.0,0.0,0.0,-0.0102654574438929,60.0,-16.795345306396484,-0.0,-7.429983384099614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,9.792857599677518e-05,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855895996094,0.0,0.0,0.0001031233914545,290.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196533203125,0.0,0.0,7.616664515808225e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,0.0001031235005939,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.885009765625,0.0,0.0,0.0004891729913651,289.6816711425781,294.1499938964844,264.78759765625,263.3798522949219,264.5840759277344,264.7393798828125,288.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434204014018,1.0941361594518641e-08,0.0010434094583615,-0.0277111306786537,0.0,0.0,0.0,-0.0102369170635938,60.0,-16.76287841796875,-0.0,-7.422976722182284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,9.792857599677518e-05,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855895996094,0.0,0.0,0.0001031233914545,290.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196533203125,0.0,0.0,7.616664515808225e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,0.0001031235005939,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.885009765625,0.0,0.0,0.0004891729913651,289.6816711425781,294.1499938964844,264.78759765625,263.3798522949219,264.5840759277344,264.7393798828125,288.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434204014018,1.0941361594518641e-08,0.0010434094583615,-0.0277111306786537,0.0,0.0,0.0,-0.0102369170635938,60.0,-16.76287841796875,-0.0,-7.422976722182284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076538085937,0.0,0.0,9.788778697839008e-05,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,0.0001030804414767,290.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00714111328125,0.0,0.0,7.613492198288441e-05,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110412597656,0.0,0.0,0.0001030805506161,291.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.874267578125,0.0,0.0,0.0004889692063443,289.67010498046875,294.1499938964844,264.8055419921875,263.40191650390625,264.5880432128906,264.7610778808594,288.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429857065901,1.089053380809446e-08,0.0010429748799651,-0.0275780893862247,0.0,0.0,0.0,-0.010211719200015,60.0,-16.732824325561523,-0.0,-7.4167935792957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076538085937,0.0,0.0,9.788778697839008e-05,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,0.0001030804414767,290.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00714111328125,0.0,0.0,7.613492198288441e-05,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110412597656,0.0,0.0,0.0001030805506161,291.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.874267578125,0.0,0.0,0.0004889692063443,289.67010498046875,294.1499938964844,264.8055419921875,263.40191650390625,264.5880432128906,264.7610778808594,288.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429857065901,1.089053380809446e-08,0.0010429748799651,-0.0275780893862247,0.0,0.0,0.0,-0.010211719200015,60.0,-16.732824325561523,-0.0,-7.4167935792957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964538574219,0.0,0.0,9.7852862381842e-05,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.864013671875,0.0,0.0,0.0001030436687869,290.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,7.610776083311066e-05,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997802734375,0.0,0.0,0.0001030437779263,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86346435546875,0.0,0.0,0.0004887948161922,289.65850830078125,294.1499938964844,264.8208312988281,263.42071533203125,264.5922546386719,264.7807006835937,288.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426136432215,1.0847020170956512e-08,0.0010426027001813,-0.0274641923606395,0.0,0.0,0.0,-0.0101901479065418,60.0,-16.705604553222656,-0.0,-7.411502167542494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964538574219,0.0,0.0,9.7852862381842e-05,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.864013671875,0.0,0.0,0.0001030436687869,290.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,7.610776083311066e-05,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997802734375,0.0,0.0,0.0001030437779263,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86346435546875,0.0,0.0,0.0004887948161922,289.65850830078125,294.1499938964844,264.8208312988281,263.42071533203125,264.5922546386719,264.7807006835937,288.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426136432215,1.0847020170956512e-08,0.0010426027001813,-0.0274641923606395,0.0,0.0,0.0,-0.0101901479065418,60.0,-16.705604553222656,-0.0,-7.411502167542494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852233886719,0.0,0.0,9.78248644969426e-05,291.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85321044921875,0.0,0.0,0.0001030141866067,290.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9821472167969,0.0,0.0,7.608598389197141e-05,290.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885192871094,0.0,0.0,0.0001030142884701,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526611328125,0.0,0.0,0.000488654943183,289.6469116210937,294.1499938964844,264.83319091796875,263.4358825683594,264.5966186523437,264.79791259765625,288.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423151543363,1.0812128969917012e-08,0.0010423044441267,-0.0273728612810373,0.0,0.0,0.0,-0.0101728504523634,60.0,-16.681594848632812,-0.0,-7.407260227410006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852233886719,0.0,0.0,9.78248644969426e-05,291.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85321044921875,0.0,0.0,0.0001030141866067,290.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9821472167969,0.0,0.0,7.608598389197141e-05,290.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885192871094,0.0,0.0,0.0001030142884701,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526611328125,0.0,0.0,0.000488654943183,289.6469116210937,294.1499938964844,264.83319091796875,263.4358825683594,264.5966186523437,264.79791259765625,288.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423151543363,1.0812128969917012e-08,0.0010423044441267,-0.0273728612810373,0.0,0.0,0.0,-0.0101728504523634,60.0,-16.681594848632812,-0.0,-7.407260227410006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,9.78133175522089e-05,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478088378906,0.0,0.0,0.0001030020212056,290.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97589111328125,0.0,0.0,7.607699808431789e-05,290.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88287353515625,0.0,0.0,0.0001030021303449,291.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472595214844,0.0,0.0,0.000488597259391,289.64111328125,294.1499938964844,264.83819580078125,263.4420166015625,264.5988464355469,264.8056030273437,288.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421921033412,1.0797735150447352e-08,0.0010421812767162,-0.0273351836949586,0.0,0.0,0.0,-0.0101657155901193,60.0,-16.67076301574707,-0.0,-7.405510871194565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739929199219,0.0,0.0,9.780390973901376e-05,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,0.0001029921186272,290.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696655273437,0.0,0.0,7.606968574691564e-05,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772277832031,0.0,0.0,0.0001029922204907,291.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84185791015625,0.0,0.0,0.000488550227601,289.6352844238281,294.1499938964844,264.84234619140625,263.4471130371094,264.60107421875,264.8125915527344,288.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420918697491,1.078601030712889e-08,0.0010420810431241,-0.0273044947534799,0.0,0.0,0.0,-0.0101599032059311,60.0,-16.660839080810547,-0.0,-7.404086233009366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627319335937,0.0,0.0,9.77911113295704e-05,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,0.0001029786435537,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571533203125,0.0,0.0,7.605972496094182e-05,290.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659362792969,0.0,0.0,0.0001029787454172,291.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310241699219,0.0,0.0,0.0004884863155893,289.6236877441406,294.1499938964844,264.8480529785156,263.4540710449219,264.6055908203125,264.824462890625,288.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770059510889496e-08,0.001041944604367,-0.0272627416998147,0.0,0.0,0.0,-0.0101519953459501,60.0,-16.643774032592773,-0.0,-7.402147872426212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627319335937,0.0,0.0,9.77911113295704e-05,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,0.0001029786435537,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571533203125,0.0,0.0,7.605972496094182e-05,290.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659362792969,0.0,0.0,0.0001029787454172,291.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310241699219,0.0,0.0,0.0004884863155893,289.6236877441406,294.1499938964844,264.8480529785156,263.4540710449219,264.6055908203125,264.824462890625,288.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770059510889496e-08,0.001041944604367,-0.0272627416998147,0.0,0.0,0.0,-0.0101519953459501,60.0,-16.643774032592773,-0.0,-7.402147872426212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514709472656,0.0,0.0,9.7786592959892e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206787109375,0.0,0.0,0.0001029738850775,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446716308594,0.0,0.0,7.605621794937178e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546447753906,0.0,0.0,0.0001029739869409,291.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201599121094,0.0,0.0,0.0004884637892246,289.6120300292969,294.1499938964844,264.8500061035156,263.4564819335937,264.6100769042969,264.8334350585937,288.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419072350487,1.0764428459708595e-08,0.0010418964084237,-0.0272480025887489,0.0,0.0,0.0,-0.0101492032408714,60.0,-16.63040542602539,-0.0,-7.401463619771675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514709472656,0.0,0.0,9.7786592959892e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206787109375,0.0,0.0,0.0001029738850775,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446716308594,0.0,0.0,7.605621794937178e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546447753906,0.0,0.0,0.0001029739869409,291.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201599121094,0.0,0.0,0.0004884637892246,289.6120300292969,294.1499938964844,264.8500061035156,263.4564819335937,264.6100769042969,264.8334350585937,288.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419072350487,1.0764428459708595e-08,0.0010418964084237,-0.0272480025887489,0.0,0.0,0.0,-0.0101492032408714,60.0,-16.63040542602539,-0.0,-7.401463619771675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,9.778393723536284e-05,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.809814453125,0.0,0.0,0.0001029710911097,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93218994140625,0.0,0.0,7.605415157740936e-05,290.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84332275390625,0.0,0.0,0.0001029711856972,291.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,0.0004884505178779,289.60040283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.614501953125,264.83941650390625,288.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418789461255,1.0761111113311015e-08,0.0010418681195005,-0.027239317074418,0.0,0.0,0.0,-0.0101475585252046,60.0,-16.620223999023438,-0.0,-7.4010607420405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,9.778393723536284e-05,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.809814453125,0.0,0.0,0.0001029710911097,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93218994140625,0.0,0.0,7.605415157740936e-05,290.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84332275390625,0.0,0.0,0.0001029711856972,291.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,0.0004884505178779,289.60040283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.614501953125,264.83941650390625,288.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418789461255,1.0761111113311015e-08,0.0010418681195005,-0.027239317074418,0.0,0.0,0.0,-0.0101475585252046,60.0,-16.620223999023438,-0.0,-7.4010607420405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82891845703125,0.0,0.0,9.777738887351006e-05,291.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989196777344,0.0,0.0,0.0001029641935019,290.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91973876953125,0.0,0.0,7.604905840707943e-05,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320007324219,0.0,0.0,0.0001029642953653,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,0.0004884178051725,289.5887451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.61883544921875,264.8432312011719,288.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418090969324,1.0752950529990812e-08,0.0010417982703074,-0.0272179562598466,0.0,0.0,0.0,-0.0101435128599405,60.0,-16.610536575317383,-0.0,-7.400069534924114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82891845703125,0.0,0.0,9.777738887351006e-05,291.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989196777344,0.0,0.0,0.0001029641935019,290.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91973876953125,0.0,0.0,7.604905840707943e-05,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320007324219,0.0,0.0,0.0001029642953653,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,0.0004884178051725,289.5887451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.61883544921875,264.8432312011719,288.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418090969324,1.0752950529990812e-08,0.0010417982703074,-0.0272179562598466,0.0,0.0,0.0,-0.0101435128599405,60.0,-16.610536575317383,-0.0,-7.400069534924114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,289.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232727050781,0.0,0.0,9.777289960766213e-05,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.0001029594714054,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134826660156,0.0,0.0,7.604556594742462e-05,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263244628906,0.0,0.0,0.0001029595732688,291.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79296875,0.0,0.0,0.000488395395223,289.5829162597656,294.1499938964844,264.8500061035156,263.4564819335937,264.6209716796875,264.84454345703125,288.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417612502351,1.074735767048196e-08,0.0010417505400255,-0.0272033177316188,0.0,0.0,0.0,-0.0101407412439584,60.0,-16.60552406311035,-0.0,-7.399390256068727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,289.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175964355469,0.0,0.0,9.776741353562102e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879943847656,0.0,0.0,0.0001029536942951,290.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072570800781,0.0,0.0,7.604130223626271e-05,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206481933594,0.0,0.0,0.0001029537961585,291.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875061035156,0.0,0.0,0.0004883679794147,289.5770874023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6230773925781,264.8455810546875,288.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740518696650271e-08,0.0010416920995339,-0.0271854139864444,0.0,0.0,0.0,-0.0101373502984642,60.0,-16.600383758544922,-0.0,-7.398558921067888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,289.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063049316406,0.0,0.0,9.775450598681346e-05,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770690917969,0.0,0.0,0.0001029401028063,290.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,7.603126141475514e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,0.0001029401973937,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765808105469,0.0,0.0,0.0004883035435341,289.5653991699219,294.1499938964844,264.8500061035156,263.4564819335937,264.62725830078125,264.8471374511719,288.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724429344577402e-08,0.0010415544966235,-0.0271432977169752,0.0,0.0,0.0,-0.0101293744519352,60.0,-16.589759826660156,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,289.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063049316406,0.0,0.0,9.775450598681346e-05,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770690917969,0.0,0.0,0.0001029401028063,290.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,7.603126141475514e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,0.0001029401973937,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765808105469,0.0,0.0,0.0004883035435341,289.5653991699219,294.1499938964844,264.8500061035156,263.4564819335937,264.62725830078125,264.8471374511719,288.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724429344577402e-08,0.0010415544966235,-0.0271432977169752,0.0,0.0,0.0,-0.0101293744519352,60.0,-16.589759826660156,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,289.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79498291015625,0.0,0.0,9.773978672455996e-05,291.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,0.0001029246050165,290.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88232421875,0.0,0.0,7.601980905747041e-05,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979431152344,0.0,0.0,0.000102924699604,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,0.0004882299981545,289.5537109375,294.1499938964844,264.8500061035156,263.4564819335937,264.63134765625,264.8481140136719,288.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706083131140076e-08,0.0010413975687697,-0.0270952768623828,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.578767776489258,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,289.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79498291015625,0.0,0.0,9.773978672455996e-05,291.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,0.0001029246050165,290.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88232421875,0.0,0.0,7.601980905747041e-05,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979431152344,0.0,0.0,0.000102924699604,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,0.0004882299981545,289.5537109375,294.1499938964844,264.8500061035156,263.4564819335937,264.63134765625,264.8481140136719,288.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706083131140076e-08,0.0010413975687697,-0.0270952768623828,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.578767776489258,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,289.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836303710937,0.0,0.0,9.772423072718084e-05,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,0.000102908226836,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,7.600771641591564e-05,290.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,0.0001029083214234,291.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.000488152320031,289.5419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6353454589844,264.8487854003906,288.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.0686698637130121e-08,0.0010412319097667,-0.0270445346832275,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.567562103271484,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
