time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702720,289.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836303710937,0.0,0.0,9.772423072718084e-05,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,0.000102908226836,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,7.600771641591564e-05,290.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,0.0001029083214234,291.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.000488152320031,289.5419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6353454589844,264.8487854003906,288.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.0686698637130121e-08,0.0010412319097667,-0.0270445346832275,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.567562103271484,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,9.770884935278444e-05,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,0.0001028920232784,290.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573913574219,0.0,0.0,7.59957474656403e-05,290.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751770019531,0.0,0.0,0.0001028921178658,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74371337890625,0.0,0.0,0.0004880754568148,289.5303039550781,294.1499938964844,264.8500061035156,263.4564819335937,264.6392822265625,264.84918212890625,288.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943494349718,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.556310653686523,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,9.770884935278444e-05,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,0.0001028920232784,290.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573913574219,0.0,0.0,7.59957474656403e-05,290.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751770019531,0.0,0.0,0.0001028921178658,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74371337890625,0.0,0.0,0.0004880754568148,289.5303039550781,294.1499938964844,264.8500061035156,263.4564819335937,264.6392822265625,264.84918212890625,288.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943494349718,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.556310653686523,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,289.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666015625,0.0,0.0,9.770144970389084e-05,290.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,0.0001028842380037,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,7.59899994591251e-05,290.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694702148437,0.0,0.0,0.0001028843325912,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7382202148437,0.0,0.0,0.0004880385240539,289.5244445800781,294.1499938964844,264.8500061035156,263.4564819335937,264.6412353515625,264.8493347167969,288.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.550708770751953,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,289.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76092529296875,0.0,0.0,9.76945666479878e-05,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331848144531,0.0,0.0,0.0001028769911499,290.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,7.598464435432106e-05,290.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637939453125,0.0,0.0,0.0001028770784614,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,0.0004880041524302,289.5185852050781,294.1499938964844,264.8500061035156,263.4564819335937,264.6431579589844,264.8494567871094,288.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.0100923432037234,60.0,-16.545164108276367,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,289.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74957275390625,0.0,0.0,9.768262680154294e-05,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,0.0001028644182952,290.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324890136719,0.0,0.0,7.597536023240536e-05,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0001028645056067,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217102050781,0.0,0.0,0.0004879445186816,289.5068664550781,294.1499938964844,264.8500061035156,263.4564819335937,264.6469421386719,264.8496398925781,288.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634851221880126e-08,0.0010407884838059,-0.0269088167697191,0.0,0.0,0.0,-0.0100849671289324,60.0,-16.534334182739258,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,289.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74957275390625,0.0,0.0,9.768262680154294e-05,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,0.0001028644182952,290.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324890136719,0.0,0.0,7.597536023240536e-05,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0001028645056067,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217102050781,0.0,0.0,0.0004879445186816,289.5068664550781,294.1499938964844,264.8500061035156,263.4564819335937,264.6469421386719,264.8496398925781,288.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634851221880126e-08,0.0010407884838059,-0.0269088167697191,0.0,0.0,0.0,-0.0100849671289324,60.0,-16.534334182739258,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,289.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,9.76734299911186e-05,290.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,0.0001028547339956,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200378417969,0.0,0.0,7.596820069011301e-05,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.740966796875,0.0,0.0,0.0001028548213071,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,0.0004878985637333,289.4951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.65069580078125,264.8497619628906,288.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623386614838637e-08,0.0010406904621049,-0.0268788058310747,0.0,0.0,0.0,-0.0100792832672595,60.0,-16.523880004882812,-0.0,-7.38433740821165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,289.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,9.76734299911186e-05,290.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,0.0001028547339956,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200378417969,0.0,0.0,7.596820069011301e-05,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.740966796875,0.0,0.0,0.0001028548213071,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,0.0004878985637333,289.4951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.65069580078125,264.8497619628906,288.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623386614838637e-08,0.0010406904621049,-0.0268788058310747,0.0,0.0,0.0,-0.0100792832672595,60.0,-16.523880004882812,-0.0,-7.38433740821165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,289.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.726806640625,0.0,0.0,9.766811126610264e-05,290.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001037597656,0.0,0.0,0.0001028491315082,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075866699219,0.0,0.0,7.596406794618815e-05,290.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72955322265625,0.0,0.0,0.0001028492188197,291.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996765136719,0.0,0.0,0.0004878719919361,289.4833679199219,294.1499938964844,264.8500061035156,263.4564819335937,264.65435791015625,264.849853515625,288.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406443616375,1.0616753698400316e-08,0.0010406337678432,-0.0268614422529935,0.0,0.0,0.0,-0.0100759947672486,60.0,-16.514057159423828,-0.0,-7.383532363292036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,289.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.726806640625,0.0,0.0,9.766811126610264e-05,290.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001037597656,0.0,0.0,0.0001028491315082,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075866699219,0.0,0.0,7.596406794618815e-05,290.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72955322265625,0.0,0.0,0.0001028492188197,291.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996765136719,0.0,0.0,0.0004878719919361,289.4833679199219,294.1499938964844,264.8500061035156,263.4564819335937,264.65435791015625,264.849853515625,288.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406443616375,1.0616753698400316e-08,0.0010406337678432,-0.0268614422529935,0.0,0.0,0.0,-0.0100759947672486,60.0,-16.514057159423828,-0.0,-7.383532363292036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71539306640625,0.0,0.0,9.76671726675704e-05,290.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890563964844,0.0,0.0,0.000102848141978,290.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.795166015625,0.0,0.0,7.596333307446912e-05,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181091308594,0.0,0.0,0.0001028482292895,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,0.0004878673062194,289.4716186523437,294.1499938964844,264.8500061035156,263.4564819335937,264.6579284667969,264.84991455078125,288.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406342335045,1.0615577750172632e-08,0.0010406236397102,-0.026858365163207,0.0,0.0,0.0,-0.0100754117593169,60.0,-16.504911422729492,-0.0,-7.383389544202147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71539306640625,0.0,0.0,9.76671726675704e-05,290.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890563964844,0.0,0.0,0.000102848141978,290.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.795166015625,0.0,0.0,7.596333307446912e-05,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181091308594,0.0,0.0,0.0001028482292895,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,0.0004878673062194,289.4716186523437,294.1499938964844,264.8500061035156,263.4564819335937,264.6579284667969,264.84991455078125,288.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406342335045,1.0615577750172632e-08,0.0010406236397102,-0.026858365163207,0.0,0.0,0.0,-0.0100754117593169,60.0,-16.504911422729492,-0.0,-7.383389544202147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,289.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,9.766841685632244e-05,290.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835327148437,0.0,0.0,0.0001028494589263,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889404296875,0.0,0.0,7.596430805278942e-05,290.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71240234375,0.0,0.0,0.0001028495462378,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830749511719,0.0,0.0,0.0004878735635429,289.4657592773437,294.1499938964844,264.8500061035156,263.4564819335937,264.6596984863281,264.84991455078125,288.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132950585528e-08,0.0010406369110569,-0.0268624350428581,0.0,0.0,0.0,-0.0100761828944087,60.0,-16.500625610351562,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,289.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039794921875,0.0,0.0,9.767105075297876e-05,290.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.677978515625,0.0,0.0,0.0001028522310662,290.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78271484375,0.0,0.0,7.5966352596879e-05,290.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066650390625,0.0,0.0,0.0001028523183776,291.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67755126953125,0.0,0.0,0.0004878867184743,289.4598693847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6614685058594,264.8499450683594,288.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.0620409440775802e-08,0.0010406649671494,-0.0268710125237703,0.0,0.0,0.0,-0.0100778071209788,60.0,-16.496551513671875,-0.0,-7.383975741959149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69256591796875,0.0,0.0,9.768058953341097e-05,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669006347656,0.0,0.0,0.0001028622791636,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.770263671875,0.0,0.0,7.597377407364547e-05,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,0.0001028623664751,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664733886719,0.0,0.0,0.0004879343614447,289.4480895996094,294.1499938964844,264.8500061035156,263.4564819335937,264.6649169921875,264.8499450683594,288.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407771915197,1.0632292379852972e-08,0.0010407665977254,-0.0269021186977624,0.0,0.0,0.0,-0.0100836977362632,60.0,-16.489110946655273,-0.0,-7.385418143712742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69256591796875,0.0,0.0,9.768058953341097e-05,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669006347656,0.0,0.0,0.0001028622791636,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.770263671875,0.0,0.0,7.597377407364547e-05,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,0.0001028623664751,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664733886719,0.0,0.0,0.0004879343614447,289.4480895996094,294.1499938964844,264.8500061035156,263.4564819335937,264.6649169921875,264.8499450683594,288.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407771915197,1.0632292379852972e-08,0.0010407665977254,-0.0269021186977624,0.0,0.0,0.0,-0.0100836977362632,60.0,-16.489110946655273,-0.0,-7.385418143712742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,289.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811218261719,0.0,0.0,9.769490134203808e-05,290.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557922363281,0.0,0.0,0.0001028773476718,290.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,7.598490628879517e-05,290.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837463378906,0.0,0.0,0.0001028774349833,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553649902344,0.0,0.0,0.0004880058695562,289.4363098144531,294.1499938964844,264.8500061035156,263.4564819335937,264.6683044433594,264.8499755859375,288.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650118120736352e-08,0.0010409189853817,-0.0269487798213958,0.0,0.0,0.0,-0.0100925350561738,60.0,-16.482471466064453,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,289.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811218261719,0.0,0.0,9.769490134203808e-05,290.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557922363281,0.0,0.0,0.0001028773476718,290.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,7.598490628879517e-05,290.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837463378906,0.0,0.0,0.0001028774349833,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553649902344,0.0,0.0,0.0004880058695562,289.4363098144531,294.1499938964844,264.8500061035156,263.4564819335937,264.6683044433594,264.8499755859375,288.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650118120736352e-08,0.0010409189853817,-0.0269487798213958,0.0,0.0,0.0,-0.0100925350561738,60.0,-16.482471466064453,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,289.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.669677734375,0.0,0.0,9.771513578016312e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,0.0001028986516757,290.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453918457031,0.0,0.0,7.600063690915704e-05,290.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722412109375,0.0,0.0,0.0001028987389872,291.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6442565917969,0.0,0.0,0.0004881069180555,289.4245300292969,294.1499938964844,264.8500061035156,263.4564819335937,264.671630859375,264.8499755859375,287.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411450639367,1.0675319295216925e-08,0.0010411344701424,-0.0270147491246461,0.0,0.0,0.0,-0.0101050278171896,60.0,-16.476783752441406,-0.0,-7.390641343363313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,289.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.669677734375,0.0,0.0,9.771513578016312e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,0.0001028986516757,290.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453918457031,0.0,0.0,7.600063690915704e-05,290.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722412109375,0.0,0.0,0.0001028987389872,291.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6442565917969,0.0,0.0,0.0004881069180555,289.4245300292969,294.1499938964844,264.8500061035156,263.4564819335937,264.671630859375,264.8499755859375,287.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411450639367,1.0675319295216925e-08,0.0010411344701424,-0.0270147491246461,0.0,0.0,0.0,-0.0101050278171896,60.0,-16.476783752441406,-0.0,-7.390641343363313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,289.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,9.7740106866695e-05,290.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.633544921875,0.0,0.0,0.0001029249542625,290.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.73297119140625,0.0,0.0,7.602006371598691e-05,290.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,0.000102925034298,291.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63311767578125,0.0,0.0,0.0004882316861767,289.4127197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6749267578125,264.8499755859375,287.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414111893624,1.07064312970806e-08,0.0010414004791527,-0.0270961876958608,0.0,0.0,0.0,-0.0101204514503479,60.0,-16.47199249267578,-0.0,-7.39441929908935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,289.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,9.7740106866695e-05,290.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.633544921875,0.0,0.0,0.0001029249542625,290.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.73297119140625,0.0,0.0,7.602006371598691e-05,290.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,0.000102925034298,291.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63311767578125,0.0,0.0,0.0004882316861767,289.4127197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6749267578125,264.8499755859375,287.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414111893624,1.07064312970806e-08,0.0010414004791527,-0.0270961876958608,0.0,0.0,0.0,-0.0101204514503479,60.0,-16.47199249267578,-0.0,-7.39441929908935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,289.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524963378906,0.0,0.0,9.775466605788095e-05,290.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,0.0001029402847052,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72674560546875,0.0,0.0,7.603138510603458e-05,290.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549987792969,0.0,0.0,0.0001029403647407,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275329589844,0.0,0.0,0.000488304416649,289.40679931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6765441894531,264.8499755859375,287.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041566254571,1.0724567012232455e-08,0.0010415555443614,-0.0271436609327793,0.0,0.0,0.0,-0.0101294424384832,60.0,-16.469947814941406,-0.0,-7.39662127102747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,289.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6467590332031,0.0,0.0,9.777035302249716e-05,290.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62237548828125,0.0,0.0,0.0001029568084049,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72052001953125,0.0,0.0,7.604358688695356e-05,290.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,0.0001029568884405,291.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219787597656,0.0,0.0,0.0004883827641606,289.40087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6781311035156,264.8500061035156,287.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744110490179535e-08,0.0010417226003482,-0.0271948184818029,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.468101501464844,-0.0,-7.398995194307646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,289.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,9.780497930478305e-05,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.0,0.0,0.0001029932682286,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70806884765625,0.0,0.0,7.607052248204127e-05,290.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377258300781,0.0,0.0,0.0001029933482641,291.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,0.0004885556991212,289.3890686035156,294.1499938964844,264.8500061035156,263.4564819335937,264.6812744140625,264.8500061035156,287.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787246651489113e-08,0.0010420914040878,-0.0273077301681041,0.0,0.0,0.0,-0.0101605150848627,60.0,-16.46495819091797,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,289.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,9.780497930478305e-05,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.0,0.0,0.0001029932682286,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70806884765625,0.0,0.0,7.607052248204127e-05,290.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377258300781,0.0,0.0,0.0001029933482641,291.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,0.0004885556991212,289.3890686035156,294.1499938964844,264.8500061035156,263.4564819335937,264.6812744140625,264.8500061035156,287.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787246651489113e-08,0.0010420914040878,-0.0273077301681041,0.0,0.0,0.0,-0.0101605150848627,60.0,-16.46495819091797,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,289.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6237487792969,0.0,0.0,9.784328722162172e-05,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000061035156,0.0,0.0,0.0001030336134135,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,7.610031752847135e-05,290.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261901855469,0.0,0.0,0.0001030336861731,291.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.599609375,0.0,0.0,0.0004887470859102,289.3772277832031,294.1499938964844,264.8500061035156,263.4564819335937,264.68438720703125,264.8500061035156,287.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.08349729188717e-08,0.0010424995562061,-0.027432657778263,0.0,0.0,0.0,-0.0101841744035482,60.0,-16.46251678466797,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,289.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6237487792969,0.0,0.0,9.784328722162172e-05,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000061035156,0.0,0.0,0.0001030336134135,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,7.610031752847135e-05,290.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261901855469,0.0,0.0,0.0001030336861731,291.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.599609375,0.0,0.0,0.0004887470859102,289.3772277832031,294.1499938964844,264.8500061035156,263.4564819335937,264.68438720703125,264.8500061035156,287.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.08349729188717e-08,0.0010424995562061,-0.027432657778263,0.0,0.0,0.0,-0.0101841744035482,60.0,-16.46251678466797,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,289.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,9.788466559257358e-05,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888061523437,0.0,0.0,0.0001030771818477,290.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831970214844,0.0,0.0,7.613249908899888e-05,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146545410156,0.0,0.0,0.0001030772618832,291.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884094238281,0.0,0.0,0.0004889537813141,289.3653564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6874084472656,264.8500061035156,287.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886523682529514e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.460668563842773,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,289.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,9.788466559257358e-05,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888061523437,0.0,0.0,0.0001030771818477,290.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831970214844,0.0,0.0,7.613249908899888e-05,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146545410156,0.0,0.0,0.0001030772618832,291.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884094238281,0.0,0.0,0.0004889537813141,289.3653564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6874084472656,264.8500061035156,287.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886523682529514e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.460668563842773,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,289.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007080078125,0.0,0.0,9.792808123165742e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775451660156,0.0,0.0,0.0001031229039654,290.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,7.616626680828631e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60308837890625,0.0,0.0,0.0001031229840009,291.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771789550781,0.0,0.0,0.0004891706630587,289.3534851074219,294.1499938964844,264.8500061035156,263.4564819335937,264.6903991699219,264.8500061035156,287.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940614636467672e-08,0.0010434028226882,-0.0277091767638921,0.0,0.0,0.0,-0.0102365454658865,60.0,-16.459232330322266,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,289.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007080078125,0.0,0.0,9.792808123165742e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775451660156,0.0,0.0,0.0001031229039654,290.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,7.616626680828631e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60308837890625,0.0,0.0,0.0001031229840009,291.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771789550781,0.0,0.0,0.0004891706630587,289.3534851074219,294.1499938964844,264.8500061035156,263.4564819335937,264.6903991699219,264.8500061035156,287.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940614636467672e-08,0.0010434028226882,-0.0277091767638921,0.0,0.0,0.0,-0.0102365454658865,60.0,-16.459232330322266,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,289.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,9.795029473025352e-05,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719299316406,0.0,0.0,0.0001031462961691,290.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645202636719,0.0,0.0,7.618354720762e-05,290.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972900390625,0.0,0.0,0.0001031463762046,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715637207031,0.0,0.0,0.0004892816068604,289.3475646972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6918640136719,264.8500061035156,287.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968291164203949e-08,0.0010436394950374,-0.0277816206216812,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.45863914489746,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,289.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5891418457031,0.0,0.0,9.797255916055292e-05,290.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663146972656,0.0,0.0,0.0001031697393045,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582946777344,0.0,0.0,7.620085671078414e-05,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59149169921875,0.0,0.0,0.0001031698193401,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56591796875,0.0,0.0,0.0004893928417004,289.34161376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6933288574219,264.8500061035156,287.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.45807647705078,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775756835937,0.0,0.0,9.801678970688954e-05,290.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550231933594,0.0,0.0,0.0001032163199852,290.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,7.623526471434161e-05,290.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57989501953125,0.0,0.0,0.0001032164000207,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546569824219,0.0,0.0,0.0004896137979812,289.3297119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6961975097656,264.8500061035156,287.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443589417263,1.1051134229944637e-08,0.0010443478822708,-0.0279984585940837,0.0,0.0,0.0,-0.0102913351729512,60.0,-16.456958770751953,-0.0,-7.436339188870988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775756835937,0.0,0.0,9.801678970688954e-05,290.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550231933594,0.0,0.0,0.0001032163199852,290.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,7.623526471434161e-05,290.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57989501953125,0.0,0.0,0.0001032164000207,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546569824219,0.0,0.0,0.0004896137979812,289.3297119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6961975097656,264.8500061035156,287.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443589417263,1.1051134229944637e-08,0.0010443478822708,-0.0279984585940837,0.0,0.0,0.0,-0.0102913351729512,60.0,-16.456958770751953,-0.0,-7.436339188870988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,289.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,9.8059703304898e-05,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54376220703125,0.0,0.0,0.0001032615182339,290.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63336181640625,0.0,0.0,7.626864680787548e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682983398437,0.0,0.0,0.0001032615909934,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,0.0004898281767964,289.3178100585937,294.1499938964844,264.8500061035156,263.4564819335937,264.69903564453125,264.8500061035156,287.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.45572853088379,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,289.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,9.8059703304898e-05,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54376220703125,0.0,0.0,0.0001032615182339,290.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63336181640625,0.0,0.0,7.626864680787548e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682983398437,0.0,0.0,0.0001032615909934,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,0.0004898281767964,289.3178100585937,294.1499938964844,264.8500061035156,263.4564819335937,264.69903564453125,264.8500061035156,287.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.45572853088379,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
