time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
705060,289.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,9.81000266619958e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5324401855469,0.0,0.0,0.0001033039807225,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62091064453125,0.0,0.0,7.630000618519261e-05,290.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566711425781,0.0,0.0,0.0001033040534821,291.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,0.0004900296335108,289.305908203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7017822265625,264.8500061035156,287.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.1154837942228824e-08,0.0010452346177771,-0.0282698925584554,0.0,0.0,0.0,-0.0103427451103925,60.0,-16.45418357849121,-0.0,-7.448974059798277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,289.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,9.81000266619958e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5324401855469,0.0,0.0,0.0001033039807225,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62091064453125,0.0,0.0,7.630000618519261e-05,290.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566711425781,0.0,0.0,0.0001033040534821,291.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,0.0004900296335108,289.305908203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7017822265625,264.8500061035156,287.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.1154837942228824e-08,0.0010452346177771,-0.0282698925584554,0.0,0.0,0.0,-0.0103427451103925,60.0,-16.45418357849121,-0.0,-7.448974059798277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,289.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,9.813650831347331e-05,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,0.0001033423905028,290.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,7.632837514393032e-05,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,0.0001033424632623,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.520751953125,0.0,0.0,0.0004902118234895,289.2939758300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7045288085937,264.8500061035156,287.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028159107278e-08,0.0010456232121214,-0.0283888336271047,0.0,0.0,0.0,-0.0103652728721499,60.0,-16.452117919921875,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,289.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,9.813650831347331e-05,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,0.0001033423905028,290.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,7.632837514393032e-05,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,0.0001033424632623,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.520751953125,0.0,0.0,0.0004902118234895,289.2939758300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7045288085937,264.8500061035156,287.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028159107278e-08,0.0010456232121214,-0.0283888336271047,0.0,0.0,0.0,-0.0103652728721499,60.0,-16.452117919921875,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,289.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370178222656,0.0,0.0,9.815295197768136e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,0.0001033597145578,290.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022033691406,0.0,0.0,7.634116627741605e-05,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392150878906,0.0,0.0,0.0001033597800415,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,0.000490293954499,289.2879943847656,294.1499938964844,264.8500061035156,263.4564819335937,264.70587158203125,264.8500061035156,287.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458095930516,1.1220771867215262e-08,0.0010457984171807,-0.0284424629062414,0.0,0.0,0.0,-0.0103754308074712,60.0,-16.450824737548828,-0.0,-7.45701242976793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,289.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311889648437,0.0,0.0,9.816782403504476e-05,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097961425781,0.0,0.0,0.0001033753724186,290.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959777832031,0.0,0.0,7.63527350500226e-05,290.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53338623046875,0.0,0.0,0.0001033754451782,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094299316406,0.0,0.0,0.000490368285682,289.28204345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.70721435546875,264.8500061035156,287.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459680343046,1.1239298380871789e-08,0.0010459568584337,-0.0284909531474113,0.0,0.0,0.0,-0.0103846155107021,60.0,-16.449302673339844,-0.0,-7.459271955667647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,289.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195617675781,0.0,0.0,9.819265687838195e-05,290.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984436035156,0.0,0.0,0.0001034015222103,290.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835266113281,0.0,0.0,7.637205271748826e-05,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,0.0001034015949699,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980773925781,0.0,0.0,0.0004904923262074,289.27008056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7098388671875,264.8500061035156,287.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462326463311,1.1270234523408362e-08,0.0010462213540449,-0.0285719260573387,0.0,0.0,0.0,-0.0103999525308609,60.0,-16.445531845092773,-0.0,-7.463046358680003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,289.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195617675781,0.0,0.0,9.819265687838195e-05,290.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984436035156,0.0,0.0,0.0001034015222103,290.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835266113281,0.0,0.0,7.637205271748826e-05,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,0.0001034015949699,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980773925781,0.0,0.0,0.0004904923262074,289.27008056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7098388671875,264.8500061035156,287.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462326463311,1.1270234523408362e-08,0.0010462213540449,-0.0285719260573387,0.0,0.0,0.0,-0.0103999525308609,60.0,-16.445531845092773,-0.0,-7.463046358680003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,289.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079345703125,0.0,0.0,9.820974810281768e-05,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870910644531,0.0,0.0,0.0001034195229294,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.571044921875,0.0,0.0,7.638534589204937e-05,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,0.000103419588413,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,0.0004905776586383,289.25811767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.71240234375,264.8500061035156,287.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464148363098,1.1291525936485414e-08,0.0010464035440236,-0.0286276489496231,0.0,0.0,0.0,-0.010410507209599,60.0,-16.440635681152344,-0.0,-7.465644102921942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,289.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079345703125,0.0,0.0,9.820974810281768e-05,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870910644531,0.0,0.0,0.0001034195229294,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.571044921875,0.0,0.0,7.638534589204937e-05,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,0.000103419588413,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,0.0004905776586383,289.25811767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.71240234375,264.8500061035156,287.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464148363098,1.1291525936485414e-08,0.0010464035440236,-0.0286276489496231,0.0,0.0,0.0,-0.010410507209599,60.0,-16.440635681152344,-0.0,-7.465644102921942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,289.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49627685546875,0.0,0.0,9.821139246923848e-05,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757080078125,0.0,0.0,0.0001034212546073,290.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55859375,0.0,0.0,7.638661918463185e-05,290.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984130859375,0.0,0.0,0.000103421320091,291.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753723144531,0.0,0.0,0.0004905859241262,289.2461853027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7149658203125,264.8500061035156,287.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464322986081,1.1293568746850724e-08,0.0010464210063219,-0.0286329966038465,0.0,0.0,0.0,-0.0104115204885602,60.0,-16.433746337890625,-0.0,-7.465893503422194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,289.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49627685546875,0.0,0.0,9.821139246923848e-05,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757080078125,0.0,0.0,0.0001034212546073,290.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55859375,0.0,0.0,7.638661918463185e-05,290.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984130859375,0.0,0.0,0.000103421320091,291.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753723144531,0.0,0.0,0.0004905859241262,289.2461853027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7149658203125,264.8500061035156,287.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464322986081,1.1293568746850724e-08,0.0010464210063219,-0.0286329966038465,0.0,0.0,0.0,-0.0104115204885602,60.0,-16.433746337890625,-0.0,-7.465893503422194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,289.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.484619140625,0.0,0.0,9.819120168685912e-05,290.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643249511719,0.0,0.0,0.0001033999942592,290.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461120605469,0.0,0.0,7.637091766810045e-05,290.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,0.0001034000597428,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639892578125,0.0,0.0,0.0004904850502498,289.2342224121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7174377441406,264.8500061035156,287.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462172795087,1.1268412869469556e-08,0.0010462059872224,-0.0285671558231115,0.0,0.0,0.0,-0.010399050079286,60.0,-16.423757553100586,-0.0,-7.46282395880371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,289.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.484619140625,0.0,0.0,9.819120168685912e-05,290.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643249511719,0.0,0.0,0.0001033999942592,290.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461120605469,0.0,0.0,7.637091766810045e-05,290.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,0.0001034000597428,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639892578125,0.0,0.0,0.0004904850502498,289.2342224121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7174377441406,264.8500061035156,287.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462172795087,1.1268412869469556e-08,0.0010462059872224,-0.0285671558231115,0.0,0.0,0.0,-0.010399050079286,60.0,-16.423757553100586,-0.0,-7.46282395880371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,289.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47882080078125,0.0,0.0,9.817397221922874e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586181640625,0.0,0.0,0.0001033818552969,290.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,7.635752263013273e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808959960937,0.0,0.0,0.0001033819207805,291.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582824707031,0.0,0.0,0.000490399019327,289.2282409667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7186889648437,264.8500061035156,287.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460336925461,1.1246947373422245e-08,0.0010460225166752,-0.0285109747201204,0.0,0.0,0.0,-0.0103884087875485,60.0,-16.417560577392578,-0.0,-7.460205608822434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,289.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729919433594,0.0,0.0,9.815195517148824e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45294189453125,0.0,0.0,0.0001033586668199,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336608886719,0.0,0.0,7.634039502590895e-05,290.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750366210937,0.0,0.0,0.0001033587323036,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526062011719,0.0,0.0,0.0004902890068478,289.2222595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7198791503906,264.8500061035156,287.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457991156727,1.1219511542037708e-08,0.0010457878233864,-0.0284391660243272,0.0,0.0,0.0,-0.0103748077526688,60.0,-16.4105167388916,-0.0,-7.456858952537004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,289.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613342285156,0.0,0.0,9.809727635001764e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415283203125,0.0,0.0,0.0001033010921673,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.521240234375,0.0,0.0,7.629786705365404e-05,290.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4633483886719,0.0,0.0,0.000103301157651,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411926269531,0.0,0.0,0.0004900158965028,289.2102966308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7222900390625,264.8500061035156,287.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452165734022,1.115138115181935e-08,0.0010452053975313,-0.0282608456909656,0.0,0.0,0.0,-0.0103410333395004,60.0,-16.39445686340332,-0.0,-7.44855270795597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,289.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613342285156,0.0,0.0,9.809727635001764e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415283203125,0.0,0.0,0.0001033010921673,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.521240234375,0.0,0.0,7.629786705365404e-05,290.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4633483886719,0.0,0.0,0.000103301157651,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411926269531,0.0,0.0,0.0004900158965028,289.2102966308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7222900390625,264.8500061035156,287.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452165734022,1.115138115181935e-08,0.0010452053975313,-0.0282608456909656,0.0,0.0,0.0,-0.0103410333395004,60.0,-16.39445686340332,-0.0,-7.44855270795597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,289.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496765136719,0.0,0.0,9.803125431062654e-05,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301452636719,0.0,0.0,0.0001032315631164,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,7.624651334481314e-05,290.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516906738281,0.0,0.0,0.0001032316286,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298095703125,0.0,0.0,0.0004896860918961,289.1983337402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7246398925781,264.8500061035156,287.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069114513873046e-08,0.0010445018997415,-0.0280455201864242,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.376018524169922,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,289.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496765136719,0.0,0.0,9.803125431062654e-05,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301452636719,0.0,0.0,0.0001032315631164,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,7.624651334481314e-05,290.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516906738281,0.0,0.0,0.0001032316286,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298095703125,0.0,0.0,0.0004896860918961,289.1983337402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7246398925781,264.8500061035156,287.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069114513873046e-08,0.0010445018997415,-0.0280455201864242,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.376018524169922,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,289.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380187988281,0.0,0.0,9.795922960620372e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187316894531,0.0,0.0,0.0001031557185342,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963684082031,0.0,0.0,7.619049574714154e-05,290.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,0.0001031557840178,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183959960937,0.0,0.0,0.000489326310344,289.1863708496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7269592285156,264.8500061035156,287.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106313198804,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.35617446899414,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,289.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380187988281,0.0,0.0,9.795922960620372e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187316894531,0.0,0.0,0.0001031557185342,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963684082031,0.0,0.0,7.619049574714154e-05,290.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,0.0001031557840178,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183959960937,0.0,0.0,0.000489326310344,289.1863708496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7269592285156,264.8500061035156,287.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106313198804,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.35617446899414,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263610839844,0.0,0.0,9.788597526494414e-05,290.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073181152344,0.0,0.0,0.0001030785788316,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839782714844,0.0,0.0,7.613351772306487e-05,290.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283142089844,0.0,0.0,0.0001030786443152,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,0.0004889604169875,289.1744079589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7292175292969,264.8500061035156,287.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888097534689224e-08,0.0010429541580379,-0.0275717116892337,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.33568000793457,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263610839844,0.0,0.0,9.788597526494414e-05,290.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073181152344,0.0,0.0,0.0001030785788316,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839782714844,0.0,0.0,7.613351772306487e-05,290.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283142089844,0.0,0.0,0.0001030786443152,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,0.0004889604169875,289.1744079589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7292175292969,264.8500061035156,287.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888097534689224e-08,0.0010429541580379,-0.0275717116892337,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.33568000793457,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,289.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,9.785033762454988e-05,290.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,0.0001030410567182,290.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.477783203125,0.0,0.0,7.610580360051244e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224853515625,0.0,0.0,0.0001030411149258,291.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,0.0004887824179604,289.16845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7303466796875,264.8500061035156,287.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425744112581,-0.0274554975330829,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.325437545776367,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,289.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,9.781643166206776e-05,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,0.0001030053463182,290.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715881347656,0.0,0.0,7.607942825416103e-05,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4166564941406,0.0,0.0,0.0001030054118018,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955993652344,0.0,0.0,0.0004886130336672,289.1624755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7314453125,264.8500061035156,287.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.0801447736241698e-08,0.0010422131745144,-0.0273449029773473,0.0,0.0,0.0,-0.0101675568148493,60.0,-16.315357208251953,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,289.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4030456542969,0.0,0.0,9.775531361810864e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.384521484375,0.0,0.0,0.0001029409904731,290.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591979980469,0.0,0.0,7.603190169902518e-05,290.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40496826171875,0.0,0.0,0.0001029410559567,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842163085937,0.0,0.0,0.0004883077344857,289.1505126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.733642578125,264.8500061035156,287.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.29598617553711,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,289.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4030456542969,0.0,0.0,9.775531361810864e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.384521484375,0.0,0.0,0.0001029409904731,290.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591979980469,0.0,0.0,7.603190169902518e-05,290.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40496826171875,0.0,0.0,0.0001029410559567,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842163085937,0.0,0.0,0.0004883077344857,289.1505126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.733642578125,264.8500061035156,287.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.29598617553711,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,289.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39605712890625,0.0,0.0,9.772550401976332e-05,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.377685546875,0.0,0.0,0.000102909594716,290.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517517089844,0.0,0.0,7.600871322210878e-05,290.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39794921875,0.0,0.0,0.0001029096601996,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,0.0004881588101852,289.14337158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.73492431640625,264.8500061035156,287.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.068815169702475e-08,0.0010412443662062,-0.0270483382046222,0.0,0.0,0.0,-0.0101113906130194,60.0,-16.285322189331055,-0.0,-7.392199563582835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,289.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39141845703125,0.0,0.0,9.77083618636243e-05,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,0.0001028915503411,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,7.599537639180198e-05,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932800292969,0.0,0.0,0.0001028916085488,291.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.372802734375,0.0,0.0,0.0004880732158198,289.1385803222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7357788085937,264.8500061035156,287.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410724207758,1.066679633510148e-08,0.0010410617105662,-0.0269924364984035,0.0,0.0,0.0,-0.0101008033379912,60.0,-16.27861213684082,-0.0,-7.389606082597312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,289.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,9.767775190994143e-05,290.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616943359375,0.0,0.0,0.0001028593178489,290.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344482421875,0.0,0.0,7.597157673444599e-05,290.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816223144531,0.0,0.0,0.0001028593760565,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,0.0004879203333985,289.12664794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.73785400390625,264.8500061035156,287.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407462250441,1.0628659730116397e-08,0.0010407356312498,-0.0268926098942756,0.0,0.0,0.0,-0.0100818974897265,60.0,-16.263574600219727,-0.0,-7.38497760721657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,289.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,9.767775190994143e-05,290.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616943359375,0.0,0.0,0.0001028593178489,290.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344482421875,0.0,0.0,7.597157673444599e-05,290.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816223144531,0.0,0.0,0.0001028593760565,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,0.0004879203333985,289.12664794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.73785400390625,264.8500061035156,287.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407462250441,1.0628659730116397e-08,0.0010407356312498,-0.0268926098942756,0.0,0.0,0.0,-0.0100818974897265,60.0,-16.263574600219727,-0.0,-7.38497760721657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,289.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681030273437,0.0,0.0,9.766784933162852e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35028076171875,0.0,0.0,0.0001028488914016,290.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220886230469,0.0,0.0,7.596387149533257e-05,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36993408203125,0.0,0.0,0.0001028489496093,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499755859375,0.0,0.0,0.0004878708568867,289.1147155761719,294.1499938964844,264.8500061035156,263.4564819335937,264.73992919921875,264.8500061035156,287.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616314938260984e-08,0.0010406300425529,-0.0268602930009365,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.251659393310547,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,289.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681030273437,0.0,0.0,9.766784933162852e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35028076171875,0.0,0.0,0.0001028488914016,290.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220886230469,0.0,0.0,7.596387149533257e-05,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36993408203125,0.0,0.0,0.0001028489496093,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499755859375,0.0,0.0,0.0004878708568867,289.1147155761719,294.1499938964844,264.8500061035156,263.4564819335937,264.73992919921875,264.8500061035156,287.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616314938260984e-08,0.0010406300425529,-0.0268602930009365,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.251659393310547,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,289.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622741699219,0.0,0.0,9.767084702616556e-05,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34454345703125,0.0,0.0,0.0001028520418913,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158935546875,0.0,0.0,7.596619980176911e-05,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641052246094,0.0,0.0,0.0001028521000989,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442687988281,0.0,0.0,0.0004878858162555,289.1087341308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7409362792969,264.8500061035156,287.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620047063980564e-08,0.0010406618239358,-0.0268700644373893,0.0,0.0,0.0,-0.0100776273757219,60.0,-16.246967315673828,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,289.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564453125,0.0,0.0,9.768096060724928e-05,290.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388366699219,0.0,0.0,0.0001028626938932,290.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40972900390625,0.0,0.0,7.597406511195004e-05,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582458496094,0.0,0.0,0.0001028627521009,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385314941406,0.0,0.0,0.0004879363405052,289.1027526855469,294.1499938964844,264.8500061035156,263.4564819335937,264.741943359375,264.8500061035156,287.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632644098507173e-08,0.0010407695081084,-0.0269030407071113,0.0,0.0,0.0,-0.0100838718935847,60.0,-16.24333381652832,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,289.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447570800781,0.0,0.0,9.772048360900952e-05,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,0.0001029043123708,290.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,7.600480603286996e-05,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465576171875,0.0,0.0,0.0001029043705784,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270874023437,0.0,0.0,0.0004881337517872,289.0908203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7439270019531,264.8500061035156,287.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412011761218,1.0681884710095346e-08,0.0010411904659122,-0.0270319338887929,0.0,0.0,0.0,-0.0101082827895879,60.0,-16.23891258239746,-0.0,-7.391438572312836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,289.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447570800781,0.0,0.0,9.772048360900952e-05,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,0.0001029043123708,290.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,7.600480603286996e-05,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465576171875,0.0,0.0,0.0001029043705784,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270874023437,0.0,0.0,0.0004881337517872,289.0908203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7439270019531,264.8500061035156,287.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412011761218,1.0681884710095346e-08,0.0010411904659122,-0.0270319338887929,0.0,0.0,0.0,-0.0101082827895879,60.0,-16.23891258239746,-0.0,-7.391438572312836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,289.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33306884765625,0.0,0.0,9.778632374946028e-05,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31591796875,0.0,0.0,0.0001029736522468,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.385009765625,0.0,0.0,7.605601422255859e-05,290.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348388671875,0.0,0.0,0.0001029737031785,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3156433105469,0.0,0.0,0.000488462683279,289.078857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7458801269531,264.8500061035156,287.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419025784358,1.076391598076043e-08,0.0010418918682262,-0.0272466596215963,0.0,0.0,0.0,-0.0101489480584859,60.0,-16.2390193939209,-0.0,-7.401401802553664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
