time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707400,289.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33306884765625,0.0,0.0,9.778632374946028e-05,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31591796875,0.0,0.0,0.0001029736522468,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.385009765625,0.0,0.0,7.605601422255859e-05,290.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348388671875,0.0,0.0,0.0001029737031785,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3156433105469,0.0,0.0,0.000488462683279,289.078857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7458801269531,264.8500061035156,287.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419025784358,1.076391598076043e-08,0.0010418918682262,-0.0272466596215963,0.0,0.0,0.0,-0.0101489480584859,60.0,-16.2390193939209,-0.0,-7.401401802553664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,289.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213806152344,0.0,0.0,9.788094757823274e-05,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.304443359375,0.0,0.0,0.0001030732964864,290.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,7.612961053382605e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231201171875,0.0,0.0,0.0001030733474181,291.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041687011719,0.0,0.0,0.0004889353294856,289.0668640136719,294.1499938964844,264.8500061035156,263.4564819335937,264.747802734375,264.8500061035156,287.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429107351228,1.0881810119656166e-08,0.0010428997920826,-0.0275552552193403,0.0,0.0,0.0,-0.0102073922753334,60.0,-16.24399185180664,-0.0,-7.41573273899121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,289.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213806152344,0.0,0.0,9.788094757823274e-05,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.304443359375,0.0,0.0,0.0001030732964864,290.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,7.612961053382605e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231201171875,0.0,0.0,0.0001030733474181,291.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041687011719,0.0,0.0,0.0004889353294856,289.0668640136719,294.1499938964844,264.8500061035156,263.4564819335937,264.747802734375,264.8500061035156,287.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429107351228,1.0881810119656166e-08,0.0010428997920826,-0.0275552552193403,0.0,0.0,0.0,-0.0102073922753334,60.0,-16.24399185180664,-0.0,-7.41573273899121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,289.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096618652344,0.0,0.0,9.800167026696728e-05,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929382324219,0.0,0.0,0.0001032004220178,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602294921875,0.0,0.0,7.622350676683709e-05,290.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113708496094,0.0,0.0,0.0001032004729495,291.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29266357421875,0.0,0.0,0.0004895383608527,289.05487060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.74969482421875,264.8500061035156,287.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441968915984,1.1032218694140285e-08,0.0010441858321428,-0.027948947623372,0.0,0.0,0.0,-0.0102819558233022,60.0,-16.253170013427734,-0.0,-7.434035609321654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,289.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096618652344,0.0,0.0,9.800167026696728e-05,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929382324219,0.0,0.0,0.0001032004220178,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602294921875,0.0,0.0,7.622350676683709e-05,290.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113708496094,0.0,0.0,0.0001032004729495,291.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29266357421875,0.0,0.0,0.0004895383608527,289.05487060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.74969482421875,264.8500061035156,287.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441968915984,1.1032218694140285e-08,0.0010441858321428,-0.027948947623372,0.0,0.0,0.0,-0.0102819558233022,60.0,-16.253170013427734,-0.0,-7.434035609321654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,289.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038024902344,0.0,0.0,9.807174501474948e-05,290.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2872009277344,0.0,0.0,0.0001032742147799,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540344238281,0.0,0.0,7.627801096532494e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055114746094,0.0,0.0,0.0001032742729876,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28692626953125,0.0,0.0,0.0004898884217254,289.04888916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7506103515625,264.8500061035156,287.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449434630572,1.1119531073688904e-08,0.0010449322871863,-0.0281774811446666,0.0,0.0,0.0,-0.01032523997128,60.0,-16.25940704345703,-0.0,-7.444671012990511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,289.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29791259765625,0.0,0.0,9.814860095502807e-05,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28143310546875,0.0,0.0,0.0001033551525324,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34783935546875,0.0,0.0,7.633779023308307e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29962158203125,0.0,0.0,0.0001033552034641,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811584472656,0.0,0.0,0.0004902723594568,289.0428771972656,294.1499938964844,264.8500061035156,263.4564819335937,264.75152587890625,264.8500061035156,287.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045762328431,1.1215288253652034e-08,0.0010457511525601,-0.0284281112253665,0.0,0.0,0.0,-0.0103727104142308,60.0,-16.266786575317383,-0.0,-7.456343809053578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,289.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861633300781,0.0,0.0,9.8319687822368e-05,290.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698669433594,0.0,0.0,0.0001035353125189,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3354187011719,0.0,0.0,7.647086022188887e-05,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878112792969,0.0,0.0,0.0001035353634506,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26959228515625,0.0,0.0,0.0004911269643343,289.03082275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7533569335937,264.8500061035156,287.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475851595401,1.1428447521666385e-08,0.0010475737508386,-0.0289860088378191,0.0,0.0,0.0,-0.0104783819988369,60.0,-16.284318923950195,-0.0,-7.48236104186617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,289.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861633300781,0.0,0.0,9.8319687822368e-05,290.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698669433594,0.0,0.0,0.0001035353125189,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3354187011719,0.0,0.0,7.647086022188887e-05,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878112792969,0.0,0.0,0.0001035353634506,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26959228515625,0.0,0.0,0.0004911269643343,289.03082275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7533569335937,264.8500061035156,287.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475851595401,1.1428447521666385e-08,0.0010475737508386,-0.0289860088378191,0.0,0.0,0.0,-0.0104783819988369,60.0,-16.284318923950195,-0.0,-7.48236104186617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,289.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743530273437,0.0,0.0,9.851095819612964e-05,290.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25830078125,0.0,0.0,0.0001037367255776,290.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.322998046875,0.0,0.0,7.661961717531085e-05,290.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760009765625,0.0,0.0,0.0001037367765093,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580261230469,0.0,0.0,0.0004920823848806,289.0187683105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7551574707031,264.8500061035156,287.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496230097487,1.1666752008920868e-08,0.0010496113682165,-0.0296096857637166,0.0,0.0,0.0,-0.0105965193361043,60.0,-16.30582618713379,-0.0,-7.511500399459693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,289.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743530273437,0.0,0.0,9.851095819612964e-05,290.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25830078125,0.0,0.0,0.0001037367255776,290.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.322998046875,0.0,0.0,7.661961717531085e-05,290.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760009765625,0.0,0.0,0.0001037367765093,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580261230469,0.0,0.0,0.0004920823848806,289.0187683105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7551574707031,264.8500061035156,287.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496230097487,1.1666752008920868e-08,0.0010496113682165,-0.0296096857637166,0.0,0.0,0.0,-0.0105965193361043,60.0,-16.30582618713379,-0.0,-7.511500399459693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,289.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2625427246094,0.0,0.0,9.871921793092042e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2466735839844,0.0,0.0,0.000103956030216,290.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.310546875,0.0,0.0,7.678160181967542e-05,290.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26416015625,0.0,0.0,0.0001039560884237,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24639892578125,0.0,0.0,0.0004931226721964,289.0066833496094,294.1499938964844,264.8500061035156,263.4564819335937,264.75689697265625,264.8500061035156,287.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518418857827,1.1926229781522581e-08,0.0010518298950046,-0.0302887372672557,0.0,0.0,0.0,-0.0107251526787877,60.0,-16.330230712890625,-0.0,-7.54329363417128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,289.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2625427246094,0.0,0.0,9.871921793092042e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2466735839844,0.0,0.0,0.000103956030216,290.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.310546875,0.0,0.0,7.678160181967542e-05,290.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26416015625,0.0,0.0,0.0001039560884237,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24639892578125,0.0,0.0,0.0004931226721964,289.0066833496094,294.1499938964844,264.8500061035156,263.4564819335937,264.75689697265625,264.8500061035156,287.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518418857827,1.1926229781522581e-08,0.0010518298950046,-0.0302887372672557,0.0,0.0,0.0,-0.0107251526787877,60.0,-16.330230712890625,-0.0,-7.54329363417128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,289.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,9.894060349324718e-05,290.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2350158691406,0.0,0.0,0.0001041891664499,290.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980651855469,0.0,0.0,7.695378735661507e-05,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522888183594,0.0,0.0,0.0001041892173816,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347717285156,0.0,0.0,0.0004942285595461,288.9945678710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7586364746094,264.8500061035156,287.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542006930336,1.2202063359723072e-08,0.0010541884694248,-0.0310105476528406,0.0,0.0,0.0,-0.0108618950471282,60.0,-16.357229232788086,-0.0,-7.57716378529949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,289.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,9.894060349324718e-05,290.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2350158691406,0.0,0.0,0.0001041891664499,290.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980651855469,0.0,0.0,7.695378735661507e-05,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522888183594,0.0,0.0,0.0001041892173816,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347717285156,0.0,0.0,0.0004942285595461,288.9945678710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7586364746094,264.8500061035156,287.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542006930336,1.2202063359723072e-08,0.0010541884694248,-0.0310105476528406,0.0,0.0,0.0,-0.0108618950471282,60.0,-16.357229232788086,-0.0,-7.57716378529949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,289.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447509765625,0.0,0.0,9.905848855851218e-05,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22918701171875,0.0,0.0,0.0001043133015627,290.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29180908203125,0.0,0.0,7.7045478974469e-05,290.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.246337890625,0.0,0.0,0.0001043133524945,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289428710937,0.0,0.0,0.0004948173882439,288.9884948730469,294.1499938964844,264.8500061035156,263.4564819335937,264.7594909667969,264.8500061035156,287.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554566979408,1.2348940536810462e-08,0.0010554443579167,-0.0313948839902877,0.0,0.0,0.0,-0.0109347077086567,60.0,-16.37171745300293,-0.0,-7.595230755441662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,289.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388000488281,0.0,0.0,9.91822817013599e-05,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,0.0001044436648953,290.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855529785156,0.0,0.0,7.71417617215775e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403869628906,0.0,0.0,0.000104443715827,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2230834960937,0.0,0.0,0.0004954357864335,288.982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7603454589844,264.8500061035156,287.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503184265710844e-08,0.0010567631106823,-0.0317984782159328,0.0,0.0,0.0,-0.011011173017323,60.0,-16.38703155517578,-0.0,-7.614226404939475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,289.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22686767578125,0.0,0.0,9.944506746251136e-05,290.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,0.0001047203913913,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27301025390625,0.0,0.0,7.734615064691752e-05,290.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284240722656,0.0,0.0,0.000104720442323,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113647460937,0.0,0.0,0.0004967484273947,288.9702453613281,294.1499938964844,264.8500061035156,263.4564819335937,264.76202392578125,264.8500061035156,287.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059614110016e-08,0.0010595626663416,-0.0326551347970962,0.0,0.0,0.0,-0.011173483915627,60.0,-16.420169830322266,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,289.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22686767578125,0.0,0.0,9.944506746251136e-05,290.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,0.0001047203913913,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27301025390625,0.0,0.0,7.734615064691752e-05,290.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284240722656,0.0,0.0,0.000104720442323,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113647460937,0.0,0.0,0.0004967484273947,288.9702453613281,294.1499938964844,264.8500061035156,263.4564819335937,264.76202392578125,264.8500061035156,287.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059614110016e-08,0.0010595626663416,-0.0326551347970962,0.0,0.0,0.0,-0.011173483915627,60.0,-16.420169830322266,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,289.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,9.971612598747016e-05,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998596191406,0.0,0.0,0.0001050058344844,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26043701171875,0.0,0.0,7.75569787947461e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164611816406,0.0,0.0,0.0001050058854161,291.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996154785156,0.0,0.0,0.0004981024540029,288.9580383300781,294.1499938964844,264.8500061035156,263.4564819335937,264.763671875,264.8500061035156,287.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168327761547973e-08,0.0010624504648149,-0.0335387177765369,0.0,0.0,0.0,-0.0113409115001559,60.0,-16.455507278442383,-0.0,-7.696412751556636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,289.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,9.971612598747016e-05,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998596191406,0.0,0.0,0.0001050058344844,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26043701171875,0.0,0.0,7.75569787947461e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164611816406,0.0,0.0,0.0001050058854161,291.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996154785156,0.0,0.0,0.0004981024540029,288.9580383300781,294.1499938964844,264.8500061035156,263.4564819335937,264.763671875,264.8500061035156,287.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168327761547973e-08,0.0010624504648149,-0.0335387177765369,0.0,0.0,0.0,-0.0113409115001559,60.0,-16.455507278442383,-0.0,-7.696412751556636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,289.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,9.997691086027773e-05,290.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880798339844,0.0,0.0,0.0001052804436767,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478332519531,0.0,0.0,7.775980338919908e-05,290.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044372558594,0.0,0.0,0.0001052804946084,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18780517578125,0.0,0.0,0.0004994050832465,288.94580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7652893066406,264.8500061035156,287.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652422206476,1.3493248296470028e-08,0.0010652287164703,-0.0343887098133564,0.0,0.0,0.0,-0.0115019874647259,60.0,-16.490785598754883,-0.0,-7.736720419870835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,289.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,9.997691086027773e-05,290.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880798339844,0.0,0.0,0.0001052804436767,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478332519531,0.0,0.0,7.775980338919908e-05,290.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044372558594,0.0,0.0,0.0001052804946084,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18780517578125,0.0,0.0,0.0004994050832465,288.94580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7652893066406,264.8500061035156,287.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652422206476,1.3493248296470028e-08,0.0010652287164703,-0.0343887098133564,0.0,0.0,0.0,-0.0115019874647259,60.0,-16.490785598754883,-0.0,-7.736720419870835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,289.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908874511719,0.0,0.0,0.0001002015414997,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762390136719,0.0,0.0,0.0001055169923347,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,7.793452095938846e-05,290.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923828125,0.0,0.0,0.0001055170432664,291.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759948730469,0.0,0.0,0.0005005272105336,288.9335021972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7668762207031,264.8500061035156,287.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676357196643,1.3773127527372251e-08,0.0010676219826564,-0.0351208187639713,0.0,0.0,0.0,-0.0116407368332147,60.0,-16.522188186645508,-0.0,-7.771525645239309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,289.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908874511719,0.0,0.0,0.0001002015414997,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762390136719,0.0,0.0,0.0001055169923347,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,7.793452095938846e-05,290.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923828125,0.0,0.0,0.0001055170432664,291.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759948730469,0.0,0.0,0.0005005272105336,288.9335021972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7668762207031,264.8500061035156,287.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676357196643,1.3773127527372251e-08,0.0010676219826564,-0.0351208187639713,0.0,0.0,0.0,-0.0116407368332147,60.0,-16.522188186645508,-0.0,-7.771525645239309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,289.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1848449707031,0.0,0.0,0.0001002942226477,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703186035156,0.0,0.0,0.0001056145920301,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289123535156,0.0,0.0,7.800660387147218e-05,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18634033203125,0.0,0.0,0.0001056146429618,291.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700744628906,0.0,0.0,0.0005009901942685,288.9273681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7676696777344,264.8500061035156,287.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686233872547,1.3888608485501665e-08,0.0010686095338314,-0.0354228727519512,0.0,0.0,0.0,-0.0116979852318763,60.0,-16.53549575805664,-0.0,-7.785908451296565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,289.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788330078125,0.0,0.0,0.0001003682336886,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16436767578125,0.0,0.0,0.0001056925320881,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225952148437,0.0,0.0,7.80641712481156e-05,290.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803283691406,0.0,0.0,0.0001056925830198,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16412353515625,0.0,0.0,0.0005013598711229,288.92120361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7684326171875,264.8500061035156,287.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694121010601,1.3980821833570193e-08,0.0010693981312215,-0.0356640666723251,0.0,0.0,0.0,-0.0117437001317739,60.0,-16.546279907226562,-0.0,-7.79740361167569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,289.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.166748046875,0.0,0.0,0.0001004547302727,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524963378906,0.0,0.0,0.0001057836198015,290.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099304199219,0.0,0.0,7.813144475221634e-05,290.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.168212890625,0.0,0.0,0.0001057836707332,291.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522521972656,0.0,0.0,0.0005017919465899,288.9089050292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7699890136719,264.8500061035156,287.4904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703338775783,1.4088592514838185e-08,0.0010703197913244,-0.0359459407627582,0.0,0.0,0.0,-0.0117971273139119,60.0,-16.558998107910156,-0.0,-7.810848501321743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,289.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.166748046875,0.0,0.0,0.0001004547302727,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524963378906,0.0,0.0,0.0001057836198015,290.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099304199219,0.0,0.0,7.813144475221634e-05,290.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.168212890625,0.0,0.0,0.0001057836707332,291.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522521972656,0.0,0.0,0.0005017919465899,288.9089050292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7699890136719,264.8500061035156,287.4904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703338775783,1.4088592514838185e-08,0.0010703197913244,-0.0359459407627582,0.0,0.0,0.0,-0.0117971273139119,60.0,-16.558998107910156,-0.0,-7.810848501321743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,289.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546630859375,0.0,0.0,0.0001004491277853,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405944824219,0.0,0.0,0.0001057777262758,290.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.197265625,0.0,0.0,7.812709372956306e-05,290.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,0.0001057777699315,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.140380859375,0.0,0.0,0.000501763948705,288.8965759277344,294.1499938964844,264.8500061035156,263.4564819335937,264.771484375,264.8500061035156,287.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702745057642,1.4081612320637761e-08,0.0010702604195103,-0.0359276831150054,0.0,0.0,0.0,-0.0117936683818697,60.0,-16.557817459106445,-0.0,-7.809977375927701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,289.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546630859375,0.0,0.0,0.0001004491277853,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405944824219,0.0,0.0,0.0001057777262758,290.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.197265625,0.0,0.0,7.812709372956306e-05,290.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,0.0001057777699315,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.140380859375,0.0,0.0,0.000501763948705,288.8965759277344,294.1499938964844,264.8500061035156,263.4564819335937,264.771484375,264.8500061035156,287.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702745057642,1.4081612320637761e-08,0.0010702604195103,-0.0359276831150054,0.0,0.0,0.0,-0.0117936683818697,60.0,-16.557817459106445,-0.0,-7.809977375927701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,289.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1426086425781,0.0,0.0,0.0001003776778816,290.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12872314453125,0.0,0.0,0.0001057024855981,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18463134765625,0.0,0.0,7.807151996530592e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14404296875,0.0,0.0,0.0001057025292539,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.12847900390625,0.0,0.0,0.0005014070775359,288.88427734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7729797363281,264.8500061035156,287.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695133823901,1.3992583980382278e-08,0.0010694992961362,-0.0356948301196098,0.0,0.0,0.0,-0.0117495348677039,60.0,-16.54384422302246,-0.0,-7.798870882425035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,289.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1426086425781,0.0,0.0,0.0001003776778816,290.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12872314453125,0.0,0.0,0.0001057024855981,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18463134765625,0.0,0.0,7.807151996530592e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14404296875,0.0,0.0,0.0001057025292539,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.12847900390625,0.0,0.0,0.0005014070775359,288.88427734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7729797363281,264.8500061035156,287.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695133823901,1.3992583980382278e-08,0.0010694992961362,-0.0356948301196098,0.0,0.0,0.0,-0.0117495348677039,60.0,-16.54384422302246,-0.0,-7.798870882425035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,289.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305236816406,0.0,0.0,0.000100277706224,290.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168212890625,0.0,0.0,0.0001055972097674,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719970703125,0.0,0.0,7.799376180628315e-05,290.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319580078125,0.0,0.0,0.0001055972534231,291.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166076660156,0.0,0.0,0.0005009076558053,288.8719787597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7744445800781,264.8500061035156,287.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684481821954,1.3868015180662496e-08,0.0010684343287721,-0.0353690087795257,0.0,0.0,0.0,-0.0116877807304263,60.0,-16.521665573120117,-0.0,-7.783342681477734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,289.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305236816406,0.0,0.0,0.000100277706224,290.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168212890625,0.0,0.0,0.0001055972097674,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719970703125,0.0,0.0,7.799376180628315e-05,290.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319580078125,0.0,0.0,0.0001055972534231,291.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166076660156,0.0,0.0,0.0005009076558053,288.8719787597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7744445800781,264.8500061035156,287.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684481821954,1.3868015180662496e-08,0.0010684343287721,-0.0353690087795257,0.0,0.0,0.0,-0.0116877807304263,60.0,-16.521665573120117,-0.0,-7.783342681477734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,289.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12451171875,0.0,0.0,0.0001002180870273,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11090087890625,0.0,0.0,0.0001055344255291,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16571044921875,0.0,0.0,7.794739212840796e-05,290.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259155273437,0.0,0.0,0.0001055344691849,291.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.11065673828125,0.0,0.0,0.0005006098654121,288.8658142089844,294.1499938964844,264.8500061035156,263.4564819335937,264.775146484375,264.8500061035156,287.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678129037842,1.3793727937638778e-08,0.0010677990503609,-0.0351747013628482,0.0,0.0,0.0,-0.0116509534418582,60.0,-16.50868034362793,-0.0,-7.774089993972667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,289.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11846923828125,0.0,0.0,0.0001001545242615,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049499511719,0.0,0.0,0.000105467493995,290.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593933105469,0.0,0.0,7.789795199641958e-05,290.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.119873046875,0.0,0.0,0.0001054675376508,291.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,0.0005002923426218,288.85968017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7758483886719,264.8500061035156,287.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671357158571,1.3714529956132536e-08,0.0010671220952644,-0.0349675416946411,0.0,0.0,0.0,-0.0116116926074028,60.0,-16.494945526123047,-0.0,-7.76423192405673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,289.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064453125,0.0,0.0,0.0001000140837277,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09307861328125,0.0,0.0,0.0001053196028806,290.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468200683594,0.0,0.0,7.778872532071546e-05,290.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,0.0001053196465363,291.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928649902344,0.0,0.0,0.0004995908238925,288.847412109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7772521972656,264.8500061035156,287.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539542820240058e-08,0.001065625809133,-0.0345098115503788,0.0,0.0,0.0,-0.0115249445661902,60.0,-16.464927673339844,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,289.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064453125,0.0,0.0,0.0001000140837277,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09307861328125,0.0,0.0,0.0001053196028806,290.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468200683594,0.0,0.0,7.778872532071546e-05,290.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,0.0001053196465363,291.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928649902344,0.0,0.0,0.0004995908238925,288.847412109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7772521972656,264.8500061035156,287.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539542820240058e-08,0.001065625809133,-0.0345098115503788,0.0,0.0,0.0,-0.0115249445661902,60.0,-16.464927673339844,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
