time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709740,289.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943908691406,0.0,0.0,9.986165969166903e-05,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,0.0001051590952556,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342468261719,0.0,0.0,7.767017086734995e-05,290.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09576416015625,0.0,0.0,0.0001051591389114,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810241699219,0.0,0.0,0.0004988294676877,288.83514404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.77862548828125,264.8500061035156,287.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349626293290841e-08,0.0010640019318088,-0.0340130031108856,0.0,0.0,0.0,-0.0114307953044772,60.0,-16.432388305664062,-0.0,-7.718890771002408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,289.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943908691406,0.0,0.0,9.986165969166903e-05,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,0.0001051590952556,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342468261719,0.0,0.0,7.767017086734995e-05,290.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09576416015625,0.0,0.0,0.0001051591389114,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810241699219,0.0,0.0,0.0004988294676877,288.83514404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.77862548828125,264.8500061035156,287.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349626293290841e-08,0.0010640019318088,-0.0340130031108856,0.0,0.0,0.0,-0.0114307953044772,60.0,-16.432388305664062,-0.0,-7.718890771002408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,289.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,9.970334212994204e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06939697265625,0.0,0.0,0.0001049923812388,290.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217346191406,0.0,0.0,7.754703983664513e-05,290.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.083740234375,0.0,0.0,0.0001049924248945,291.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691833496094,0.0,0.0,0.0004980386584065,288.82293701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.77996826171875,264.8500061035156,287.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152366307167542e-08,0.0010623153066262,-0.0334969572722911,0.0,0.0,0.0,-0.01133300550282,60.0,-16.398462295532227,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,289.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,9.970334212994204e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06939697265625,0.0,0.0,0.0001049923812388,290.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217346191406,0.0,0.0,7.754703983664513e-05,290.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.083740234375,0.0,0.0,0.0001049924248945,291.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691833496094,0.0,0.0,0.0004980386584065,288.82293701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.77996826171875,264.8500061035156,287.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152366307167542e-08,0.0010623153066262,-0.0334969572722911,0.0,0.0,0.0,-0.01133300550282,60.0,-16.398462295532227,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,289.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704040527344,0.0,0.0,9.95438822428696e-05,290.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575866699219,0.0,0.0,0.0001048244521371,290.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092224121094,0.0,0.0,7.742300658719614e-05,290.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,0.0001048244957928,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.057373046875,0.0,0.0,0.0004972420865669,288.8106994628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7812805175781,264.8500061035156,287.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953675465610104e-08,0.0010606163414195,-0.032977145165205,0.0,0.0,0.0,-0.0112345060333609,60.0,-16.36387062072754,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,289.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704040527344,0.0,0.0,9.95438822428696e-05,290.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575866699219,0.0,0.0,0.0001048244521371,290.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092224121094,0.0,0.0,7.742300658719614e-05,290.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,0.0001048244957928,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.057373046875,0.0,0.0,0.0004972420865669,288.8106994628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7812805175781,264.8500061035156,287.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953675465610104e-08,0.0010606163414195,-0.032977145165205,0.0,0.0,0.0,-0.0112345060333609,60.0,-16.36387062072754,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,289.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,9.94647925836034e-05,290.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516662597656,0.0,0.0,0.0001047411715262,290.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029663085937,0.0,0.0,7.736149564152583e-05,290.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657043457031,0.0,0.0,0.000104741215182,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05145263671875,0.0,0.0,0.0004968470311723,288.8046264648437,294.1499938964844,264.8500061035156,263.4564819335937,264.78192138671875,264.8500061035156,287.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855136510836472e-08,0.0010597737273201,-0.0327193364500999,0.0,0.0,0.0,-0.0111856563016772,60.0,-16.346559524536133,-0.0,-7.657659040205544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,289.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05841064453125,0.0,0.0,9.938738367054611e-05,290.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457763671875,0.0,0.0,0.0001046596589731,290.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967102050781,0.0,0.0,7.730128709226847e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597229003906,0.0,0.0,0.0001046597026288,291.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455627441406,0.0,0.0,0.0004964603576809,288.79852294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7825622558594,264.8500061035156,287.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589618468657,1.27586829989923e-08,0.0010589490411803,-0.0324669815599918,0.0,0.0,0.0,-0.0111378403380513,60.0,-16.329408645629883,-0.0,-7.645743949069583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,289.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04644775390625,0.0,0.0,9.923716424964368e-05,290.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339660644531,0.0,0.0,0.0001045014723786,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0842590332031,0.0,0.0,7.718444976489991e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477294921875,0.0,0.0,0.0001045015160343,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.03375244140625,0.0,0.0,0.000495710002724,288.7863464355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7838134765625,264.8500061035156,287.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772697985172,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.295665740966797,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,289.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04644775390625,0.0,0.0,9.923716424964368e-05,290.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339660644531,0.0,0.0,0.0001045014723786,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0842590332031,0.0,0.0,7.718444976489991e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477294921875,0.0,0.0,0.0001045015160343,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.03375244140625,0.0,0.0,0.000495710002724,288.7863464355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7838134765625,264.8500061035156,287.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772697985172,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.295665740966797,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,289.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345153808594,0.0,0.0,9.909638902172446e-05,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0221862792969,0.0,0.0,0.0001043532320181,290.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718078613281,0.0,0.0,7.707496115472168e-05,290.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357666015625,0.0,0.0,0.0001043532683979,291.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02197265625,0.0,0.0,0.0004950067959725,288.7742004394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7850646972656,264.8500061035156,287.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396113469037573e-08,0.00105584890116,-0.0315183140337467,0.0,0.0,0.0,-0.0109580997377634,60.0,-16.263330459594727,-0.0,-7.601037310678296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,289.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345153808594,0.0,0.0,9.909638902172446e-05,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0221862792969,0.0,0.0,0.0001043532320181,290.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718078613281,0.0,0.0,7.707496115472168e-05,290.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357666015625,0.0,0.0,0.0001043532683979,291.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02197265625,0.0,0.0,0.0004950067959725,288.7742004394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7850646972656,264.8500061035156,287.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396113469037573e-08,0.00105584890116,-0.0315183140337467,0.0,0.0,0.0,-0.0109580997377634,60.0,-16.263330459594727,-0.0,-7.601037310678296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,289.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225830078125,0.0,0.0,9.896409028442577e-05,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104064941406,0.0,0.0,0.0001042139119817,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05938720703125,0.0,0.0,7.697205728618428e-05,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,0.0001042139483615,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0102233886719,0.0,0.0,0.0004943459061905,288.7620544433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7862548828125,264.8500061035156,287.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544515680521,1.2231269330698067e-08,0.0010544393444433,-0.0310869719833135,0.0,0.0,0.0,-0.0108763789758086,60.0,-16.232240676879883,-0.0,-7.580754868286024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,289.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225830078125,0.0,0.0,9.896409028442577e-05,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104064941406,0.0,0.0,0.0001042139119817,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05938720703125,0.0,0.0,7.697205728618428e-05,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,0.0001042139483615,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0102233886719,0.0,0.0,0.0004943459061905,288.7620544433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7862548828125,264.8500061035156,287.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544515680521,1.2231269330698067e-08,0.0010544393444433,-0.0310869719833135,0.0,0.0,0.0,-0.0108763789758086,60.0,-16.232240676879883,-0.0,-7.580754868286024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,289.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106506347656,0.0,0.0,9.884157771011814e-05,290.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986572265625,0.0,0.0,0.0001040848947013,290.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469970703125,0.0,0.0,7.687677134526893e-05,290.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01190185546875,0.0,0.0,0.0001040849383571,291.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,0.0004937339108437,288.7499389648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7874450683594,264.8500061035156,287.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531460866332,1.2078618993882628e-08,0.0010531339794397,-0.0306875202804803,0.0,0.0,0.0,-0.0108007043600082,60.0,-16.202924728393555,-0.0,-7.561996540061956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,289.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106506347656,0.0,0.0,9.884157771011814e-05,290.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986572265625,0.0,0.0,0.0001040848947013,290.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469970703125,0.0,0.0,7.687677134526893e-05,290.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01190185546875,0.0,0.0,0.0001040849383571,291.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,0.0004937339108437,288.7499389648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7874450683594,264.8500061035156,287.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531460866332,1.2078618993882628e-08,0.0010531339794397,-0.0306875202804803,0.0,0.0,0.0,-0.0108007043600082,60.0,-16.202924728393555,-0.0,-7.561996540061956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,289.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.00469970703125,0.0,0.0,9.878264972940089e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927673339844,0.0,0.0,0.0001040228453348,290.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408020019531,0.0,0.0,7.68309400882572e-05,290.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00592041015625,0.0,0.0,0.0001040228817146,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925842285156,0.0,0.0,0.0004934395547024,288.743896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7880249023437,264.8500061035156,287.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.2005196836639698e-08,0.0010525061516091,-0.030495386570692,0.0,0.0,0.0,-0.0107643054798245,60.0,-16.188709259033203,-0.0,-7.552982594916102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,289.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9987487792969,0.0,0.0,9.87256207736209e-05,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869079589844,0.0,0.0,0.0001039627895806,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346069335937,0.0,0.0,7.678658585064113e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999694824219,0.0,0.0,0.0001039628259604,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866943359375,0.0,0.0,0.0004931546864099,288.7378234863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7886047363281,264.8500061035156,287.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.174816131591797,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,289.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,9.86156810540706e-05,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97515869140625,0.0,0.0,0.000103847021819,290.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0222473144531,0.0,0.0,7.670107152080163e-05,290.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880676269531,0.0,0.0,0.0001038470581988,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9749755859375,0.0,0.0,0.0004926055553369,288.7257385253906,294.1499938964844,264.8500061035156,263.4564819335937,264.78973388671875,264.8500061035156,287.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797159693571755e-08,0.0010507273254916,-0.0299509689211845,0.0,0.0,0.0,-0.0106611726805567,60.0,-16.14779281616211,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,289.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,9.86156810540706e-05,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97515869140625,0.0,0.0,0.000103847021819,290.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0222473144531,0.0,0.0,7.670107152080163e-05,290.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880676269531,0.0,0.0,0.0001038470581988,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9749755859375,0.0,0.0,0.0004926055553369,288.7257385253906,294.1499938964844,264.8500061035156,263.4564819335937,264.78973388671875,264.8500061035156,287.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797159693571755e-08,0.0010507273254916,-0.0299509689211845,0.0,0.0,0.0,-0.0106611726805567,60.0,-16.14779281616211,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,289.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9749755859375,0.0,0.0,9.851210779743268e-05,290.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96343994140625,0.0,0.0,0.0001037379552144,290.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0099182128906,0.0,0.0,7.662051939405501e-05,290.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761657714844,0.0,0.0,0.0001037379915942,291.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632263183594,0.0,0.0,0.0004920882056467,288.71368408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7908630371094,264.8500061035156,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668116250973526e-08,0.0010496239410713,-0.0296132564544677,0.0,0.0,0.0,-0.0105972001329064,60.0,-16.121793746948242,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,289.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9749755859375,0.0,0.0,9.851210779743268e-05,290.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96343994140625,0.0,0.0,0.0001037379552144,290.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0099182128906,0.0,0.0,7.662051939405501e-05,290.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761657714844,0.0,0.0,0.0001037379915942,291.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632263183594,0.0,0.0,0.0004920882056467,288.71368408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7908630371094,264.8500061035156,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668116250973526e-08,0.0010496239410713,-0.0296132564544677,0.0,0.0,0.0,-0.0105972001329064,60.0,-16.121793746948242,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,289.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9631042480469,0.0,0.0,9.8415112006478e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95172119140625,0.0,0.0,0.0001036358153214,290.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9975891113281,0.0,0.0,7.654507498955354e-05,290.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642639160156,0.0,0.0,0.0001036358517012,291.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515075683594,0.0,0.0,0.0004916036850772,288.7015991210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7919616699219,264.8500061035156,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.154726003704809e-08,0.0010485905222594,-0.029296962544322,0.0,0.0,0.0,-0.0105372872203588,60.0,-16.096939086914062,-0.0,-7.496882403756899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,289.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9631042480469,0.0,0.0,9.8415112006478e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95172119140625,0.0,0.0,0.0001036358153214,290.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9975891113281,0.0,0.0,7.654507498955354e-05,290.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642639160156,0.0,0.0,0.0001036358517012,291.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515075683594,0.0,0.0,0.0004916036850772,288.7015991210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7919616699219,264.8500061035156,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.154726003704809e-08,0.0010485905222594,-0.029296962544322,0.0,0.0,0.0,-0.0105372872203588,60.0,-16.096939086914062,-0.0,-7.496882403756899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,289.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95123291015625,0.0,0.0,9.832577779889108e-05,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94000244140625,0.0,0.0,0.0001035417444654,290.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852600097656,0.0,0.0,7.64755968702957e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.952392578125,0.0,0.0,0.0001035417808452,291.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397888183594,0.0,0.0,0.0004911574651487,288.6895446777344,294.1499938964844,264.8500061035156,263.4564819335937,264.79302978515625,264.8500061035156,287.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476501192897,1.143595351749127e-08,0.0010476387105882,-0.0290056522935628,0.0,0.0,0.0,-0.0104821072891354,60.0,-16.073244094848633,-0.0,-7.4832776419953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,289.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95123291015625,0.0,0.0,9.832577779889108e-05,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94000244140625,0.0,0.0,0.0001035417444654,290.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852600097656,0.0,0.0,7.64755968702957e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.952392578125,0.0,0.0,0.0001035417808452,291.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397888183594,0.0,0.0,0.0004911574651487,288.6895446777344,294.1499938964844,264.8500061035156,263.4564819335937,264.79302978515625,264.8500061035156,287.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476501192897,1.143595351749127e-08,0.0010476387105882,-0.0290056522935628,0.0,0.0,0.0,-0.0104821072891354,60.0,-16.073244094848633,-0.0,-7.4832776419953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,289.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453125,0.0,0.0,9.828349720919503e-05,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93414306640625,0.0,0.0,0.0001034972156048,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791259765625,0.0,0.0,7.64427095418796e-05,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464416503906,0.0,0.0,0.0001034972519846,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339599609375,0.0,0.0,0.0004909462295472,288.6835327148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7935485839844,264.8500061035156,287.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383271214526758e-08,0.0010471881832927,-0.0288677718490362,0.0,0.0,0.0,-0.0104559902101755,60.0,-16.061845779418945,-0.0,-7.476842966980257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,289.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393920898437,0.0,0.0,9.824359585763888e-05,290.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92828369140625,0.0,0.0,0.0001034552042256,290.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97296142578125,0.0,0.0,7.64116775826551e-05,290.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,0.0001034552406053,291.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,0.0004907469265162,288.6775207519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7940673828125,264.8500061035156,287.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467745596542,1.1333559868376142e-08,0.0010467631509527,-0.0287376660853624,0.0,0.0,0.0,-0.0104313474148511,60.0,-16.05080795288086,-0.0,-7.47077422147413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,289.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275207519531,0.0,0.0,9.816914098337293e-05,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91656494140625,0.0,0.0,0.0001033767912304,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.960693359375,0.0,0.0,7.635376823600382e-05,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286499023437,0.0,0.0,0.0001033768276101,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,0.000490374979563,288.6654968261719,294.1499938964844,264.8500061035156,263.4564819335937,264.79510498046875,264.8500061035156,287.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459810728207,1.1240786967903205e-08,0.0010459698969498,-0.0284948516637086,0.0,0.0,0.0,-0.0103853559121489,60.0,-16.029584884643555,-0.0,-7.459453854608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,289.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275207519531,0.0,0.0,9.816914098337293e-05,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91656494140625,0.0,0.0,0.0001033767912304,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.960693359375,0.0,0.0,7.635376823600382e-05,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286499023437,0.0,0.0,0.0001033768276101,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,0.000490374979563,288.6654968261719,294.1499938964844,264.8500061035156,263.4564819335937,264.79510498046875,264.8500061035156,287.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459810728207,1.1240786967903205e-08,0.0010459698969498,-0.0284948516637086,0.0,0.0,0.0,-0.0103853559121489,60.0,-16.029584884643555,-0.0,-7.459453854608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,289.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156799316406,0.0,0.0,9.81023840722628e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9048767089844,0.0,0.0,0.0001033064982038,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.94842529296875,0.0,0.0,7.6301847002469e-05,290.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91680908203125,0.0,0.0,0.0001033065273077,291.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046936035156,0.0,0.0,0.0004900415078736,288.6534729003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7961120605469,264.8500061035156,287.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452697752043,1.1157608170719868e-08,0.0010452585993334,-0.0282771438360214,0.0,0.0,0.0,-0.0103441197425127,60.0,-16.009641647338867,-0.0,-7.44931156759776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,289.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156799316406,0.0,0.0,9.81023840722628e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9048767089844,0.0,0.0,0.0001033064982038,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.94842529296875,0.0,0.0,7.6301847002469e-05,290.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91680908203125,0.0,0.0,0.0001033065273077,291.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046936035156,0.0,0.0,0.0004900415078736,288.6534729003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7961120605469,264.8500061035156,287.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452697752043,1.1157608170719868e-08,0.0010452585993334,-0.0282771438360214,0.0,0.0,0.0,-0.0103441197425127,60.0,-16.009641647338867,-0.0,-7.44931156759776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,289.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.90386962890625,0.0,0.0,9.804285218706354e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,0.000103243808553,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361572265625,0.0,0.0,7.625554280821234e-05,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90496826171875,0.0,0.0,0.0001032438449328,291.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930053710937,0.0,0.0,0.0004897441831417,288.6414794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.797119140625,264.8500061035156,287.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446354281157,1.108343639089071e-08,0.0010446243686601,-0.0280830059200525,0.0,0.0,0.0,-0.0103073492646217,60.0,-15.990891456604004,-0.0,-7.440273463998892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,289.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.90386962890625,0.0,0.0,9.804285218706354e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,0.000103243808553,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361572265625,0.0,0.0,7.625554280821234e-05,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90496826171875,0.0,0.0,0.0001032438449328,291.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930053710937,0.0,0.0,0.0004897441831417,288.6414794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.797119140625,264.8500061035156,287.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446354281157,1.108343639089071e-08,0.0010446243686601,-0.0280830059200525,0.0,0.0,0.0,-0.0103073492646217,60.0,-15.990891456604004,-0.0,-7.440273463998892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,289.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8920288085937,0.0,0.0,9.799087274586782e-05,290.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8815002441406,0.0,0.0,0.0001031890715239,290.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,7.621511031175032e-05,290.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,0.0001031891006277,291.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813171386719,0.0,0.0,0.0004894845187664,288.6294860839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7980651855469,264.8500061035156,287.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440815240144,1.1018668644169338e-08,0.0010440705809742,-0.0279134809970855,0.0,0.0,0.0,-0.0102752419188618,60.0,-15.973434448242188,-0.0,-7.432385729089219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,289.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8920288085937,0.0,0.0,9.799087274586782e-05,290.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8815002441406,0.0,0.0,0.0001031890715239,290.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,7.621511031175032e-05,290.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,0.0001031891006277,291.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813171386719,0.0,0.0,0.0004894845187664,288.6294860839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7980651855469,264.8500061035156,287.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440815240144,1.1018668644169338e-08,0.0010440705809742,-0.0279134809970855,0.0,0.0,0.0,-0.0102752419188618,60.0,-15.973434448242188,-0.0,-7.432385729089219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,289.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,9.796701488085092e-05,290.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8756408691406,0.0,0.0,0.0001031639476423,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91778564453125,0.0,0.0,7.619656389579177e-05,290.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871765136719,0.0,0.0,0.0001031639840221,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87548828125,0.0,0.0,0.0004893653676845,288.6234741210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7985534667969,264.8500061035156,287.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438273893669,1.0988947529710913e-08,0.0010438163299113,-0.0278356857597827,0.0,0.0,0.0,-0.0102605074644088,60.0,-15.96506404876709,-0.0,-7.42876764547873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,289.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88018798828125,0.0,0.0,9.79456672212109e-05,290.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86981201171875,0.0,0.0,0.0001031414722092,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91168212890625,0.0,0.0,7.61799601605162e-05,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812866210937,0.0,0.0,0.000103141508589,291.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86962890625,0.0,0.0,0.0004892587312497,288.61749267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7990417480469,264.8500061035156,287.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043599913828,1.0962351026932993e-08,0.0010435889707878,-0.0277660712599754,0.0,0.0,0.0,-0.01024732273072,60.0,-15.957122802734377,-0.0,-7.425530412774607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,289.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8683776855469,0.0,0.0,9.790682088350876e-05,290.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8581237792969,0.0,0.0,0.0001031005667755,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994445800781,0.0,0.0,7.61497431085445e-05,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.86944580078125,0.0,0.0,0.0001031005958793,291.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8579406738281,0.0,0.0,0.0004890646669082,288.6054992675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7999572753906,264.8500061035156,287.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431749979034,-0.0276393759995698,0.0,0.0,0.0,-0.010223327204585,60.0,-15.941885948181152,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
