time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
712080,289.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8683776855469,0.0,0.0,9.790682088350876e-05,290.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8581237792969,0.0,0.0,0.0001031005667755,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994445800781,0.0,0.0,7.61497431085445e-05,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.86944580078125,0.0,0.0,0.0001031005958793,291.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8579406738281,0.0,0.0,0.0004890646669082,288.6054992675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7999572753906,264.8500061035156,287.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431749979034,-0.0276393759995698,0.0,0.0,0.0,-0.010223327204585,60.0,-15.941885948181152,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,289.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565673828125,0.0,0.0,9.787402086658405e-05,290.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.846435546875,0.0,0.0,0.0001030660278047,290.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8872375488281,0.0,0.0,7.612423360114917e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85760498046875,0.0,0.0,0.0001030660569085,291.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.84625244140625,0.0,0.0,0.0004889008705504,288.593505859375,294.1499938964844,264.8500061035156,263.4564819335937,264.8008728027344,264.8500061035156,287.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873081102147353e-08,0.0010428256355226,-0.0275324080139398,0.0,0.0,0.0,-0.0102030672132968,60.0,-15.927669525146484,-0.0,-7.414671188143984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,289.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565673828125,0.0,0.0,9.787402086658405e-05,290.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.846435546875,0.0,0.0,0.0001030660278047,290.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8872375488281,0.0,0.0,7.612423360114917e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85760498046875,0.0,0.0,0.0001030660569085,291.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.84625244140625,0.0,0.0,0.0004889008705504,288.593505859375,294.1499938964844,264.8500061035156,263.4564819335937,264.8008728027344,264.8500061035156,287.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873081102147353e-08,0.0010428256355226,-0.0275324080139398,0.0,0.0,0.0,-0.0102030672132968,60.0,-15.927669525146484,-0.0,-7.414671188143984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,289.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447570800781,0.0,0.0,9.784668509382756e-05,290.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8347473144531,0.0,0.0,0.0001030372368404,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750305175781,0.0,0.0,7.610296597704291e-05,290.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84576416015625,0.0,0.0,0.0001030372659442,291.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345947265625,0.0,0.0,0.0004887642571702,288.58154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.8017883300781,264.8500061035156,287.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042545074597,1.0839012354324495e-08,0.001042534247972,-0.0274432301521301,0.0,0.0,0.0,-0.0101861786097288,60.0,-15.914363861083984,-0.0,-7.410528723994504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,289.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447570800781,0.0,0.0,9.784668509382756e-05,290.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8347473144531,0.0,0.0,0.0001030372368404,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750305175781,0.0,0.0,7.610296597704291e-05,290.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84576416015625,0.0,0.0,0.0001030372659442,291.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345947265625,0.0,0.0,0.0004887642571702,288.58154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.8017883300781,264.8500061035156,287.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042545074597,1.0839012354324495e-08,0.001042534247972,-0.0274432301521301,0.0,0.0,0.0,-0.0101861786097288,60.0,-15.914363861083984,-0.0,-7.410528723994504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,289.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329467773437,0.0,0.0,9.782497363630682e-05,290.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82305908203125,0.0,0.0,0.0001030143757816,290.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628234863281,0.0,0.0,7.60860784794204e-05,290.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8339538574219,0.0,0.0,0.0001030144048854,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8229064941406,0.0,0.0,0.0004886558162979,288.569580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.8026733398437,264.8500061035156,287.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423137573525,1.0811961992374108e-08,0.0010423029307276,-0.0273724235594272,0.0,0.0,0.0,-0.0101727684959769,60.0,-15.902055740356444,-0.0,-7.407240332213405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,289.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329467773437,0.0,0.0,9.782497363630682e-05,290.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82305908203125,0.0,0.0,0.0001030143757816,290.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628234863281,0.0,0.0,7.60860784794204e-05,290.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8339538574219,0.0,0.0,0.0001030144048854,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8229064941406,0.0,0.0,0.0004886558162979,288.569580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.8026733398437,264.8500061035156,287.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423137573525,1.0811961992374108e-08,0.0010423029307276,-0.0273724235594272,0.0,0.0,0.0,-0.0101727684959769,60.0,-15.902055740356444,-0.0,-7.407240332213405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,289.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8270263671875,0.0,0.0,9.781574044609442e-05,290.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172302246094,0.0,0.0,0.0001030046478263,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567199707031,0.0,0.0,7.607890438521281e-05,290.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280334472656,0.0,0.0,0.000103004684206,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170471191406,0.0,0.0,0.0004886097158305,288.5635986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.8031005859375,264.8500061035156,287.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422153864055,1.0800458305482152e-08,0.0010422045597806,-0.0273423120379447,0.0,0.0,0.0,-0.0101670650765299,60.0,-15.896196365356444,-0.0,-7.405841984109429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,289.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211364746094,0.0,0.0,9.780780237633736e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8113708496094,0.0,0.0,0.0001029962950269,290.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8506164550781,0.0,0.0,7.607272709719837e-05,290.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221130371094,0.0,0.0,0.0001029963241307,291.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81121826171875,0.0,0.0,0.0004885700764134,288.5576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.80352783203125,264.8500061035156,287.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790570215135633e-08,0.001042120042257,-0.0273164305835962,0.0,0.0,0.0,-0.0101621635258197,60.0,-15.890548706054688,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,289.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.809326171875,0.0,0.0,9.779533138498664e-05,290.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996826171875,0.0,0.0,0.0001029831619234,290.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83843994140625,0.0,0.0,7.606302824569866e-05,290.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.810302734375,0.0,0.0,0.0001029831983032,291.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7995300292969,0.0,0.0,0.0004885077942162,288.545654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.80438232421875,264.8500061035156,287.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775032421861397e-08,0.0010419872123748,-0.0272757578641176,0.0,0.0,0.0,-0.0101544605568051,60.0,-15.879804611206056,-0.0,-7.402752544294344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,289.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.809326171875,0.0,0.0,9.779533138498664e-05,290.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996826171875,0.0,0.0,0.0001029831619234,290.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83843994140625,0.0,0.0,7.606302824569866e-05,290.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.810302734375,0.0,0.0,0.0001029831983032,291.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7995300292969,0.0,0.0,0.0004885077942162,288.545654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.80438232421875,264.8500061035156,287.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775032421861397e-08,0.0010419872123748,-0.0272757578641176,0.0,0.0,0.0,-0.0101544605568051,60.0,-15.879804611206056,-0.0,-7.402752544294344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,289.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7975158691406,0.0,0.050000000745058,9.778655658010392e-05,290.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7879943847656,0.0,0.050000000745058,0.0001029739214573,290.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.82623291015625,0.0,0.050000000745058,7.605620339745656e-05,290.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7984924316406,0.0,0.050000000745058,0.0001029739505611,291.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.787841796875,0.0,0.050000000745058,0.0004884639056399,288.53369140625,291.1499938964844,264.8500061035156,263.4564819335937,264.80523681640625,264.8500061035156,287.1269836425781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.86973762512207,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,289.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7975158691406,0.0,0.050000000745058,9.778655658010392e-05,290.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7879943847656,0.0,0.050000000745058,0.0001029739214573,290.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.82623291015625,0.0,0.050000000745058,7.605620339745656e-05,290.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7984924316406,0.0,0.050000000745058,0.0001029739505611,291.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.787841796875,0.0,0.050000000745058,0.0004884639056399,288.53369140625,291.1499938964844,264.8500061035156,263.4564819335937,264.80523681640625,264.8500061035156,287.1269836425781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.86973762512207,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,289.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573486328125,0.6412385702133179,0.050000000745058,0.0408190116286277,290.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6553955078125,0.6412385702133179,0.050000000745058,0.0429843813180923,290.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6632995605469,0.6412385702133179,0.050000000745058,0.0317481197416782,290.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6575622558594,0.6412385702133179,0.050000000745058,0.0429843850433826,291.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6553649902344,0.6412385702133179,0.050000000745058,0.203899398446083,287.4571228027344,291.1499938964844,264.8503112792969,263.4566955566406,283.9901733398437,286.7690124511719,286.9901733398437,1.0,0.1097035109996795,0.1333152949810028,0.1333152949810028,1.0,1.0,-0.4348877668380737,0.0057129166088998,0.4291748404502868,-0.0700830444693565,0.0,0.0,0.0,10.20299243927002,60.0,-178.39955139160156,-0.0,12.271200180053713,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,289.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.6377264261245728,0.050000000745058,0.0452139042317867,290.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706420898437,0.6377264261245728,0.050000000745058,0.0476124174892902,290.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710693359375,0.6377264261245728,0.050000000745058,0.0351663678884506,290.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.6377264261245728,0.050000000745058,0.0476124174892902,291.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706420898437,0.6377264261245728,0.050000000745058,0.2258528023958206,286.9271545410156,291.1499938964844,264.8511962890625,263.4573059082031,286.7757263183594,291.15594482421875,286.8618469238281,1.0,0.1210774034261703,0.2666305899620056,0.2666305899620056,1.0,1.0,-0.4817637801170349,0.0350826047360897,0.4466811716556549,-0.0463367328047752,0.0,0.0,0.0,12.528322219848633,60.0,-80.21504974365234,-0.0,16.669517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,289.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8377380371094,0.5749995708465576,0.050000000745058,0.0456580035388469,290.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8377380371094,0.5749995708465576,0.050000000745058,0.0480800792574882,290.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8377380371094,0.5749995708465576,0.050000000745058,0.0355117805302143,290.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8377380371094,0.5749995708465576,0.050000000745058,0.0480800792574882,291.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8377380371094,0.5749995708465576,0.050000000745058,0.2280711978673935,286.8326721191406,291.1499938964844,264.85467529296875,263.4596862792969,284.2171325683594,291.2756652832031,286.7613830566406,1.0,0.140560433268547,0.5332611799240112,0.5332611799240112,1.0,1.0,-0.4864982664585113,0.1419767886400222,0.3445214927196502,0.0596716366708278,0.0,0.0,0.0,20.06976318359375,60.0,-437.30853271484375,-0.0,23.166622161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,289.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8377380371094,0.5749995708465576,0.050000000745058,0.0456580035388469,290.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8377380371094,0.5749995708465576,0.050000000745058,0.0480800792574882,290.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8377380371094,0.5749995708465576,0.050000000745058,0.0355117805302143,290.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8377380371094,0.5749995708465576,0.050000000745058,0.0480800792574882,291.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8377380371094,0.5749995708465576,0.050000000745058,0.2280711978673935,286.8326721191406,291.1499938964844,264.85467529296875,263.4596862792969,284.2171325683594,291.2756652832031,286.7613830566406,1.0,0.140560433268547,0.5332611799240112,0.5332611799240112,1.0,1.0,-0.4864982664585113,0.1419767886400222,0.3445214927196502,0.0596716366708278,0.0,0.0,0.0,20.06976318359375,60.0,-437.30853271484375,-0.0,23.166622161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,289.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.940673828125,0.5524849891662598,0.050000000745058,0.0457951724529266,290.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58282470703125,0.5524849891662598,0.050000000745058,0.0482245236635208,290.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58282470703125,0.5524849891662598,0.050000000745058,0.0356184691190719,290.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58282470703125,0.5524849891662598,0.050000000745058,0.0482245236635208,291.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58282470703125,0.5524849891662598,0.050000000745058,0.2287563681602478,286.5482482910156,291.1499938964844,264.85723876953125,263.4614562988281,282.0658569335937,291.268310546875,286.2954406738281,1.0,0.1489530354738235,0.6665765047073364,0.6665765047073364,1.0,1.0,-0.4879598319530487,0.1760199218988418,0.311939924955368,0.0934193432331085,0.0,0.0,0.0,23.741641998291016,60.0,-1083.1280517578125,-0.0,26.312713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788146972656,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935005578724679e-21,-7.53745714969072e-21,2.602451570966041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,289.656494140625,297.1499938964844,293.1499938964844,0.0014226692728698,-128.2316436767578,287.9460144042969,0.5351283550262451,0.050000000745058,0.0459260791540145,290.5731811523437,297.1499938964844,293.1499938964844,0.0008033324265852,-76.24913787841797,287.0537414550781,0.5351283550262451,0.050000000745058,0.0483623743057251,290.3731994628906,297.1499938964844,293.1499938964844,0.0008516376838088,-59.70378112792969,287.1062316894531,0.5351283550262451,0.050000000745058,0.0357202850282192,290.3625183105469,297.1499938964844,293.1499938964844,0.0010614172788336,-100.74552917480467,287.445556640625,0.5351283550262451,0.050000000745058,0.0483623743057251,291.26080322265625,297.1499938964844,293.1499938964844,0.0007133320323191,-321.1712341308594,286.93084716796875,0.5351283550262451,0.050000000745058,0.2294102758169174,286.1249389648437,291.1499938964844,264.8603210449219,263.4635925292969,281.3848876953125,291.2619323730469,286.2399597167969,1.0,0.1565109938383102,0.7327760457992554,0.7327760457992554,1.0,1.0,-0.4893547296524048,0.1845965981483459,0.3047581017017364,0.101762518286705,0.0,0.0,1.0,27.245216369628903,60.0,918.0235595703124,-6719.15380859375,29.33934783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3455505371094,308.1902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,3534.850341796875,18000.0,0.0,0.0,0.0124838287010788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5423179864883423,0.5423205494880676,-2.5856152205960825e-06,0.0,1.2669498573814051e-05,0.0,0.0,18.650365829467773,0.0,0.0,0.0,0.3354699611663818,4.0,0.0,1.0
713220,289.6847229003906,297.1499938964844,293.1499938964844,0.002721986034885,-228.2195281982422,291.8636474609375,0.5115056037902832,0.050000000745058,0.0461647100746631,290.5895080566406,297.1499938964844,293.1499938964844,0.0018287268467247,-161.56185913085938,290.5700988769531,0.5115056037902832,0.050000000745058,0.0486136600375175,290.3933410644531,297.1499938964844,293.1499938964844,0.001939641078934,-126.56497955322266,290.72509765625,0.5115056037902832,0.050000000745058,0.0359058827161788,290.3767395019531,297.1499938964844,293.1499938964844,0.0021483979653567,-189.79226684570312,291.0425109863281,0.5115056037902832,0.050000000745058,0.0486136600375175,291.2727966308594,297.1499938964844,293.1499938964844,0.0014471466420218,-606.4746704101562,290.0500793457031,0.5115056037902832,0.050000000745058,0.230602279305458,288.11151123046875,291.1499938964844,264.8680114746094,263.4688720703125,280.9773864746094,291.2696533203125,288.5943603515625,1.0,0.1693377047777176,0.8651750087738037,0.8651750087738037,1.0,1.0,-0.4918975532054901,0.192260056734085,0.2996374666690826,0.1089884042739868,0.0,0.0,1.0,33.63054275512695,60.0,2372.127685546875,-7034.0419921875,34.90153503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9143371582031,307.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,12278.3935546875,18000.0,0.0,0.0,0.049169760197401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126936435699463,1.1269469261169434,-1.048872945830226e-05,0.0,4.9901056627277285e-05,0.0,0.0,159.1358642578125,0.0,0.0,0.0,0.625396728515625,4.0,0.0,1.0
713280,289.6847229003906,297.1499938964844,293.1499938964844,0.002721986034885,-228.2195281982422,291.8636474609375,0.5115056037902832,0.050000000745058,0.0461647100746631,290.5895080566406,297.1499938964844,293.1499938964844,0.0018287268467247,-161.56185913085938,290.5700988769531,0.5115056037902832,0.050000000745058,0.0486136600375175,290.3933410644531,297.1499938964844,293.1499938964844,0.001939641078934,-126.56497955322266,290.72509765625,0.5115056037902832,0.050000000745058,0.0359058827161788,290.3767395019531,297.1499938964844,293.1499938964844,0.0021483979653567,-189.79226684570312,291.0425109863281,0.5115056037902832,0.050000000745058,0.0486136600375175,291.2727966308594,297.1499938964844,293.1499938964844,0.0014471466420218,-606.4746704101562,290.0500793457031,0.5115056037902832,0.050000000745058,0.230602279305458,288.11151123046875,291.1499938964844,264.8680114746094,263.4688720703125,280.9773864746094,291.2696533203125,288.5943603515625,1.0,0.1693377047777176,0.8651750087738037,0.8651750087738037,1.0,1.0,-0.4918975532054901,0.192260056734085,0.2996374666690826,0.1089884042739868,0.0,0.0,1.0,33.63054275512695,60.0,2372.127685546875,-7034.0419921875,34.90153503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9143371582031,307.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,12278.3935546875,18000.0,0.0,0.0,0.049169760197401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126936435699463,1.1269469261169434,-1.048872945830226e-05,0.0,4.9901056627277285e-05,0.0,0.0,159.1358642578125,0.0,0.0,0.0,0.625396728515625,4.0,0.0,1.0
713340,289.7366027832031,297.1499938964844,293.1499938964844,0.0037980887573212,-302.4607238769531,294.6927185058594,0.4969670176506042,0.050000000745058,0.046368483453989,290.6216735839844,297.1499938964844,293.1499938964844,0.0026432173326611,-222.9667816162109,293.1163635253906,0.4969670176506042,0.050000000745058,0.0488282442092895,290.4341125488281,297.1499938964844,293.1499938964844,0.0028014613781124,-174.48849487304688,293.3331298828125,0.4969670176506042,0.050000000745058,0.0360643751919269,290.412353515625,297.1499938964844,293.1499938964844,0.0030157950241118,-254.16278076171875,293.6378173828125,0.4969670176506042,0.050000000745058,0.0488282442092895,291.3054504394531,297.1499938964844,293.1499938964844,0.0020229849033057,-809.8527221679688,292.2792663574219,0.4969670176506042,0.050000000745058,0.2316201627254486,289.5533752441406,291.1499938964844,264.8775939941406,263.4754638671875,280.8599548339844,291.300537109375,289.8176574707031,1.0,0.1795020401477813,0.9975740313529968,0.9975740313529968,1.0,1.0,-0.4940689504146576,0.195420816540718,0.2986481487751007,0.1117420122027397,0.0,0.0,1.0,39.0822639465332,60.0,1831.084716796875,-6781.177734375,39.69611740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30133056640625,306.0499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,16255.45703125,19080.0,0.0,0.0,0.0857337042689323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296769380569458,1.2967833280563354,-1.388773034705082e-05,0.0,8.700881153345108e-05,0.0,0.0,242.4619598388672,0.0,0.0,0.0,0.7258601188659668,4.0,0.0,1.0
713400,289.7366027832031,297.1499938964844,293.1499938964844,0.0037980887573212,-302.4607238769531,294.6927185058594,0.4969670176506042,0.050000000745058,0.046368483453989,290.6216735839844,297.1499938964844,293.1499938964844,0.0026432173326611,-222.9667816162109,293.1163635253906,0.4969670176506042,0.050000000745058,0.0488282442092895,290.4341125488281,297.1499938964844,293.1499938964844,0.0028014613781124,-174.48849487304688,293.3331298828125,0.4969670176506042,0.050000000745058,0.0360643751919269,290.412353515625,297.1499938964844,293.1499938964844,0.0030157950241118,-254.16278076171875,293.6378173828125,0.4969670176506042,0.050000000745058,0.0488282442092895,291.3054504394531,297.1499938964844,293.1499938964844,0.0020229849033057,-809.8527221679688,292.2792663574219,0.4969670176506042,0.050000000745058,0.2316201627254486,289.5533752441406,291.1499938964844,264.8775939941406,263.4754638671875,280.8599548339844,291.300537109375,289.8176574707031,1.0,0.1795020401477813,0.9975740313529968,0.9975740313529968,1.0,1.0,-0.4940689504146576,0.195420816540718,0.2986481487751007,0.1117420122027397,0.0,0.0,1.0,39.0822639465332,60.0,1831.084716796875,-6781.177734375,39.69611740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30133056640625,306.0499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,16255.45703125,19080.0,0.0,0.0,0.0857337042689323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296769380569458,1.2967833280563354,-1.388773034705082e-05,0.0,8.700881153345108e-05,0.0,0.0,242.4619598388672,0.0,0.0,0.0,0.7258601188659668,4.0,0.0,1.0
713460,289.7945251464844,297.1499938964844,293.1499938964844,0.0048006628639996,-364.6656799316406,296.77569580078125,0.4871181845664978,0.050000000745058,0.0465372055768966,290.6575012207031,297.1499938964844,293.1499938964844,0.0033724082168191,-274.64892578125,294.962890625,0.4871181845664978,0.050000000745058,0.0490059182047843,290.4813842773437,297.1499938964844,293.1499938964844,0.0035677913110703,-214.32557678222656,295.2201843261719,0.4871181845664978,0.050000000745058,0.0361956022679805,290.4546203613281,297.1499938964844,293.1499938964844,0.0037956049200147,-308.1060791015625,295.5225524902344,0.4871181845664978,0.050000000745058,0.0490059182047843,291.3446350097656,297.1499938964844,293.1499938964844,0.0025262064300477,-978.5687255859376,293.84979248046875,0.4871181845664978,0.050000000745058,0.2324629724025726,290.4959411621094,291.1499938964844,264.88897705078125,263.4832763671875,280.87420654296875,291.33917236328125,290.6994934082031,1.0,0.1874670088291168,0.997831642627716,0.997831642627716,1.0,1.0,-0.4958668649196625,0.1962196677923202,0.299647182226181,0.1121613904833793,0.0,0.0,1.0,43.595489501953125,48.0,1341.88525390625,-6614.689453125,43.69700622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4359130859375,305.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18395.412109375,19080.0,0.0,0.0,0.1197473406791687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3794881105422974,1.379503846168518,-1.571598659211304e-05,0.0,0.0001215283264173,0.0,0.0,291.8835754394531,0.0,0.0,0.0,0.7542010545730591,4.0,0.0,1.0
713520,289.7945251464844,297.1499938964844,293.1499938964844,0.0048006628639996,-364.6656799316406,296.77569580078125,0.4871181845664978,0.050000000745058,0.0465372055768966,290.6575012207031,297.1499938964844,293.1499938964844,0.0033724082168191,-274.64892578125,294.962890625,0.4871181845664978,0.050000000745058,0.0490059182047843,290.4813842773437,297.1499938964844,293.1499938964844,0.0035677913110703,-214.32557678222656,295.2201843261719,0.4871181845664978,0.050000000745058,0.0361956022679805,290.4546203613281,297.1499938964844,293.1499938964844,0.0037956049200147,-308.1060791015625,295.5225524902344,0.4871181845664978,0.050000000745058,0.0490059182047843,291.3446350097656,297.1499938964844,293.1499938964844,0.0025262064300477,-978.5687255859376,293.84979248046875,0.4871181845664978,0.050000000745058,0.2324629724025726,290.4959411621094,291.1499938964844,264.88897705078125,263.4832763671875,280.87420654296875,291.33917236328125,290.6994934082031,1.0,0.1874670088291168,0.997831642627716,0.997831642627716,1.0,1.0,-0.4958668649196625,0.1962196677923202,0.299647182226181,0.1121613904833793,0.0,0.0,1.0,43.595489501953125,48.0,1341.88525390625,-6614.689453125,43.69700622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4359130859375,305.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18395.412109375,19080.0,0.0,0.0,0.1197473406791687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3794881105422974,1.379503846168518,-1.571598659211304e-05,0.0,0.0001215283264173,0.0,0.0,291.8835754394531,0.0,0.0,0.0,0.7542010545730591,4.0,0.0,1.0
713580,289.8530578613281,297.1499938964844,293.1499938964844,0.0057437745854258,-415.2371215820313,298.44921875,0.4848120510578155,0.050000000745058,0.0465793833136558,290.6932373046875,297.1499938964844,293.1499938964844,0.0040181851945817,-316.8086242675781,296.4455871582031,0.4848120510578155,0.050000000745058,0.0490503348410129,290.5306396484375,297.1499938964844,293.1499938964844,0.004243129864335,-246.3782196044922,296.7257080078125,0.4848120510578155,0.050000000745058,0.0362284108996391,290.4976501464844,297.1499938964844,293.1499938964844,0.0044942549429833,-351.9644470214844,297.03436279296875,0.4848120510578155,0.050000000745058,0.0490503348410129,291.3851623535156,297.1499938964844,293.1499938964844,0.0029526546131819,-1112.59228515625,295.09393310546875,0.4848120510578155,0.050000000745058,0.2326736748218536,291.2420959472656,291.1499938964844,264.9019470214844,263.4921875,280.9012145996094,291.3796691894531,291.4065246582031,1.0,0.1889140456914901,0.9980891942977904,0.9980891942977904,1.0,1.0,-0.4963166415691376,0.1964450627565384,0.2998715937137604,0.1121846586465835,0.0,0.0,0.9726781845092772,44.72270965576172,36.0,1006.0349731445312,-6561.455078125,44.70072555541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.20623779296875,305.0818176269531,278.1499938964844,0.0,18000.0,313.1499938964844,19012.236328125,19080.0,0.0,0.0,0.1495486199855804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3945059776306152,1.3945220708847046,-1.6108457202790305e-05,0.0,0.000151772837853,0.0,0.0,302.1326904296875,0.0,0.0,0.0,0.7612413167953491,4.0,0.0,1.0
713640,289.8530578613281,297.1499938964844,293.1499938964844,0.0057437745854258,-415.2371215820313,298.44921875,0.4848120510578155,0.050000000745058,0.0465793833136558,290.6932373046875,297.1499938964844,293.1499938964844,0.0040181851945817,-316.8086242675781,296.4455871582031,0.4848120510578155,0.050000000745058,0.0490503348410129,290.5306396484375,297.1499938964844,293.1499938964844,0.004243129864335,-246.3782196044922,296.7257080078125,0.4848120510578155,0.050000000745058,0.0362284108996391,290.4976501464844,297.1499938964844,293.1499938964844,0.0044942549429833,-351.9644470214844,297.03436279296875,0.4848120510578155,0.050000000745058,0.0490503348410129,291.3851623535156,297.1499938964844,293.1499938964844,0.0029526546131819,-1112.59228515625,295.09393310546875,0.4848120510578155,0.050000000745058,0.2326736748218536,291.2420959472656,291.1499938964844,264.9019470214844,263.4921875,280.9012145996094,291.3796691894531,291.4065246582031,1.0,0.1889140456914901,0.9980891942977904,0.9980891942977904,1.0,1.0,-0.4963166415691376,0.1964450627565384,0.2998715937137604,0.1121846586465835,0.0,0.0,0.9726781845092772,44.72270965576172,36.0,1006.0349731445312,-6561.455078125,44.70072555541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.20623779296875,305.0818176269531,278.1499938964844,0.0,18000.0,313.1499938964844,19012.236328125,19080.0,0.0,0.0,0.1495486199855804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3945059776306152,1.3945220708847046,-1.6108457202790305e-05,0.0,0.000151772837853,0.0,0.0,302.1326904296875,0.0,0.0,0.0,0.7612413167953491,4.0,0.0,1.0
713700,289.88092041015625,297.1499938964844,293.1499938964844,0.0062053874135017,-437.2286987304688,299.1771240234375,0.4860298633575439,0.050000000745058,0.0465570278465747,290.7104797363281,297.1499938964844,293.1499938964844,0.0043177502229809,-335.1091003417969,297.088623046875,0.4860298633575439,0.050000000745058,0.0490267947316169,290.5547180175781,297.1499938964844,293.1499938964844,0.0045565087348222,-260.20123291015625,297.3763732910156,0.4860298633575439,0.050000000745058,0.0362110212445259,290.5184631347656,297.1499938964844,293.1499938964844,0.0048218593001365,-370.9762268066406,297.6900634765625,0.4860298633575439,0.050000000745058,0.0490267947316169,291.4050598144531,297.1499938964844,293.1499938964844,0.0031430851668119,-1169.6871337890625,295.6285400390625,0.4860298633575439,0.050000000745058,0.2325619906187057,291.5625,291.1499938964844,264.9090270996094,263.4970397949219,280.91473388671875,291.3996887207031,291.7127990722656,1.0,0.1877227425575256,0.99821799993515,0.99821799993515,1.0,1.0,-0.4960785210132599,0.1963756531476974,0.2997028529644012,0.112073078751564,0.0,0.0,0.9129607081413268,44.12371826171875,36.0,887.769775390625,-6564.20458984375,44.16722869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2880859375,305.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,19673.19140625,20160.0,0.0,0.0,0.1625548154115677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3660513162612915,1.3660670518875122,-1.5780933608766645e-05,0.0,0.000164972472703,0.0,0.0,288.01397705078125,0.0,0.0,0.0,0.7619892954826355,4.0,0.0,1.0
713760,289.90753173828125,297.1499938964844,293.1499938964844,0.0066654151305556,-457.4292602539063,299.8485412597656,0.4885516464710235,0.050000000745058,0.0465113669633865,290.7271423339844,297.1499938964844,293.1499938964844,0.0046053235419094,-351.889404296875,297.6805419921875,0.4885516464710235,0.050000000745058,0.0489787086844444,290.57794189453125,297.1499938964844,293.1499938964844,0.0048579378053545,-272.8475646972656,297.9747009277344,0.4885516464710235,0.050000000745058,0.0361755080521106,290.5386047363281,297.1499938964844,293.1499938964844,0.0051387902349233,-388.4023742675781,298.293701171875,0.4885516464710235,0.050000000745058,0.0489787086844444,291.4244079589844,297.1499938964844,293.1499938964844,0.0033211403060704,-1221.4627685546875,296.1180725097656,0.4885516464710235,0.050000000745058,0.2323338985443115,291.8559265136719,291.1499938964844,264.9164733886719,263.5021667480469,280.92803955078125,291.419189453125,291.9945373535156,1.0,0.185445174574852,0.99844229221344,0.99844229221344,1.0,1.0,-0.4955920279026031,0.1962094604969024,0.2993825674057007,0.1118962168693542,0.0,0.0,0.8364195823669434,42.90110397338867,25.0,795.4624633789062,-6583.09375,43.07978820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47900390625,305.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,21394.140625,20160.0,0.0,0.0,0.1741954535245895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197439908981323,1.319759488105774,-1.5414878362207673e-05,0.0,0.0001767862413544,0.0,0.0,267.90875244140625,0.0,0.0,0.0,0.7266151905059814,4.0,0.0,1.0
713820,289.9568176269531,297.1499938964844,293.1499938964844,0.0076001803390681,-493.9083557128906,301.05322265625,0.4968229234218597,0.050000000745058,0.0463707819581031,290.75848388671875,297.1499938964844,293.1499938964844,0.005156367085874,-382.0628356933594,298.7375183105469,0.4968229234218597,0.050000000745058,0.0488306656479835,290.6213684082031,297.1499938964844,293.1499938964844,0.0054377340711653,-295.5399169921875,299.04217529296875,0.4968229234218597,0.050000000745058,0.0360661633312702,290.57635498046875,297.1499938964844,293.1499938964844,0.0057537727989256,-419.7695007324219,299.372802734375,0.4968229234218597,0.050000000745058,0.0488306656479835,291.4610900878906,297.1499938964844,293.1499938964844,0.0036487584002316,-1313.258056640625,296.984619140625,0.4968229234218597,0.050000000745058,0.231631651520729,292.3702697753906,291.1499938964844,264.9323425292969,263.5130615234375,280.9536437988281,291.45623779296875,292.481689453125,1.0,0.1784840524196624,0.9988908767700196,0.9988908767700196,1.0,1.0,-0.4940940737724304,0.1956721097230911,0.2984219491481781,0.1114002764225006,0.0,0.0,0.6382448673248291,39.137672424316406,25.0,619.15380859375,-6503.291015625,39.74535751342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1430358886719,305.5580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,24432.54296875,20160.0,0.0,0.0,0.1930291205644607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9731287360191344,0.9731400609016418,-1.1275932592980098e-05,0.0,0.0001959000073838,0.0,0.0,132.94052124023438,0.0,0.0,0.0,0.5697326064109802,4.0,0.0,1.0
713880,289.9568176269531,297.1499938964844,293.1499938964844,0.0076001803390681,-493.9083557128906,301.05322265625,0.4968229234218597,0.050000000745058,0.0463707819581031,290.75848388671875,297.1499938964844,293.1499938964844,0.005156367085874,-382.0628356933594,298.7375183105469,0.4968229234218597,0.050000000745058,0.0488306656479835,290.6213684082031,297.1499938964844,293.1499938964844,0.0054377340711653,-295.5399169921875,299.04217529296875,0.4968229234218597,0.050000000745058,0.0360661633312702,290.57635498046875,297.1499938964844,293.1499938964844,0.0057537727989256,-419.7695007324219,299.372802734375,0.4968229234218597,0.050000000745058,0.0488306656479835,291.4610900878906,297.1499938964844,293.1499938964844,0.0036487584002316,-1313.258056640625,296.984619140625,0.4968229234218597,0.050000000745058,0.231631651520729,292.3702697753906,291.1499938964844,264.9323425292969,263.5130615234375,280.9536437988281,291.45623779296875,292.481689453125,1.0,0.1784840524196624,0.9988908767700196,0.9988908767700196,1.0,1.0,-0.4940940737724304,0.1956721097230911,0.2984219491481781,0.1114002764225006,0.0,0.0,0.6382448673248291,39.137672424316406,25.0,619.15380859375,-6503.291015625,39.74535751342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1430358886719,305.5580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,24432.54296875,20160.0,0.0,0.0,0.1930291205644607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9731287360191344,0.9731400609016418,-1.1275932592980098e-05,0.0,0.0001959000073838,0.0,0.0,132.94052124023438,0.0,0.0,0.0,0.5697326064109802,4.0,0.0,1.0
713940,290.00103759765625,297.1499938964844,293.1499938964844,0.0086619993671774,-531.828125,302.101806640625,0.5043274760246277,0.050000000745058,0.0462585352361202,290.7870788574219,297.1499938964844,293.1499938964844,0.0057295630685985,-412.928466796875,299.6315612792969,0.5043274760246277,0.050000000745058,0.0487124659121036,290.66070556640625,297.1499938964844,293.1499938964844,0.0060454397462308,-318.80126953125,299.94708251953125,0.5043274760246277,0.050000000745058,0.0359788611531257,290.6104736328125,297.1499938964844,293.1499938964844,0.0064074858091771,-452.1839599609375,300.29302978515625,0.5043274760246277,0.050000000745058,0.0487124659121036,291.4945068359375,297.1499938964844,293.1499938964844,0.0039724367670714,-1407.0950927734375,297.68927001953125,0.5043274760246277,0.050000000745058,0.2310709655284881,292.72412109375,291.1499938964844,264.949462890625,263.5248107910156,280.9773254394531,291.4901123046875,292.7709655761719,1.0,0.1731007695198059,0.9993394017219543,0.9993394017219543,1.0,1.0,-0.4928978681564331,0.1952637434005737,0.2976341247558594,0.110962726175785,0.0,0.0,0.4020959734916687,36.13223648071289,25.0,281.0864562988281,-5922.6845703125,37.096588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.15924072265625,305.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,24223.78515625,19080.0,0.0,0.0,0.204982578754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587645828723907,0.4587713479995727,-6.763083547411952e-06,0.0,0.0002080312551697,0.0,0.0,31.631322860717773,0.0,0.0,0.0,0.3650710582733154,4.0,0.0,1.0
714000,290.00103759765625,297.1499938964844,293.1499938964844,0.0086619993671774,-531.828125,302.101806640625,0.5043274760246277,0.050000000745058,0.0462585352361202,290.7870788574219,297.1499938964844,293.1499938964844,0.0057295630685985,-412.928466796875,299.6315612792969,0.5043274760246277,0.050000000745058,0.0487124659121036,290.66070556640625,297.1499938964844,293.1499938964844,0.0060454397462308,-318.80126953125,299.94708251953125,0.5043274760246277,0.050000000745058,0.0359788611531257,290.6104736328125,297.1499938964844,293.1499938964844,0.0064074858091771,-452.1839599609375,300.29302978515625,0.5043274760246277,0.050000000745058,0.0487124659121036,291.4945068359375,297.1499938964844,293.1499938964844,0.0039724367670714,-1407.0950927734375,297.68927001953125,0.5043274760246277,0.050000000745058,0.2310709655284881,292.72412109375,291.1499938964844,264.949462890625,263.5248107910156,280.9773254394531,291.4901123046875,292.7709655761719,1.0,0.1731007695198059,0.9993394017219543,0.9993394017219543,1.0,1.0,-0.4928978681564331,0.1952637434005737,0.2976341247558594,0.110962726175785,0.0,0.0,0.4020959734916687,36.13223648071289,25.0,281.0864562988281,-5922.6845703125,37.096588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.15924072265625,305.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,24223.78515625,19080.0,0.0,0.0,0.204982578754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587645828723907,0.4587713479995727,-6.763083547411952e-06,0.0,0.0002080312551697,0.0,0.0,31.631322860717773,0.0,0.0,0.0,0.3650710582733154,4.0,0.0,1.0
