time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
714060,290.0406494140625,297.1499938964844,293.1499938964844,0.010184240527451,-587.0801391601562,303.0276794433594,0.5107653737068176,0.050000000745058,0.0461738258600235,290.81256103515625,297.1499938964844,293.1499938964844,0.006464522331953,-456.9895324707031,300.3309936523437,0.5107653737068176,0.050000000745058,0.0486232601106166,290.6957702636719,297.1499938964844,293.1499938964844,0.0068343803286552,-352.2586975097656,300.6659545898437,0.5107653737068176,0.050000000745058,0.0359129756689071,290.6405944824219,297.1499938964844,293.1499938964844,0.0072709931991994,-499.2347717285156,301.0394592285156,0.5107653737068176,0.050000000745058,0.0486232601106166,291.5238037109375,297.1499938964844,293.1499938964844,0.0043687680736184,-1545.0313720703125,298.1449890136719,0.5107653737068176,0.050000000745058,0.2306478172540664,292.6881103515625,291.1499938964844,264.9676818847656,263.5373229980469,280.9985656738281,291.52001953125,292.5999450683594,1.0,0.1688003987073898,0.9996036291122437,0.9996036291122437,0.9997914433479308,1.0,-0.4919951558113098,0.1949797868728637,0.2970153987407684,0.1105880439281463,0.0,0.0,0.1934037059545517,33.86337661743164,25.0,-393.86712646484375,-4694.82958984375,35.10527420043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5495910644531,303.64971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,20550.013671875,19080.0,0.0,0.0,0.2083863168954849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817982792854309,0.181803211569786,-4.933542186336126e-06,0.0,0.0002114856179105,0.0,0.0,8.348301887512207,0.0,0.0,0.0,0.2978393137454986,4.0,0.0,1.0
714120,290.0406494140625,297.1499938964844,293.1499938964844,0.010184240527451,-587.0801391601562,303.0276794433594,0.5107653737068176,0.050000000745058,0.0461738258600235,290.81256103515625,297.1499938964844,293.1499938964844,0.006464522331953,-456.9895324707031,300.3309936523437,0.5107653737068176,0.050000000745058,0.0486232601106166,290.6957702636719,297.1499938964844,293.1499938964844,0.0068343803286552,-352.2586975097656,300.6659545898437,0.5107653737068176,0.050000000745058,0.0359129756689071,290.6405944824219,297.1499938964844,293.1499938964844,0.0072709931991994,-499.2347717285156,301.0394592285156,0.5107653737068176,0.050000000745058,0.0486232601106166,291.5238037109375,297.1499938964844,293.1499938964844,0.0043687680736184,-1545.0313720703125,298.1449890136719,0.5107653737068176,0.050000000745058,0.2306478172540664,292.6881103515625,291.1499938964844,264.9676818847656,263.5373229980469,280.9985656738281,291.52001953125,292.5999450683594,1.0,0.1688003987073898,0.9996036291122437,0.9996036291122437,0.9997914433479308,1.0,-0.4919951558113098,0.1949797868728637,0.2970153987407684,0.1105880439281463,0.0,0.0,0.1934037059545517,33.86337661743164,25.0,-393.86712646484375,-4694.82958984375,35.10527420043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5495910644531,303.64971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,20550.013671875,19080.0,0.0,0.0,0.2083863168954849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817982792854309,0.181803211569786,-4.933542186336126e-06,0.0,0.0002114856179105,0.0,0.0,8.348301887512207,0.0,0.0,0.0,0.2978393137454986,4.0,0.0,1.0
714180,290.0763854980469,297.1499938964844,293.1499938964844,0.0126712853088974,-668.8635864257812,303.9278564453125,0.5163719654083252,0.050000000745058,0.0461077168583869,290.8345031738281,297.1499938964844,293.1499938964844,0.0075042508542537,-522.070556640625,300.8843078613281,0.5163719654083252,0.050000000745058,0.0485536493360996,290.72625732421875,297.1499938964844,293.1499938964844,0.0079666040837764,-401.8369140625,301.2528076171875,0.5163719654083252,0.050000000745058,0.0358615592122077,290.6665344238281,297.1499938964844,293.1499938964844,0.0085339415818452,-569.1747436523438,301.6723937988281,0.5163719654083252,0.050000000745058,0.0485536493360996,291.5482177734375,297.1499938964844,293.1499938964844,0.0048994114622473,-1754.738525390625,298.35321044921875,0.5163719654083252,0.050000000745058,0.2303176075220108,292.1514892578125,291.1499938964844,264.98687744140625,263.5505065917969,281.01690673828125,291.54510498046875,291.984375,1.0,0.1653584390878677,0.999867856502533,0.999867856502533,0.9995828866958618,1.0,-0.4912907183170318,0.194780558347702,0.2965101599693298,0.110251672565937,0.0,0.0,0.0916983410716056,32.09210205078125,25.0,-885.3787231445312,-4018.70556640625,33.55564498901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2572021484375,302.54376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,19441.103515625,19080.0,0.0,0.0,0.2023807018995285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059352979063987,0.1059398427605629,-4.5455576582753565e-06,0.0,0.0002053906791843,0.0,0.0,4.4110212326049805,0.0,0.0,0.0,0.2799148559570312,4.0,0.0,1.0
714240,290.0763854980469,297.1499938964844,293.1499938964844,0.0126712853088974,-668.8635864257812,303.9278564453125,0.5163719654083252,0.050000000745058,0.0461077168583869,290.8345031738281,297.1499938964844,293.1499938964844,0.0075042508542537,-522.070556640625,300.8843078613281,0.5163719654083252,0.050000000745058,0.0485536493360996,290.72625732421875,297.1499938964844,293.1499938964844,0.0079666040837764,-401.8369140625,301.2528076171875,0.5163719654083252,0.050000000745058,0.0358615592122077,290.6665344238281,297.1499938964844,293.1499938964844,0.0085339415818452,-569.1747436523438,301.6723937988281,0.5163719654083252,0.050000000745058,0.0485536493360996,291.5482177734375,297.1499938964844,293.1499938964844,0.0048994114622473,-1754.738525390625,298.35321044921875,0.5163719654083252,0.050000000745058,0.2303176075220108,292.1514892578125,291.1499938964844,264.98687744140625,263.5505065917969,281.01690673828125,291.54510498046875,291.984375,1.0,0.1653584390878677,0.999867856502533,0.999867856502533,0.9995828866958618,1.0,-0.4912907183170318,0.194780558347702,0.2965101599693298,0.110251672565937,0.0,0.0,0.0916983410716056,32.09210205078125,25.0,-885.3787231445312,-4018.70556640625,33.55564498901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2572021484375,302.54376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,19441.103515625,19080.0,0.0,0.0,0.2023807018995285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059352979063987,0.1059398427605629,-4.5455576582753565e-06,0.0,0.0002053906791843,0.0,0.0,4.4110212326049805,0.0,0.0,0.0,0.2799148559570312,4.0,0.0,1.0
714300,290.0955810546875,297.1499938964844,293.1499938964844,0.0180359054356813,-821.28515625,304.0583190917969,0.5608819127082825,0.0754628702998161,0.0552384965121746,290.8447265625,297.1499938964844,293.1499938964844,0.0081090135499835,-557.339111328125,301.164306640625,0.5206364393234253,0.050000000745058,0.0485050380229949,290.7406616210937,297.1499938964844,293.1499938964844,0.0086300345137715,-428.6072998046875,301.5508728027344,0.5206364393234253,0.050000000745058,0.0358256548643112,290.6782531738281,297.1499938964844,293.1499938964844,0.0092910090461373,-607.14306640625,301.998291015625,0.5206364393234253,0.050000000745058,0.0485050380229949,291.55889892578125,297.1499938964844,293.1499938964844,0.0051891999319195,-1869.49560546875,298.4419860839844,0.5206364393234253,0.050000000745058,0.230087012052536,291.82244873046875,291.1499938964844,264.996826171875,263.55731201171875,281.02081298828125,291.5560302734375,291.6664733886719,1.0,0.1640224605798721,1.0,1.0,0.9994785785675048,1.0,-0.5018019080162048,0.1991211622953415,0.3026807606220245,0.1126135438680648,0.0,0.0,0.0798450708389282,30.94957160949707,25.0,-918.9481201171876,-4027.3115234375,33.59635162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.188720703125,302.4686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,19239.4921875,18000.0,0.0,0.0,0.1959249377250671,0.0,0.0,0.0,0.0,1.0,0.0006750577595084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960987582802772,0.0971039459109306,-0.0010051818098872,0.0,0.0001988389121834,0.0,0.0,3.983736515045166,0.0,0.0,0.0,0.2625075578689575,4.0,0.0,1.0
714360,290.14520263671875,297.1499938964844,293.1499938964844,0.0390466265380382,-1229.666259765625,304.03692626953125,0.654720664024353,0.1044488251209259,0.0820278823375701,290.8566589355469,297.1499938964844,293.1499938964844,0.0087502719834446,-592.2672729492188,301.4561767578125,0.5284101366996765,0.050000000745058,0.0484245494008064,290.7590637207031,297.1499938964844,293.1499938964844,0.0093275299295783,-454.7635498046875,301.8542785644531,0.5284101366996765,0.050000000745058,0.0357662066817283,290.68951416015625,297.1499938964844,293.1499938964844,0.0101243751123547,-645.1848754882812,302.3420715332031,0.5284101366996765,0.050000000745058,0.0484245494008064,291.5697021484375,297.1499938964844,293.1499938964844,0.0054793716408312,-1983.1607666015625,298.5429382324219,0.5284101366996765,0.050000000745058,0.2297052294015884,291.50115966796875,291.1499938964844,265.0069580078125,263.5642395019531,281.0142517089844,291.5668640136719,291.3501892089844,1.0,0.1632190942764282,1.0,1.0,0.999265193939209,1.0,-0.5332277417182922,0.2119548320770263,0.3212729394435882,0.120094321668148,0.0,0.0,0.0885321944952011,29.18736267089844,28.0,-945.6594848632812,-4177.9345703125,35.0862922668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,302.5295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18174.666015625,18000.0,0.0,0.0,0.1875541508197784,0.0,0.0,0.0,0.0,1.0,0.0012760760728269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926430001854896,0.0958235636353492,-0.0031805699691176,0.0,0.0001903436204884,0.0,0.0,3.71668553352356,0.0,0.0,0.0,0.270012617111206,4.0,0.0,1.0
714420,290.3062438964844,297.1499938964844,293.1499938964844,0.0823914185166359,-1984.482421875,304.0042419433594,0.7665886878967285,0.148013487458229,0.1246665641665458,290.8851013183594,297.1499938964844,293.1499938964844,0.0102184247225523,-662.7522583007812,302.072998046875,0.5394364595413208,0.050000000745058,0.0483249835669994,290.80621337890625,297.1499938964844,293.1499938964844,0.010908093303442,-506.70556640625,302.4734802246094,0.5394364595413208,0.050000000745058,0.0356926694512367,290.7119140625,297.1499938964844,293.1499938964844,0.0121330115944147,-722.6359252929688,303.078857421875,0.5394364595413208,0.050000000745058,0.0483249835669994,291.5951538085937,297.1499938964844,293.1499938964844,0.0060827378183603,-2211.654052734375,298.7693176269531,0.5394364595413208,0.050000000745058,0.2292329221963882,290.8802795410156,291.1499938964844,265.0277099609375,263.5784912109375,280.9969787597656,291.5919189453125,290.7802734375,1.0,0.1637219488620758,1.0,1.0,0.9988383054733276,1.0,-0.5835071802139282,0.2328333556652069,0.3506738245487213,0.1317223012447357,0.0,0.0,0.1676290333271026,27.115779876708984,25.0,-742.3065185546875,-4946.97802734375,38.197296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7882995605469,304.4298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17924.07421875,18000.0,0.0,0.0,0.167537584900856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162601932883262,0.1162644103169441,-4.219073161948472e-06,0.0,0.0001700293505564,0.0,0.0,4.505773544311523,0.0,0.0,0.0,0.2720816731452942,4.0,0.0,1.0
714480,290.3062438964844,297.1499938964844,293.1499938964844,0.0823914185166359,-1984.482421875,304.0042419433594,0.7665886878967285,0.148013487458229,0.1246665641665458,290.8851013183594,297.1499938964844,293.1499938964844,0.0102184247225523,-662.7522583007812,302.072998046875,0.5394364595413208,0.050000000745058,0.0483249835669994,290.80621337890625,297.1499938964844,293.1499938964844,0.010908093303442,-506.70556640625,302.4734802246094,0.5394364595413208,0.050000000745058,0.0356926694512367,290.7119140625,297.1499938964844,293.1499938964844,0.0121330115944147,-722.6359252929688,303.078857421875,0.5394364595413208,0.050000000745058,0.0483249835669994,291.5951538085937,297.1499938964844,293.1499938964844,0.0060827378183603,-2211.654052734375,298.7693176269531,0.5394364595413208,0.050000000745058,0.2292329221963882,290.8802795410156,291.1499938964844,265.0277099609375,263.5784912109375,280.9969787597656,291.5919189453125,290.7802734375,1.0,0.1637219488620758,1.0,1.0,0.9988383054733276,1.0,-0.5835071802139282,0.2328333556652069,0.3506738245487213,0.1317223012447357,0.0,0.0,0.1676290333271026,27.115779876708984,25.0,-742.3065185546875,-4946.97802734375,38.197296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7882995605469,304.4298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17924.07421875,18000.0,0.0,0.0,0.167537584900856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162601932883262,0.1162644103169441,-4.219073161948472e-06,0.0,0.0001700293505564,0.0,0.0,4.505773544311523,0.0,0.0,0.0,0.2720816731452942,4.0,0.0,1.0
714540,290.4842224121094,297.1499938964844,293.1499938964844,0.1130595728754997,-2559.038818359375,304.0021057128906,0.8431863784790039,0.1839929521083831,0.1582107543945312,290.91705322265625,297.1499938964844,293.1499938964844,0.0116866612806916,-715.1962280273438,302.768310546875,0.5505964159965515,0.050000000745058,0.0482376553118228,290.859375,297.1499938964844,293.1499938964844,0.0124561013653874,-544.1859741210938,303.1445617675781,0.5505964159965515,0.050000000745058,0.0356281660497188,290.7361755371094,297.1499938964844,293.1499938964844,0.0142789548262953,-780.75048828125,303.8784484863281,0.5505964159965515,0.050000000745058,0.0482376553118228,291.6257629394531,297.1499938964844,293.1499938964844,0.0066074389033019,-2379.003662109375,299.1454772949219,0.5505964159965515,0.050000000745058,0.2288186699151992,290.62017822265625,291.1499938964844,265.049072265625,263.5931091308594,280.9819641113281,291.62225341796875,290.6220092773437,1.0,0.1635841876268386,1.0,1.0,0.9984114766120912,1.0,-0.6229809522628784,0.2495601326227188,0.3734208047389984,0.1404713839292526,0.0,0.0,0.2611095309257507,25.26254653930664,25.0,-188.9941253662109,-6123.66064453125,40.50064086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.720703125,306.9176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17791.556640625,18000.0,0.0,0.0,0.1494619101285934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687989681959152,0.168803259730339,-4.2833898987737484e-06,0.0,0.0001516848278697,0.0,0.0,6.728779315948486,0.0,0.0,0.0,0.2802687287330627,4.0,0.0,1.0
714600,290.4842224121094,297.1499938964844,293.1499938964844,0.1130595728754997,-2559.038818359375,304.0021057128906,0.8431863784790039,0.1839929521083831,0.1582107543945312,290.91705322265625,297.1499938964844,293.1499938964844,0.0116866612806916,-715.1962280273438,302.768310546875,0.5505964159965515,0.050000000745058,0.0482376553118228,290.859375,297.1499938964844,293.1499938964844,0.0124561013653874,-544.1859741210938,303.1445617675781,0.5505964159965515,0.050000000745058,0.0356281660497188,290.7361755371094,297.1499938964844,293.1499938964844,0.0142789548262953,-780.75048828125,303.8784484863281,0.5505964159965515,0.050000000745058,0.0482376553118228,291.6257629394531,297.1499938964844,293.1499938964844,0.0066074389033019,-2379.003662109375,299.1454772949219,0.5505964159965515,0.050000000745058,0.2288186699151992,290.62017822265625,291.1499938964844,265.049072265625,263.5931091308594,280.9819641113281,291.62225341796875,290.6220092773437,1.0,0.1635841876268386,1.0,1.0,0.9984114766120912,1.0,-0.6229809522628784,0.2495601326227188,0.3734208047389984,0.1404713839292526,0.0,0.0,0.2611095309257507,25.26254653930664,25.0,-188.9941253662109,-6123.66064453125,40.50064086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.720703125,306.9176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17791.556640625,18000.0,0.0,0.0,0.1494619101285934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687989681959152,0.168803259730339,-4.2833898987737484e-06,0.0,0.0001516848278697,0.0,0.0,6.728779315948486,0.0,0.0,0.0,0.2802687287330627,4.0,0.0,1.0
714660,290.66668701171875,297.1499938964844,293.1499938964844,0.1374775618314743,-2989.13720703125,304.01092529296875,0.9176588654518129,0.2145644277334213,0.1868796646595001,290.953125,297.1499938964844,293.1499938964844,0.0129768680781126,-745.4970092773438,303.48394775390625,0.5690032839775085,0.050000000745058,0.0481149367988109,290.9192810058594,297.1499938964844,293.1499938964844,0.0137407165020704,-564.1045532226562,303.8097229003906,0.5690032839775085,0.050000000745058,0.0355375297367572,290.773681640625,297.1499938964844,293.1499938964844,0.0306160170584917,-1140.2430419921875,304.0994567871094,0.6523772478103638,0.0867785885930061,0.0709643885493278,291.6593017578125,297.1499938964844,293.1499938964844,0.0070042884908616,-2471.10400390625,299.65167236328125,0.5690032839775085,0.050000000745058,0.2282365411520004,290.7609558105469,291.1499938964844,265.0708923339844,263.6080627441406,280.9432373046875,291.65582275390625,290.7950744628906,1.0,0.1645897626876831,1.0,1.0,0.9985937476158142,1.0,-0.683695375919342,0.2757425606250763,0.4079528152942657,0.1534630358219146,0.0,0.0,0.3060717582702636,22.71735382080078,28.0,169.91453552246094,-7047.1279296875,44.56551742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7602844238281,307.77606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17826.34375,18000.0,0.0,0.0,0.1384698748588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114418894052505,0.2114462703466415,-4.382887254905654e-06,0.0,0.0001405293151037,0.0,0.0,8.743633270263672,0.0,0.0,0.0,0.2883583307266235,4.0,0.0,1.0
714720,290.66668701171875,297.1499938964844,293.1499938964844,0.1374775618314743,-2989.13720703125,304.01092529296875,0.9176588654518129,0.2145644277334213,0.1868796646595001,290.953125,297.1499938964844,293.1499938964844,0.0129768680781126,-745.4970092773438,303.48394775390625,0.5690032839775085,0.050000000745058,0.0481149367988109,290.9192810058594,297.1499938964844,293.1499938964844,0.0137407165020704,-564.1045532226562,303.8097229003906,0.5690032839775085,0.050000000745058,0.0355375297367572,290.773681640625,297.1499938964844,293.1499938964844,0.0306160170584917,-1140.2430419921875,304.0994567871094,0.6523772478103638,0.0867785885930061,0.0709643885493278,291.6593017578125,297.1499938964844,293.1499938964844,0.0070042884908616,-2471.10400390625,299.65167236328125,0.5690032839775085,0.050000000745058,0.2282365411520004,290.7609558105469,291.1499938964844,265.0708923339844,263.6080627441406,280.9432373046875,291.65582275390625,290.7950744628906,1.0,0.1645897626876831,1.0,1.0,0.9985937476158142,1.0,-0.683695375919342,0.2757425606250763,0.4079528152942657,0.1534630358219146,0.0,0.0,0.3060717582702636,22.71735382080078,28.0,169.91453552246094,-7047.1279296875,44.56551742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7602844238281,307.77606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17826.34375,18000.0,0.0,0.0,0.1384698748588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114418894052505,0.2114462703466415,-4.382887254905654e-06,0.0,0.0001405293151037,0.0,0.0,8.743633270263672,0.0,0.0,0.0,0.2883583307266235,4.0,0.0,1.0
714780,290.8472900390625,297.1499938964844,293.1499938964844,0.1592191457748413,-3358.441162109375,304.0208740234375,0.99235737323761,0.2408195734024047,0.2107409238815307,290.9999694824219,297.1499938964844,293.1499938964844,0.0143488440662622,-774.9813232421875,304.1336975097656,0.5932480692863464,0.0504133813083171,0.0479910746216774,291.0042419433594,297.1499938964844,293.1499938964844,0.0187616851180791,-661.2412719726562,304.12603759765625,0.6251052618026733,0.0667829811573028,0.0411778502166271,290.8710021972656,297.1499938964844,293.1499938964844,0.0671751946210861,-1790.4351806640625,304.0565795898437,0.7884599566459656,0.1273436993360519,0.1120615229010582,291.6966247558594,297.1499938964844,293.1499938964844,0.0074110613204538,-2567.96142578125,300.1044311523437,0.5932024717330933,0.050000000745058,0.2276031225919723,290.8370666503906,291.1499938964844,265.093017578125,263.6231994628906,280.8633117675781,291.6929931640625,290.8326416015625,1.0,0.1684385687112808,1.0,1.0,0.9987760186195374,1.0,-0.7675098776817322,0.312797337770462,0.4547125399112701,0.1704966425895691,0.0,0.0,0.3400821685791015,20.13888359069824,46.0,63.5400505065918,-7713.720703125,51.95816040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2726135253906,307.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17847.06640625,18000.0,0.0,0.0,0.1337532848119735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385152727365493,0.2385197281837463,-4.454278951016022e-06,0.0,0.0001357425790047,0.0,0.0,10.123068809509276,0.0,0.0,0.0,0.2941851317882538,4.0,0.0,1.0
714840,290.8472900390625,297.1499938964844,293.1499938964844,0.1592191457748413,-3358.441162109375,304.0208740234375,0.99235737323761,0.2408195734024047,0.2107409238815307,290.9999694824219,297.1499938964844,293.1499938964844,0.0143488440662622,-774.9813232421875,304.1336975097656,0.5932480692863464,0.0504133813083171,0.0479910746216774,291.0042419433594,297.1499938964844,293.1499938964844,0.0187616851180791,-661.2412719726562,304.12603759765625,0.6251052618026733,0.0667829811573028,0.0411778502166271,290.8710021972656,297.1499938964844,293.1499938964844,0.0671751946210861,-1790.4351806640625,304.0565795898437,0.7884599566459656,0.1273436993360519,0.1120615229010582,291.6966247558594,297.1499938964844,293.1499938964844,0.0074110613204538,-2567.96142578125,300.1044311523437,0.5932024717330933,0.050000000745058,0.2276031225919723,290.8370666503906,291.1499938964844,265.093017578125,263.6231994628906,280.8633117675781,291.6929931640625,290.8326416015625,1.0,0.1684385687112808,1.0,1.0,0.9987760186195374,1.0,-0.7675098776817322,0.312797337770462,0.4547125399112701,0.1704966425895691,0.0,0.0,0.3400821685791015,20.13888359069824,46.0,63.5400505065918,-7713.720703125,51.95816040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2726135253906,307.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17847.06640625,18000.0,0.0,0.0,0.1337532848119735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385152727365493,0.2385197281837463,-4.454278951016022e-06,0.0,0.0001357425790047,0.0,0.0,10.123068809509276,0.0,0.0,0.0,0.2941851317882538,4.0,0.0,1.0
714900,290.91314697265625,297.1499938964844,293.1499938964844,0.155756339430809,-3294.303466796875,304.0508117675781,0.989589512348175,0.257016509771347,0.2058236002922058,291.0318298339844,297.1499938964844,293.1499938964844,0.0209658984094858,-946.947265625,304.12420654296875,0.6384735703468323,0.0714078992605209,0.0588644817471504,291.05859375,297.1499938964844,293.1499938964844,0.0312239415943622,-848.927978515625,304.1076965332031,0.6823435425758362,0.0832965746521949,0.0528561994433403,290.9297180175781,297.1499938964844,293.1499938964844,0.0814656391739845,-2066.784912109375,304.04766845703125,0.8297056555747986,0.1446843296289444,0.1291738152503967,291.7182922363281,297.1499938964844,293.1499938964844,0.0076417941600084,-2626.2470703125,300.2971496582031,0.5960687398910522,0.050000000745058,0.2275348901748657,290.8125,291.1499938964844,265.1041564941406,263.6308288574219,280.8188171386719,291.71441650390625,290.8039855957031,1.0,0.1736485809087753,1.0,1.0,0.9988671541213988,1.0,-0.8091224431991577,0.3316806554794311,0.4774418175220489,0.1783049553632736,0.0,0.0,0.3649342954158783,20.17943382263184,46.0,6.322566032409668,-8102.31640625,57.84262847900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8921813964844,307.39227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.685546875,18000.0,0.0,0.0,0.1336788833141327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593120634555816,0.2593165636062622,-4.498484486248344e-06,0.0,0.0001356670691166,0.0,0.0,11.20715045928955,0.0,0.0,0.0,0.2986207008361816,4.0,0.0,1.0
714960,290.9535827636719,297.1499938964844,293.1499938964844,0.1562518179416656,-3299.735107421875,304.06768798828125,0.989432156085968,0.2773922383785248,0.2054119706153869,291.0839233398437,297.1499938964844,293.1499938964844,0.0355462655425071,-1225.9593505859375,304.1024169921875,0.6979464888572693,0.0880336090922355,0.0761474594473838,291.11602783203125,297.1499938964844,293.1499938964844,0.0451333373785018,-1028.0504150390625,304.09014892578125,0.7281957864761353,0.0985110029578208,0.0639054849743843,290.9892578125,297.1499938964844,293.1499938964844,0.0945788323879242,-2326.71240234375,304.0424499511719,0.8615156412124634,0.1611224561929702,0.1451279520988464,291.7423400878906,297.1499938964844,293.1499938964844,0.0078728683292865,-2683.47265625,300.47821044921875,0.5963771939277649,0.050000000745058,0.2275266200304031,290.7818298339844,291.1499938964844,265.1153259277344,263.63848876953125,280.7558898925781,291.73828125,290.7712097167969,1.0,0.1808834075927734,0.9998864531517028,0.9998864531517028,0.9990937113761902,1.0,-0.8617706894874573,0.3558934330940246,0.5058772563934326,0.1878378540277481,0.0,0.0,0.3925058841705322,20.65802574157715,49.0,-43.5040283203125,-8577.96875,66.60803985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4252014160156,307.2151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17723.873046875,18000.0,0.0,0.0,0.1353168487548828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285748541355133,0.2857531309127807,-4.561059085972374e-06,0.0,0.0001373294071527,0.0,0.0,12.661346435546877,0.0,0.0,0.0,0.3045998513698578,4.0,0.0,1.0
715020,291.0128173828125,297.1499938964844,293.1499938964844,0.1609713435173034,-3376.5126953125,304.0867919921875,0.9905960559844972,0.3209969699382782,0.2085326015949249,291.2282409667969,297.1499938964844,293.1499938964844,0.0587512403726577,-1634.366943359375,304.0805053710937,0.7621824145317078,0.1111993864178657,0.1009931191802024,291.2305603027344,297.1499938964844,293.1499938964844,0.0698993876576423,-1360.891845703125,304.0693054199219,0.7940250635147095,0.1268235146999359,0.0841661915183067,291.10577392578125,297.1499938964844,293.1499938964844,0.1202107369899749,-2824.027587890625,304.0356750488281,0.91581791639328,0.1922334879636764,0.1750869750976562,291.7969970703125,297.1499938964844,293.1499938964844,0.0083389217033982,-2796.584228515625,300.80426025390625,0.5940262675285339,0.050000000745058,0.2275794595479965,290.694091796875,291.1499938964844,265.1376953125,263.65380859375,280.6443176269531,291.792724609375,290.68609619140625,1.0,0.1941238790750503,0.999659299850464,0.999659299850464,0.9995468854904176,1.0,-0.9556759595870972,0.4000584185123443,0.5556175112724304,0.2035595625638961,0.0,0.0,0.4592699706554413,21.89652442932129,52.0,-83.27066802978516,-9563.1337890625,85.13153839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,306.8591003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17494.5625,18000.0,0.0,0.0,0.1441195905208587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3594191372394562,0.3594239056110382,-4.772023203258868e-06,0.0,0.000146263060742,0.0,0.0,17.2335147857666,0.0,0.0,0.0,0.3235915601253509,4.0,0.0,1.0
715080,291.0128173828125,297.1499938964844,293.1499938964844,0.1609713435173034,-3376.5126953125,304.0867919921875,0.9905960559844972,0.3209969699382782,0.2085326015949249,291.2282409667969,297.1499938964844,293.1499938964844,0.0587512403726577,-1634.366943359375,304.0805053710937,0.7621824145317078,0.1111993864178657,0.1009931191802024,291.2305603027344,297.1499938964844,293.1499938964844,0.0698993876576423,-1360.891845703125,304.0693054199219,0.7940250635147095,0.1268235146999359,0.0841661915183067,291.10577392578125,297.1499938964844,293.1499938964844,0.1202107369899749,-2824.027587890625,304.0356750488281,0.91581791639328,0.1922334879636764,0.1750869750976562,291.7969970703125,297.1499938964844,293.1499938964844,0.0083389217033982,-2796.584228515625,300.80426025390625,0.5940262675285339,0.050000000745058,0.2275794595479965,290.694091796875,291.1499938964844,265.1376953125,263.65380859375,280.6443176269531,291.792724609375,290.68609619140625,1.0,0.1941238790750503,0.999659299850464,0.999659299850464,0.9995468854904176,1.0,-0.9556759595870972,0.4000584185123443,0.5556175112724304,0.2035595625638961,0.0,0.0,0.4592699706554413,21.89652442932129,52.0,-83.27066802978516,-9563.1337890625,85.13153839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,306.8591003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17494.5625,18000.0,0.0,0.0,0.1441195905208587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3594191372394562,0.3594239056110382,-4.772023203258868e-06,0.0,0.000146263060742,0.0,0.0,17.2335147857666,0.0,0.0,0.0,0.3235915601253509,4.0,0.0,1.0
715140,291.07208251953125,297.1499938964844,293.1499938964844,0.171255350112915,-3547.33935546875,304.09039306640625,0.9937624335289,0.3631538450717926,0.2182985544204712,291.39581298828125,297.1499938964844,293.1499938964844,0.0727919936180114,-1896.989501953125,304.08062744140625,0.7916738986968994,0.1259511262178421,0.1168187484145164,291.3416748046875,297.1499938964844,293.1499938964844,0.0910784304141998,-1667.023681640625,304.0611267089844,0.8380349278450012,0.1529241055250167,0.1028115898370742,291.2182006835937,297.1499938964844,293.1499938964844,0.1451032608747482,-3284.713623046875,304.0323791503906,0.9565926790237428,0.2212285846471786,0.2030129730701446,291.8580627441406,297.1499938964844,293.1499938964844,0.0087696751579642,-2892.39013671875,301.10528564453125,0.5865898132324219,0.050000000745058,0.2277577072381973,290.6473999023437,291.1499938964844,265.1600036621094,263.6690673828125,280.5533447265625,291.8537292480469,290.6430969238281,1.0,0.2079189568758011,0.9994321465492249,0.9994321465492249,1.0,1.0,-1.0425012111663818,0.4416441917419433,0.6008569598197937,0.2173479199409485,0.0,0.0,0.5296823978424072,23.773067474365234,72.0,-62.26934814453125,-10514.7216796875,106.4546127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.898681640625,306.394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17232.576171875,18000.0,0.0,0.0,0.1599733680486679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590919613838196,0.459097146987915,-5.183799657970667e-06,0.0,0.0001623526331968,0.0,0.0,25.086822509765625,0.0,0.0,0.0,0.3537918627262115,4.0,0.0,1.0
715200,291.07208251953125,297.1499938964844,293.1499938964844,0.171255350112915,-3547.33935546875,304.09039306640625,0.9937624335289,0.3631538450717926,0.2182985544204712,291.39581298828125,297.1499938964844,293.1499938964844,0.0727919936180114,-1896.989501953125,304.08062744140625,0.7916738986968994,0.1259511262178421,0.1168187484145164,291.3416748046875,297.1499938964844,293.1499938964844,0.0910784304141998,-1667.023681640625,304.0611267089844,0.8380349278450012,0.1529241055250167,0.1028115898370742,291.2182006835937,297.1499938964844,293.1499938964844,0.1451032608747482,-3284.713623046875,304.0323791503906,0.9565926790237428,0.2212285846471786,0.2030129730701446,291.8580627441406,297.1499938964844,293.1499938964844,0.0087696751579642,-2892.39013671875,301.10528564453125,0.5865898132324219,0.050000000745058,0.2277577072381973,290.6473999023437,291.1499938964844,265.1600036621094,263.6690673828125,280.5533447265625,291.8537292480469,290.6430969238281,1.0,0.2079189568758011,0.9994321465492249,0.9994321465492249,1.0,1.0,-1.0425012111663818,0.4416441917419433,0.6008569598197937,0.2173479199409485,0.0,0.0,0.5296823978424072,23.773067474365234,72.0,-62.26934814453125,-10514.7216796875,106.4546127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.898681640625,306.394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17232.576171875,18000.0,0.0,0.0,0.1599733680486679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590919613838196,0.459097146987915,-5.183799657970667e-06,0.0,0.0001623526331968,0.0,0.0,25.086822509765625,0.0,0.0,0.0,0.3537918627262115,4.0,0.0,1.0
715260,291.16796875,297.1499938964844,293.1499938964844,0.2034926563501358,-4078.81396484375,304.0556945800781,0.9990000128746032,0.3964935541152954,0.2504845559597015,291.56170654296875,297.1499938964844,293.1499938964844,0.0821026787161827,-2077.634033203125,304.08819580078125,0.7840105295181274,0.1366892457008361,0.1272680014371872,291.4507751464844,297.1499938964844,293.1499938964844,0.1108662635087966,-1953.3292236328125,304.0578308105469,0.8487204909324646,0.1766183525323867,0.1199264377355575,291.3278503417969,297.1499938964844,293.1499938964844,0.1696063429117202,-3721.6640625,304.03076171875,0.958694875240326,0.2479410469532013,0.2289538234472274,291.92315673828125,297.1499938964844,293.1499938964844,0.0092212576419115,-2990.53125,301.3713073730469,0.560903787612915,0.050000000745058,0.2284686118364334,290.586181640625,291.1499938964844,265.1820983886719,263.6842041015625,280.4582214355469,291.9189758300781,290.5763244628906,1.0,0.229170337319374,0.9981599450111388,0.9981599450111388,1.0,1.0,-1.1461914777755735,0.4916698932647705,0.6545215845108032,0.2341677695512771,0.0,0.0,0.6082332730293274,28.755455017089844,90.0,-96.60176849365234,-11517.26953125,141.5192108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4866638183594,305.77459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,16854.412109375,18000.0,0.0,0.0,0.1819197535514831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868035554885864,0.5868094563484192,-5.902609700569883e-06,0.0,0.0001846254162956,0.0,0.0,38.736324310302734,0.0,0.0,0.0,0.397998034954071,4.0,0.0,1.0
715320,291.16796875,297.1499938964844,293.1499938964844,0.2034926563501358,-4078.81396484375,304.0556945800781,0.9990000128746032,0.3964935541152954,0.2504845559597015,291.56170654296875,297.1499938964844,293.1499938964844,0.0821026787161827,-2077.634033203125,304.08819580078125,0.7840105295181274,0.1366892457008361,0.1272680014371872,291.4507751464844,297.1499938964844,293.1499938964844,0.1108662635087966,-1953.3292236328125,304.0578308105469,0.8487204909324646,0.1766183525323867,0.1199264377355575,291.3278503417969,297.1499938964844,293.1499938964844,0.1696063429117202,-3721.6640625,304.03076171875,0.958694875240326,0.2479410469532013,0.2289538234472274,291.92315673828125,297.1499938964844,293.1499938964844,0.0092212576419115,-2990.53125,301.3713073730469,0.560903787612915,0.050000000745058,0.2284686118364334,290.586181640625,291.1499938964844,265.1820983886719,263.6842041015625,280.4582214355469,291.9189758300781,290.5763244628906,1.0,0.229170337319374,0.9981599450111388,0.9981599450111388,1.0,1.0,-1.1461914777755735,0.4916698932647705,0.6545215845108032,0.2341677695512771,0.0,0.0,0.6082332730293274,28.755455017089844,90.0,-96.60176849365234,-11517.26953125,141.5192108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4866638183594,305.77459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,16854.412109375,18000.0,0.0,0.0,0.1819197535514831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868035554885864,0.5868094563484192,-5.902609700569883e-06,0.0,0.0001846254162956,0.0,0.0,38.736324310302734,0.0,0.0,0.0,0.397998034954071,4.0,0.0,1.0
715380,291.317138671875,297.1499938964844,293.1499938964844,0.2487896978855133,-4797.78515625,304.0115051269531,0.9990000128746032,0.4165560901165008,0.2932322323322296,291.6947021484375,297.1499938964844,293.1499938964844,0.0932903736829757,-2299.424560546875,304.0900573730469,0.7677010893821716,0.1499308496713638,0.1397135555744171,291.5607604980469,297.1499938964844,293.1499938964844,0.1298635751008987,-2218.809814453125,304.0569763183594,0.839102029800415,0.1973773539066314,0.1351437419652938,291.4369201660156,297.1499938964844,293.1499938964844,0.1937045305967331,-4138.42431640625,304.0303955078125,0.9386298060417176,0.2719945609569549,0.2525580823421478,291.98992919921875,297.1499938964844,293.1499938964844,0.009726732969284,-3100.18115234375,301.6021728515625,0.5273064374923706,0.050000000745058,0.2297398746013641,290.4783020019531,291.1499938964844,265.203857421875,263.6990966796875,280.3765869140625,291.98602294921875,290.46728515625,1.0,0.2551499307155609,0.9968876838684082,0.9968876838684082,1.0,1.0,-1.2605575323104858,0.5467289686203003,0.7138285636901855,0.2546645104885101,0.0,0.0,0.7047828435897827,37.00382232666016,108.0,-138.16098022460938,-12596.240234375,193.0216522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0950622558594,305.12799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,16225.4599609375,18000.0,0.0,0.0,0.2092920988798141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617107629776001,0.7617179155349731,-7.192659268184798e-06,0.0,0.0002124048769474,0.0,0.0,65.7161865234375,0.0,0.0,0.0,0.4671415984630584,4.0,0.0,1.0
715440,291.317138671875,297.1499938964844,293.1499938964844,0.2487896978855133,-4797.78515625,304.0115051269531,0.9990000128746032,0.4165560901165008,0.2932322323322296,291.6947021484375,297.1499938964844,293.1499938964844,0.0932903736829757,-2299.424560546875,304.0900573730469,0.7677010893821716,0.1499308496713638,0.1397135555744171,291.5607604980469,297.1499938964844,293.1499938964844,0.1298635751008987,-2218.809814453125,304.0569763183594,0.839102029800415,0.1973773539066314,0.1351437419652938,291.4369201660156,297.1499938964844,293.1499938964844,0.1937045305967331,-4138.42431640625,304.0303955078125,0.9386298060417176,0.2719945609569549,0.2525580823421478,291.98992919921875,297.1499938964844,293.1499938964844,0.009726732969284,-3100.18115234375,301.6021728515625,0.5273064374923706,0.050000000745058,0.2297398746013641,290.4783020019531,291.1499938964844,265.203857421875,263.6990966796875,280.3765869140625,291.98602294921875,290.46728515625,1.0,0.2551499307155609,0.9968876838684082,0.9968876838684082,1.0,1.0,-1.2605575323104858,0.5467289686203003,0.7138285636901855,0.2546645104885101,0.0,0.0,0.7047828435897827,37.00382232666016,108.0,-138.16098022460938,-12596.240234375,193.0216522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0950622558594,305.12799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,16225.4599609375,18000.0,0.0,0.0,0.2092920988798141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617107629776001,0.7617179155349731,-7.192659268184798e-06,0.0,0.0002124048769474,0.0,0.0,65.7161865234375,0.0,0.0,0.0,0.4671415984630584,4.0,0.0,1.0
715500,291.4042358398437,297.1499938964844,293.1499938964844,0.2759096324443817,-5215.20458984375,303.98736572265625,0.9990000128746032,0.4226776659488678,0.3178416192531585,291.7543029785156,297.1499938964844,293.1499938964844,0.0992555692791938,-2417.683837890625,304.090087890625,0.7588425874710083,0.1566568166017532,0.1462274342775344,291.6162109375,297.1499938964844,293.1499938964844,0.1388950794935226,-2342.04541015625,304.0574645996094,0.8309705257415771,0.206619381904602,0.1419904381036758,291.49139404296875,297.1499938964844,293.1499938964844,0.2054162621498108,-4336.70556640625,304.0308532714844,0.9247350096702576,0.2829972803592682,0.2634343206882477,292.0238037109375,297.1499938964844,293.1499938964844,0.009994626045227,-3157.25537109375,301.70703125,0.5116757154464722,0.050000000745058,0.2305726706981659,290.416259765625,291.1499938964844,265.2145690917969,263.7064208984375,280.34796142578125,292.0200500488281,290.40435791015625,1.0,0.2694459855556488,0.9962515830993652,0.9962515830993652,1.0,1.0,-1.3201861381530762,0.5751248598098755,0.7450612187385559,0.2669399678707123,0.0,0.0,0.759869396686554,42.30198287963867,108.0,-157.0467529296875,-13125.9140625,225.5854339599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4317626953125,304.795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,15912.9599609375,18000.0,0.0,0.0,0.2247049659490585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8654211759567261,0.8654293417930603,-8.146723303070758e-06,0.0,0.0002280469780089,0.0,0.0,87.45331573486328,0.0,0.0,0.0,0.5117747187614441,4.0,0.0,1.0
715560,291.4967346191406,297.1499938964844,293.1499938964844,0.3057661056518554,-5665.01708984375,303.962646484375,0.9990000128746032,0.426634132862091,0.3440819084644317,291.8103942871094,297.1499938964844,293.1499938964844,0.1054213121533393,-2538.782958984375,304.0897827148437,0.7501341104507446,0.1633215546607971,0.1527635008096695,291.6719665527344,297.1499938964844,293.1499938964844,0.1476160287857055,-2459.446533203125,304.0584411621094,0.8218035101890564,0.215102806687355,0.1483260840177536,291.5458374023437,297.1499938964844,293.1499938964844,0.2169338464736938,-4529.275390625,304.0315856933594,0.9103000164031982,0.2933185398578644,0.2736916244029999,292.05810546875,297.1499938964844,293.1499938964844,0.0102756982669234,-3216.64892578125,301.8040466308594,0.4977790713310241,0.050000000745058,0.2315346598625183,290.3459167480469,291.1499938964844,265.22515869140625,263.7136535644531,280.3296813964844,292.054443359375,290.3329467773437,1.0,0.2843590378761291,0.9953246116638184,0.9953246116638184,1.0,1.0,-1.3806005716323853,0.6035736799240112,0.777026891708374,0.2808276712894439,0.0,0.0,0.8204653263092041,48.37982177734375,126.0,-178.34446716308594,-13628.8251953125,262.9754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8070068359375,304.4603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,15669.125,18000.0,0.0,0.0,0.2410216778516769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9758790731430054,0.9758884310722352,-9.326640793005936e-06,0.0,0.0002446063735987,0.0,0.0,116.26314544677734,0.0,0.0,0.0,0.5613470673561096,4.0,0.0,1.0
715620,291.67236328125,297.1499938964844,293.1499938964844,0.3576904237270355,-6422.3466796875,303.9359741210937,0.9910719990730286,0.4299323856830597,0.3864142298698425,291.90728759765625,297.1499938964844,293.1499938964844,0.1172498166561126,-2767.496337890625,304.0885925292969,0.7321779131889343,0.175157219171524,0.1646409630775451,291.77496337890625,297.1499938964844,293.1499938964844,0.1630314737558365,-2663.568115234375,304.06103515625,0.7994043231010437,0.2289611846208572,0.1587709188461303,291.64581298828125,297.1499938964844,293.1499938964844,0.2378892749547958,-4874.09716796875,304.0331726074219,0.8821764588356018,0.310741513967514,0.291122168302536,292.1228942871094,297.1499938964844,293.1499938964844,0.0108510833233594,-3337.048583984375,301.9613952636719,0.4714560210704803,0.050000000745058,0.2338690906763076,290.1883544921875,291.1499938964844,265.24432373046875,263.726806640625,280.3149719238281,292.1194152832031,290.1734313964844,1.0,0.3126914203166961,0.9936094880104064,0.9936094880104064,1.0,1.0,-1.481607437133789,0.6508952975273132,0.830712080001831,0.3059858679771423,0.0,0.0,0.949999988079071,62.57317352294922,126.0,-223.33067321777344,-14391.5712890625,342.40008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7998352050781,303.8720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,15608.3623046875,18000.0,0.0,0.0,0.2727989554405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1772642135620115,1.1772761344909668,-1.1945998267037794e-05,0.0,0.0002768562699202,0.0,0.0,186.75201416015625,0.0,0.0,0.0,0.6551615595817566,4.0,0.0,1.0
715680,291.6843566894531,297.1499938964844,293.1499938964844,0.3589777648448944,-6436.90625,303.93975830078125,0.9873102903366088,0.4304472506046295,0.3866738379001617,291.9150390625,297.1499938964844,293.1499938964844,0.1182153895497322,-2785.947265625,304.0885009765625,0.7301267385482788,0.1760339140892028,0.1655813306570053,291.7829284667969,297.1499938964844,293.1499938964844,0.1642510890960693,-2679.532958984375,304.0612487792969,0.7967219352722168,0.2300474494695663,0.1595672667026519,291.6535949707031,297.1499938964844,293.1499938964844,0.2395699769258499,-4901.43994140625,304.0333251953125,0.879125714302063,0.3121068179607391,0.2924718558788299,292.128173828125,297.1499938964844,293.1499938964844,0.0109033277258276,-3347.785888671875,301.9730834960937,0.4683353006839752,0.050000000745058,0.2341365218162536,290.1748352050781,291.1499938964844,265.245849609375,263.72784423828125,280.31591796875,292.12469482421875,290.1606750488281,1.0,0.3149179518222809,0.9934706091880798,0.9934706091880798,1.0,1.0,-1.4863080978393557,0.653131902217865,0.8331761956214905,0.3070789277553558,0.0,0.0,0.9614772200584412,64.08236694335938,129.0,-221.99948120117188,-14426.982421875,348.3974914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7304992675781,303.8330078125,278.1499938964844,0.0,18000.0,313.1499938964844,15631.9365234375,18000.0,0.0,0.0,0.2754057943820953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922489404678345,1.1922612190246582,-1.2166943633928897e-05,0.0,0.0002795018663164,0.0,0.0,193.05474853515625,0.0,0.0,0.0,0.6622609496116638,4.0,0.0,1.0
715740,291.8006591796875,297.1499938964844,293.1499938964844,0.3781239688396454,-6689.52490234375,303.97686767578125,0.9539855718612672,0.4438904821872711,0.3966582715511322,292.0196533203125,297.1499938964844,293.1499938964844,0.129516527056694,-2998.929931640625,304.0902709960937,0.7143449187278748,0.1861155331134796,0.1763928681612014,291.87957763671875,297.1499938964844,293.1499938964844,0.1805628091096878,-2890.2919921875,304.06353759765625,0.7785153985023499,0.2450569123029709,0.1703278720378875,291.75,297.1499938964844,293.1499938964844,0.2615952789783478,-5255.15576171875,304.0354309082031,0.8577618598937988,0.3304522633552551,0.3103133738040924,292.1996765136719,297.1499938964844,293.1499938964844,0.0115242600440979,-3469.83349609375,302.1200256347656,0.4378133416175842,0.050000000745058,0.2369250357151031,290.0306091308594,291.1499938964844,265.26580810546875,263.74151611328125,280.3299560546875,292.1963195800781,290.0173034667969,1.0,0.3385509848594665,0.9916166067123412,0.9916166067123412,1.0,1.0,-1.5489537715911863,0.682670533657074,0.8662831783294678,0.3227750360965729,0.0,0.0,1.0,80.11495971679688,132.0,-213.0542449951172,-14778.400390625,422.07720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05255126953125,303.3775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,16873.966796875,19080.0,0.0,0.0,0.3093766272068023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3208260536193848,1.3208404779434204,-1.4409994037123395e-05,0.0,0.0003139779437333,0.0,0.0,256.2343139648437,0.0,0.0,0.0,0.7379977703094482,4.0,0.0,1.0
