time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715800,291.8006591796875,297.1499938964844,293.1499938964844,0.3781239688396454,-6689.52490234375,303.97686767578125,0.9539855718612672,0.4438904821872711,0.3966582715511322,292.0196533203125,297.1499938964844,293.1499938964844,0.129516527056694,-2998.929931640625,304.0902709960937,0.7143449187278748,0.1861155331134796,0.1763928681612014,291.87957763671875,297.1499938964844,293.1499938964844,0.1805628091096878,-2890.2919921875,304.06353759765625,0.7785153985023499,0.2450569123029709,0.1703278720378875,291.75,297.1499938964844,293.1499938964844,0.2615952789783478,-5255.15576171875,304.0354309082031,0.8577618598937988,0.3304522633552551,0.3103133738040924,292.1996765136719,297.1499938964844,293.1499938964844,0.0115242600440979,-3469.83349609375,302.1200256347656,0.4378133416175842,0.050000000745058,0.2369250357151031,290.0306091308594,291.1499938964844,265.26580810546875,263.74151611328125,280.3299560546875,292.1963195800781,290.0173034667969,1.0,0.3385509848594665,0.9916166067123412,0.9916166067123412,1.0,1.0,-1.5489537715911863,0.682670533657074,0.8662831783294678,0.3227750360965729,0.0,0.0,1.0,80.11495971679688,132.0,-213.0542449951172,-14778.400390625,422.07720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05255126953125,303.3775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,16873.966796875,19080.0,0.0,0.0,0.3093766272068023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3208260536193848,1.3208404779434204,-1.4409994037123395e-05,0.0,0.0003139779437333,0.0,0.0,256.2343139648437,0.0,0.0,0.0,0.7379977703094482,4.0,0.0,1.0
715860,291.8901062011719,297.1499938964844,293.1499938964844,0.4025832414627075,-7018.990234375,303.9936218261719,0.9383883476257324,0.4599189758300781,0.4112594723701477,292.12017822265625,297.1499938964844,293.1499938964844,0.139247640967369,-3179.110595703125,304.093994140625,0.7063829898834229,0.1943608820438385,0.1849580556154251,291.96435546875,297.1499938964844,293.1499938964844,0.1976718604564666,-3107.103515625,304.0638427734375,0.7736169695854187,0.2600429654121399,0.1811546981334686,291.8359069824219,297.1499938964844,293.1499938964844,0.2842500805854797,-5612.21875,304.0358581542969,0.850749671459198,0.3484937250614166,0.3278579413890838,292.2689514160156,297.1499938964844,293.1499938964844,0.0121097108349204,-3580.666748046875,302.2489624023437,0.4223332703113556,0.050000000745058,0.2390055507421493,289.87890625,291.1499938964844,265.284912109375,263.754638671875,280.342529296875,292.2658996582031,289.8680114746094,1.0,0.357723206281662,0.9896677732467652,0.9896677732467652,1.0,1.0,-1.613325595855713,0.7131092548370361,0.9002163410186768,0.3391518294811249,0.0,0.0,1.0,92.46256256103516,135.0,-205.4564819335937,-15184.8984375,492.1814575195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8113098144531,303.1933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18574.34375,19080.0,0.0,0.0,0.3407981693744659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3861805200576782,1.3861963748931885,-1.586884718562942e-05,0.0,0.0003458668070379,0.0,0.0,296.15240478515625,0.0,0.0,0.0,0.7575592994689941,4.0,0.0,1.0
715920,291.8901062011719,297.1499938964844,293.1499938964844,0.4025832414627075,-7018.990234375,303.9936218261719,0.9383883476257324,0.4599189758300781,0.4112594723701477,292.12017822265625,297.1499938964844,293.1499938964844,0.139247640967369,-3179.110595703125,304.093994140625,0.7063829898834229,0.1943608820438385,0.1849580556154251,291.96435546875,297.1499938964844,293.1499938964844,0.1976718604564666,-3107.103515625,304.0638427734375,0.7736169695854187,0.2600429654121399,0.1811546981334686,291.8359069824219,297.1499938964844,293.1499938964844,0.2842500805854797,-5612.21875,304.0358581542969,0.850749671459198,0.3484937250614166,0.3278579413890838,292.2689514160156,297.1499938964844,293.1499938964844,0.0121097108349204,-3580.666748046875,302.2489624023437,0.4223332703113556,0.050000000745058,0.2390055507421493,289.87890625,291.1499938964844,265.284912109375,263.754638671875,280.342529296875,292.2658996582031,289.8680114746094,1.0,0.357723206281662,0.9896677732467652,0.9896677732467652,1.0,1.0,-1.613325595855713,0.7131092548370361,0.9002163410186768,0.3391518294811249,0.0,0.0,1.0,92.46256256103516,135.0,-205.4564819335937,-15184.8984375,492.1814575195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8113098144531,303.1933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18574.34375,19080.0,0.0,0.0,0.3407981693744659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3861805200576782,1.3861963748931885,-1.586884718562942e-05,0.0,0.0003458668070379,0.0,0.0,296.15240478515625,0.0,0.0,0.0,0.7575592994689941,4.0,0.0,1.0
715980,291.9718017578125,297.1499938964844,293.1499938964844,0.4257698357105255,-7326.544921875,304.0071105957031,0.930892825126648,0.4752650260925293,0.4254500269889831,292.2092590332031,297.1499938964844,293.1499938964844,0.1481009274721145,-3340.109375,304.0978698730469,0.7030383944511414,0.2023600041866302,0.1927328258752823,292.0420227050781,297.1499938964844,293.1499938964844,0.2141222655773162,-3310.918701171875,304.0652160644531,0.7738306522369385,0.2743231952190399,0.1914853751659393,291.9149169921875,297.1499938964844,293.1499938964844,0.3060052990913391,-5947.6279296875,304.0377502441406,0.8494560122489929,0.3657527863979339,0.3446400165557861,292.3333435058594,297.1499938964844,293.1499938964844,0.0126450657844543,-3674.470703125,302.3738708496094,0.4131700396537781,0.050000000745058,0.240625649690628,289.7628479003906,291.1499938964844,265.3030090332031,263.76708984375,280.3773803710937,292.3706970214844,289.7577209472656,1.0,0.3735633790493011,0.9877189993858336,0.9877189993858336,1.0,1.0,-1.6741943359375,0.7419840097427368,0.932210385799408,0.3547784686088562,0.0,0.0,1.0,102.34243774414062,123.0,-153.66632080078125,-15632.0966796875,557.9430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9359741210937,303.2676696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18939.9375,19080.0,0.0,0.0,0.3687602877616882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997564315795898,1.3997726440429688,-1.61811967700487e-05,0.0,0.0003742448170669,0.0,0.0,304.9392395019531,0.0,0.0,0.0,0.7643700838088989,4.0,0.0,1.0
716040,291.9718017578125,297.1499938964844,293.1499938964844,0.4257698357105255,-7326.544921875,304.0071105957031,0.930892825126648,0.4752650260925293,0.4254500269889831,292.2092590332031,297.1499938964844,293.1499938964844,0.1481009274721145,-3340.109375,304.0978698730469,0.7030383944511414,0.2023600041866302,0.1927328258752823,292.0420227050781,297.1499938964844,293.1499938964844,0.2141222655773162,-3310.918701171875,304.0652160644531,0.7738306522369385,0.2743231952190399,0.1914853751659393,291.9149169921875,297.1499938964844,293.1499938964844,0.3060052990913391,-5947.6279296875,304.0377502441406,0.8494560122489929,0.3657527863979339,0.3446400165557861,292.3333435058594,297.1499938964844,293.1499938964844,0.0126450657844543,-3674.470703125,302.3738708496094,0.4131700396537781,0.050000000745058,0.240625649690628,289.7628479003906,291.1499938964844,265.3030090332031,263.76708984375,280.3773803710937,292.3706970214844,289.7577209472656,1.0,0.3735633790493011,0.9877189993858336,0.9877189993858336,1.0,1.0,-1.6741943359375,0.7419840097427368,0.932210385799408,0.3547784686088562,0.0,0.0,1.0,102.34243774414062,123.0,-153.66632080078125,-15632.0966796875,557.9430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9359741210937,303.2676696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18939.9375,19080.0,0.0,0.0,0.3687602877616882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997564315795898,1.3997726440429688,-1.61811967700487e-05,0.0,0.0003742448170669,0.0,0.0,304.9392395019531,0.0,0.0,0.0,0.7643700838088989,4.0,0.0,1.0
716100,292.01025390625,297.1499938964844,293.1499938964844,0.4359995722770691,-7459.69580078125,304.0144958496094,0.9329383373260498,0.4826379418373108,0.4321692585945129,292.24713134765625,297.1499938964844,293.1499938964844,0.1524839252233505,-3418.589599609375,304.0993957519531,0.7058413624763489,0.2068349421024322,0.1968840658664703,292.0785217285156,297.1499938964844,293.1499938964844,0.2216237187385559,-3402.06884765625,304.0670166015625,0.7778275609016418,0.2811897993087768,0.196375086903572,291.9522399902344,297.1499938964844,293.1499938964844,0.3159217834472656,-6097.56640625,304.0401306152344,0.8529989719390869,0.3740693926811218,0.352626234292984,292.3630065917969,297.1499938964844,293.1499938964844,0.0128499995917081,-3706.08837890625,302.4392395019531,0.4115858674049377,0.050000000745058,0.2409417927265167,289.735595703125,291.1499938964844,265.3116455078125,263.7730407714844,280.40069580078125,292.4325256347656,289.7333984375,1.0,0.3784448206424713,0.9867446422576904,0.9867446422576904,1.0,1.0,-1.7030858993530271,0.7557175755500793,0.947368323802948,0.3622409105300903,0.0,0.0,1.0,104.63450622558594,123.0,-108.67347717285156,-15894.982421875,583.6600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10260009765625,303.3943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,19006.3359375,20160.0,0.0,0.0,0.3813648521900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402207851409912,1.402224063873291,-1.623792377358768e-05,0.0,0.0003870368527714,0.0,0.0,306.544189453125,0.0,0.0,0.0,0.7805998921394348,4.0,0.0,1.0
716160,292.0470886230469,297.1499938964844,293.1499938964844,0.4448069632053375,-7572.1279296875,304.0231628417969,0.938226580619812,0.4898399710655212,0.4386663436889648,292.2818603515625,297.1499938964844,293.1499938964844,0.1566225439310073,-3491.6142578125,304.10107421875,0.7110859155654907,0.2114491611719131,0.2011799067258834,292.11346435546875,297.1499938964844,293.1499938964844,0.2283655703067779,-3482.700439453125,304.0698547363281,0.7840859293937683,0.2879032492637634,0.2011028677225113,291.98809814453125,297.1499938964844,293.1499938964844,0.3247905671596527,-6229.50341796875,304.04400634765625,0.858982264995575,0.382196843624115,0.3603623211383819,292.39080810546875,297.1499938964844,293.1499938964844,0.0129994982853531,-3724.3974609375,302.5085144042969,0.4115384519100189,0.050000000745058,0.2409500777721405,289.7413635253906,291.1499938964844,265.3199768066406,263.7787780761719,280.4228515625,292.49139404296875,289.7444152832031,1.0,0.3819306194782257,0.9858519434928894,0.9858519434928894,1.0,1.0,-1.7310198545455933,0.76901775598526,0.9620020985603333,0.369472324848175,0.0,0.0,1.0,105.27490234375,111.0,-36.93538665771485,-16250.7861328125,604.5576782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3103332519531,303.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,19783.552734375,20160.0,0.0,0.0,0.3931802213191986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305905103683472,1.4306074380874634,-1.6901934941415675e-05,0.0,0.0003990279510617,0.0,0.0,325.5382995605469,0.0,0.0,0.0,0.7815796732902527,4.0,0.0,1.0
716220,292.1161193847656,297.1499938964844,293.1499938964844,0.4602075219154358,-7766.04052734375,304.03973388671875,0.9551491737365724,0.5037764310836792,0.4510921835899353,292.34442138671875,297.1499938964844,293.1499938964844,0.164483830332756,-3628.4560546875,304.1042785644531,0.7253564596176147,0.2207463383674621,0.2098109126091003,292.17877197265625,297.1499938964844,293.1499938964844,0.2406329214572906,-3627.22900390625,304.0761413574219,0.8014861345291138,0.3009105920791626,0.2101524621248245,292.05572509765625,297.1499938964844,293.1499938964844,0.3408485949039459,-6464.89208984375,304.0525817871094,0.876458466053009,0.3979170024394989,0.3751777708530426,292.4411315917969,297.1499938964844,293.1499938964844,0.0132035501301288,-3740.587646484375,302.6513977050781,0.4147175848484039,0.050000000745058,0.2403207868337631,289.79473876953125,291.1499938964844,265.335693359375,263.7896728515625,280.4652709960937,292.60333251953125,289.80010986328125,1.0,0.38562673330307,0.984066605567932,0.984066605567932,1.0,1.0,-1.7842028141021729,0.7943868637084961,0.9898159503936768,0.3832841217517853,0.0,0.0,1.0,103.0834503173828,99.0,52.15837478637695,-16887.3828125,635.4340209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8234558105469,304.0225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,20058.0078125,20160.0,0.0,0.0,0.4144158959388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404795169830322,1.4404966831207275,-1.7136411770479754e-05,0.0,0.0004205794539302,0.0,0.0,332.3360290527344,0.0,0.0,0.0,0.7865350246429443,4.0,0.0,1.0
716280,292.1161193847656,297.1499938964844,293.1499938964844,0.4602075219154358,-7766.04052734375,304.03973388671875,0.9551491737365724,0.5037764310836792,0.4510921835899353,292.34442138671875,297.1499938964844,293.1499938964844,0.164483830332756,-3628.4560546875,304.1042785644531,0.7253564596176147,0.2207463383674621,0.2098109126091003,292.17877197265625,297.1499938964844,293.1499938964844,0.2406329214572906,-3627.22900390625,304.0761413574219,0.8014861345291138,0.3009105920791626,0.2101524621248245,292.05572509765625,297.1499938964844,293.1499938964844,0.3408485949039459,-6464.89208984375,304.0525817871094,0.876458466053009,0.3979170024394989,0.3751777708530426,292.4411315917969,297.1499938964844,293.1499938964844,0.0132035501301288,-3740.587646484375,302.6513977050781,0.4147175848484039,0.050000000745058,0.2403207868337631,289.79473876953125,291.1499938964844,265.335693359375,263.7896728515625,280.4652709960937,292.60333251953125,289.80010986328125,1.0,0.38562673330307,0.984066605567932,0.984066605567932,1.0,1.0,-1.7842028141021729,0.7943868637084961,0.9898159503936768,0.3832841217517853,0.0,0.0,1.0,103.0834503173828,99.0,52.15837478637695,-16887.3828125,635.4340209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8234558105469,304.0225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,20058.0078125,20160.0,0.0,0.0,0.4144158959388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404795169830322,1.4404966831207275,-1.7136411770479754e-05,0.0,0.0004205794539302,0.0,0.0,332.3360290527344,0.0,0.0,0.0,0.7865350246429443,4.0,0.0,1.0
716340,292.1792907714844,297.1499938964844,293.1499938964844,0.4730062782764435,-7924.41845703125,304.0551147460937,0.9770193099975586,0.5171515941619873,0.462879866361618,292.3998413085937,297.1499938964844,293.1499938964844,0.1715922802686691,-3749.970947265625,304.107666015625,0.7439006567001343,0.2299055755138397,0.2182345390319824,292.2384948730469,297.1499938964844,293.1499938964844,0.2514249682426452,-3752.03076171875,304.082763671875,0.8232160806655884,0.3134001791477203,0.2187368124723434,292.1181640625,297.1499938964844,293.1499938964844,0.3548546135425567,-6666.4912109375,304.0617370605469,0.9004131555557251,0.4129706025123596,0.3892217874526977,292.4849548339844,297.1499938964844,293.1499938964844,0.0133102284744381,-3736.2099609375,302.7976989746094,0.4218091368675232,0.050000000745058,0.2390781491994857,289.8888244628906,291.1499938964844,265.3500061035156,263.79962158203125,280.5063171386719,292.7101745605469,289.8964538574219,1.0,0.3862107098102569,0.9822812676429749,0.9822812676429749,1.0,1.0,-1.8341509103775024,0.818265974521637,1.0158849954605105,0.3962955474853515,0.0,0.0,1.0,97.585693359375,87.0,116.66800689697266,-17542.921875,654.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4150390625,304.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,20132.673828125,21240.0,0.0,0.0,0.4326353371143341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431581497192385,1.4431753158569336,-1.7200203728862107e-05,0.0,0.0004390698450151,0.0,0.0,334.1934509277344,0.0,0.0,0.0,0.802876889705658,4.0,0.0,1.0
716400,292.1792907714844,297.1499938964844,293.1499938964844,0.4730062782764435,-7924.41845703125,304.0551147460937,0.9770193099975586,0.5171515941619873,0.462879866361618,292.3998413085937,297.1499938964844,293.1499938964844,0.1715922802686691,-3749.970947265625,304.107666015625,0.7439006567001343,0.2299055755138397,0.2182345390319824,292.2384948730469,297.1499938964844,293.1499938964844,0.2514249682426452,-3752.03076171875,304.082763671875,0.8232160806655884,0.3134001791477203,0.2187368124723434,292.1181640625,297.1499938964844,293.1499938964844,0.3548546135425567,-6666.4912109375,304.0617370605469,0.9004131555557251,0.4129706025123596,0.3892217874526977,292.4849548339844,297.1499938964844,293.1499938964844,0.0133102284744381,-3736.2099609375,302.7976989746094,0.4218091368675232,0.050000000745058,0.2390781491994857,289.8888244628906,291.1499938964844,265.3500061035156,263.79962158203125,280.5063171386719,292.7101745605469,289.8964538574219,1.0,0.3862107098102569,0.9822812676429749,0.9822812676429749,1.0,1.0,-1.8341509103775024,0.818265974521637,1.0158849954605105,0.3962955474853515,0.0,0.0,1.0,97.585693359375,87.0,116.66800689697266,-17542.921875,654.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4150390625,304.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,20132.673828125,21240.0,0.0,0.0,0.4326353371143341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431581497192385,1.4431753158569336,-1.7200203728862107e-05,0.0,0.0004390698450151,0.0,0.0,334.1934509277344,0.0,0.0,0.0,0.802876889705658,4.0,0.0,1.0
716460,292.2372741699219,297.1499938964844,293.1499938964844,0.4819915294647217,-8030.54736328125,304.0718688964844,0.9990000128746032,0.5299847722053528,0.4735056459903717,292.4495544433594,297.1499938964844,293.1499938964844,0.1775732785463333,-3849.79248046875,304.1117858886719,0.7678927183151245,0.2388255298137664,0.2263659089803695,292.2932434082031,297.1499938964844,293.1499938964844,0.2603677213191986,-3853.097900390625,304.0902404785156,0.8488597273826599,0.3253868520259857,0.2269071042537689,292.176025390625,297.1499938964844,293.1499938964844,0.3662764132022857,-6827.12646484375,304.07208251953125,0.9329926371574402,0.4273744821548462,0.4025667011737823,292.5232849121094,297.1499938964844,293.1499938964844,0.0133180683478713,-3710.71923828125,302.94708251953125,0.4332772493362427,0.050000000745058,0.237451285123825,290.03790283203125,291.1499938964844,265.36151123046875,263.8074951171875,280.5463256835937,292.81329345703125,290.04766845703125,1.0,0.3846965134143829,0.9804221987724304,0.9804221987724304,1.0,1.0,-1.8805969953536987,0.8404929041862488,1.0401041507720947,0.4084776937961578,0.0,0.0,1.0,89.99348449707031,75.0,183.738510131836,-18278.705078125,665.6018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0041198730469,305.0453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,21062.453125,21240.0,0.0,0.0,0.4485005736351013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761064052581787,1.4761244058609009,-1.7994552763411775e-05,0.0,0.000455171073554,0.0,0.0,357.6097412109375,0.0,0.0,0.0,0.8061012625694275,4.0,0.0,1.0
716520,292.2372741699219,297.1499938964844,293.1499938964844,0.4819915294647217,-8030.54736328125,304.0718688964844,0.9990000128746032,0.5299847722053528,0.4735056459903717,292.4495544433594,297.1499938964844,293.1499938964844,0.1775732785463333,-3849.79248046875,304.1117858886719,0.7678927183151245,0.2388255298137664,0.2263659089803695,292.2932434082031,297.1499938964844,293.1499938964844,0.2603677213191986,-3853.097900390625,304.0902404785156,0.8488597273826599,0.3253868520259857,0.2269071042537689,292.176025390625,297.1499938964844,293.1499938964844,0.3662764132022857,-6827.12646484375,304.07208251953125,0.9329926371574402,0.4273744821548462,0.4025667011737823,292.5232849121094,297.1499938964844,293.1499938964844,0.0133180683478713,-3710.71923828125,302.94708251953125,0.4332772493362427,0.050000000745058,0.237451285123825,290.03790283203125,291.1499938964844,265.36151123046875,263.8074951171875,280.5463256835937,292.81329345703125,290.04766845703125,1.0,0.3846965134143829,0.9804221987724304,0.9804221987724304,1.0,1.0,-1.8805969953536987,0.8404929041862488,1.0401041507720947,0.4084776937961578,0.0,0.0,1.0,89.99348449707031,75.0,183.738510131836,-18278.705078125,665.6018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0041198730469,305.0453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,21062.453125,21240.0,0.0,0.0,0.4485005736351013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761064052581787,1.4761244058609009,-1.7994552763411775e-05,0.0,0.000455171073554,0.0,0.0,357.6097412109375,0.0,0.0,0.0,0.8061012625694275,4.0,0.0,1.0
716580,292.2572326660156,297.1499938964844,293.1499938964844,0.4535122513771057,-7619.1474609375,304.1454467773437,0.9990000128746032,0.548932671546936,0.4526531994342804,292.4937744140625,297.1499938964844,293.1499938964844,0.1829259544610977,-3937.623046875,304.1156311035156,0.7897752523422241,0.2475994080305099,0.2344347536563873,292.3421936035156,297.1499938964844,293.1499938964844,0.2682324945926666,-3940.632568359375,304.0970764160156,0.8722160458564758,0.3371577858924866,0.2349272221326828,292.22869873046875,297.1499938964844,293.1499938964844,0.3760564029216766,-6962.60498046875,304.081787109375,0.9608988165855408,0.4413616061210632,0.4155443906784057,292.5560302734375,297.1499938964844,293.1499938964844,0.0133407460525631,-3685.279296875,303.0977783203125,0.4432664811611175,0.050000000745058,0.2363133728504181,290.21453857421875,291.1499938964844,265.3691101074219,263.8123779296875,280.5833740234375,292.8796691894531,290.2275085449219,1.0,0.3801908791065216,0.978563129901886,0.978563129901886,1.0,1.0,-1.888992547988892,0.8444044589996338,1.0445880889892578,0.4108358919620514,0.0,0.0,1.0,84.12967681884766,78.0,239.5733795166016,-18723.705078125,653.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6107788085937,305.589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.01171875,21240.0,0.0,0.0,0.4618188738822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806742668151855,1.4806923866271973,-1.810609501262661e-05,0.0,0.0004686874453909,0.0,0.0,360.9399719238281,0.0,0.0,0.0,0.8083861470222473,4.0,0.0,1.0
716640,292.2572326660156,297.1499938964844,293.1499938964844,0.4535122513771057,-7619.1474609375,304.1454467773437,0.9990000128746032,0.548932671546936,0.4526531994342804,292.4937744140625,297.1499938964844,293.1499938964844,0.1829259544610977,-3937.623046875,304.1156311035156,0.7897752523422241,0.2475994080305099,0.2344347536563873,292.3421936035156,297.1499938964844,293.1499938964844,0.2682324945926666,-3940.632568359375,304.0970764160156,0.8722160458564758,0.3371577858924866,0.2349272221326828,292.22869873046875,297.1499938964844,293.1499938964844,0.3760564029216766,-6962.60498046875,304.081787109375,0.9608988165855408,0.4413616061210632,0.4155443906784057,292.5560302734375,297.1499938964844,293.1499938964844,0.0133407460525631,-3685.279296875,303.0977783203125,0.4432664811611175,0.050000000745058,0.2363133728504181,290.21453857421875,291.1499938964844,265.3691101074219,263.8123779296875,280.5833740234375,292.8796691894531,290.2275085449219,1.0,0.3801908791065216,0.978563129901886,0.978563129901886,1.0,1.0,-1.888992547988892,0.8444044589996338,1.0445880889892578,0.4108358919620514,0.0,0.0,1.0,84.12967681884766,78.0,239.5733795166016,-18723.705078125,653.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6107788085937,305.589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.01171875,21240.0,0.0,0.0,0.4618188738822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806742668151855,1.4806923866271973,-1.810609501262661e-05,0.0,0.0004686874453909,0.0,0.0,360.9399719238281,0.0,0.0,0.0,0.8083861470222473,4.0,0.0,1.0
716700,292.2525634765625,297.1499938964844,293.1499938964844,0.4404432475566864,-7433.89013671875,304.1698608398437,0.9990000128746032,0.5611544251441956,0.4440346360206604,292.51434326171875,297.1499938964844,293.1499938964844,0.1853168457746505,-3976.254150390625,304.1175231933594,0.7996107935905457,0.2518711388111114,0.2384162992238998,292.3644714355469,297.1499938964844,293.1499938964844,0.2718115150928497,-3980.034423828125,304.1001892089844,0.8829852938652039,0.343014508485794,0.2389430999755859,292.25323486328125,297.1499938964844,293.1499938964844,0.3803363144397735,-7021.1826171875,304.0863952636719,0.97202730178833,0.4482166767120361,0.4219412803649902,292.5705261230469,297.1499938964844,293.1499938964844,0.0133517989888787,-3671.658935546875,303.17352294921875,0.4475461840629577,0.050000000745058,0.235884204506874,290.31451416015625,291.1499938964844,265.3715209960937,263.81378173828125,280.59283447265625,292.8999938964844,290.32733154296875,1.0,0.3793193399906158,0.9776335954666138,0.9776335954666138,1.0,1.0,-1.8954938650131223,0.8475242853164673,1.0479695796966553,0.4124177396297455,0.0,0.0,1.0,81.9905014038086,78.0,256.82293701171875,-18969.150390625,651.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.92413330078125,305.8647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,21215.845703125,22320.0,0.0,0.0,0.4674494564533233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814716577529907,1.4814897775650024,-1.812560185499024e-05,0.0,0.0004744017787743,0.0,0.0,361.5234680175781,0.0,0.0,0.0,0.8237850666046143,4.0,0.0,1.0
716760,292.247314453125,297.1499938964844,293.1499938964844,0.4289321899414062,-7272.43603515625,304.1871032714844,0.9990000128746032,0.5735529065132141,0.4374430775642395,292.5340881347656,297.1499938964844,293.1499938964844,0.1873809844255447,-4008.8935546875,304.11968994140625,0.8081750273704529,0.256046861410141,0.2423321604728698,292.3856811523437,297.1499938964844,293.1499938964844,0.2749684751033783,-4014.218994140625,304.103515625,0.8925760984420776,0.348798006772995,0.2429410368204116,292.2767944335937,297.1499938964844,293.1499938964844,0.3839733004570007,-7069.97509765625,304.09136962890625,0.9809741377830504,0.4549474716186523,0.4282557070255279,292.5839233398437,297.1499938964844,293.1499938964844,0.0133570982143282,-3655.965087890625,303.2496337890625,0.4509695470333099,0.050000000745058,0.2355613112449646,290.4273376464844,291.1499938964844,265.37310791015625,263.81451416015625,280.6006164550781,292.9198303222656,290.4420166015625,1.0,0.3790919780731201,0.9768164157867432,0.9768164157867432,1.0,1.0,-1.9042739868164065,0.8517248630523682,1.052549123764038,0.4146742522716522,0.0,0.0,1.0,80.47748565673828,96.0,286.9621887207031,-19301.279296875,652.8368530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2200927734375,306.1617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,21984.65625,22320.0,0.0,0.0,0.4726422429084778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080753564834597,1.508094072341919,-1.8782429833663628e-05,0.0,0.0004796717839781,0.0,0.0,381.3516540527344,0.0,0.0,0.0,0.8237972259521484,4.0,0.0,1.0
716820,292.2523803710937,297.1499938964844,293.1499938964844,0.4256108403205871,-7231.38427734375,304.1790466308594,0.9990000128746032,0.5954660773277283,0.4410415589809418,292.5736694335937,297.1499938964844,293.1499938964844,0.1917374432086944,-4078.927490234375,304.1224975585937,0.814055323600769,0.2636326849460602,0.2498057931661605,292.426513671875,297.1499938964844,293.1499938964844,0.2818835973739624,-4090.464111328125,304.1073608398437,0.8998480439186096,0.3598787784576416,0.2507932782173157,292.3222961425781,297.1499938964844,293.1499938964844,0.3920155465602875,-7180.71044921875,304.09735107421875,0.9866571426391602,0.46784508228302,0.4405885338783264,292.6085205078125,297.1499938964844,293.1499938964844,0.0134883495047688,-3648.16357421875,303.39483642578125,0.4490821063518524,0.050000000745058,0.2357350885868072,290.6101989746094,291.1499938964844,265.37384033203125,263.814208984375,280.6023254394531,292.95458984375,290.6195068359375,1.0,0.3859912753105163,0.975182056427002,0.975182056427002,1.0,1.0,-1.94199800491333,0.8698819279670715,1.072116136550903,0.4243480861186981,0.0,0.0,1.0,82.31979370117188,114.0,246.70376586914065,-19922.08984375,687.8875122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.75048828125,306.6117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,22232.57421875,22320.0,0.0,0.0,0.4819639325141907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165547132492063,1.5165736675262451,-1.899423841678072e-05,0.0,0.0004891321295872,0.0,0.0,387.820556640625,0.0,0.0,0.0,0.8280347585678101,4.0,0.0,1.0
716880,292.2523803710937,297.1499938964844,293.1499938964844,0.4256108403205871,-7231.38427734375,304.1790466308594,0.9990000128746032,0.5954660773277283,0.4410415589809418,292.5736694335937,297.1499938964844,293.1499938964844,0.1917374432086944,-4078.927490234375,304.1224975585937,0.814055323600769,0.2636326849460602,0.2498057931661605,292.426513671875,297.1499938964844,293.1499938964844,0.2818835973739624,-4090.464111328125,304.1073608398437,0.8998480439186096,0.3598787784576416,0.2507932782173157,292.3222961425781,297.1499938964844,293.1499938964844,0.3920155465602875,-7180.71044921875,304.09735107421875,0.9866571426391602,0.46784508228302,0.4405885338783264,292.6085205078125,297.1499938964844,293.1499938964844,0.0134883495047688,-3648.16357421875,303.39483642578125,0.4490821063518524,0.050000000745058,0.2357350885868072,290.6101989746094,291.1499938964844,265.37384033203125,263.814208984375,280.6023254394531,292.95458984375,290.6195068359375,1.0,0.3859912753105163,0.975182056427002,0.975182056427002,1.0,1.0,-1.94199800491333,0.8698819279670715,1.072116136550903,0.4243480861186981,0.0,0.0,1.0,82.31979370117188,114.0,246.70376586914065,-19922.08984375,687.8875122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.75048828125,306.6117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,22232.57421875,22320.0,0.0,0.0,0.4819639325141907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165547132492063,1.5165736675262451,-1.899423841678072e-05,0.0,0.0004891321295872,0.0,0.0,387.820556640625,0.0,0.0,0.0,0.8280347585678101,4.0,0.0,1.0
716940,292.2908020019531,297.1499938964844,293.1499938964844,0.4412198066711426,-7455.51708984375,304.1429138183594,0.9990000128746032,0.6104851365089417,0.4597225189208984,292.61407470703125,297.1499938964844,293.1499938964844,0.1961402595043182,-4150.74755859375,304.1242980957031,0.8098663091659546,0.2700411379337311,0.2562848925590515,292.4665832519531,297.1499938964844,293.1499938964844,0.2895928025245666,-4176.74609375,304.1086730957031,0.8960181474685669,0.370088130235672,0.2581914663314819,292.366455078125,297.1499938964844,293.1499938964844,0.4012987911701202,-7311.31005859375,304.0993347167969,0.9823793172836304,0.4798558354377746,0.4522745907306671,292.6317138671875,297.1499938964844,293.1499938964844,0.0137612922117114,-3668.233642578125,303.5282897949219,0.4399136006832123,0.050000000745058,0.2366663664579391,290.7236633300781,291.1499938964844,265.3717041015625,263.81170654296875,280.6116638183594,293.01873779296875,290.7288818359375,1.0,0.3985129296779632,0.973547637462616,0.973547637462616,1.0,1.0,-1.9962388277053835,0.8960131406784058,1.1002256870269775,0.4384557008743286,0.0,0.0,1.0,88.65164184570312,132.0,170.1663818359375,-20551.443359375,752.8743286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1722412109375,306.9391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.470703125,23400.0,0.0,0.0,0.4904626011848449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187665224075315,1.5187854766845703,-1.9049681213800795e-05,0.0,0.000497757224366,0.0,0.0,389.5198669433594,0.0,0.0,0.0,0.8441397547721863,4.0,0.0,1.0
717000,292.2908020019531,297.1499938964844,293.1499938964844,0.4412198066711426,-7455.51708984375,304.1429138183594,0.9990000128746032,0.6104851365089417,0.4597225189208984,292.61407470703125,297.1499938964844,293.1499938964844,0.1961402595043182,-4150.74755859375,304.1242980957031,0.8098663091659546,0.2700411379337311,0.2562848925590515,292.4665832519531,297.1499938964844,293.1499938964844,0.2895928025245666,-4176.74609375,304.1086730957031,0.8960181474685669,0.370088130235672,0.2581914663314819,292.366455078125,297.1499938964844,293.1499938964844,0.4012987911701202,-7311.31005859375,304.0993347167969,0.9823793172836304,0.4798558354377746,0.4522745907306671,292.6317138671875,297.1499938964844,293.1499938964844,0.0137612922117114,-3668.233642578125,303.5282897949219,0.4399136006832123,0.050000000745058,0.2366663664579391,290.7236633300781,291.1499938964844,265.3717041015625,263.81170654296875,280.6116638183594,293.01873779296875,290.7288818359375,1.0,0.3985129296779632,0.973547637462616,0.973547637462616,1.0,1.0,-1.9962388277053835,0.8960131406784058,1.1002256870269775,0.4384557008743286,0.0,0.0,1.0,88.65164184570312,132.0,170.1663818359375,-20551.443359375,752.8743286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1722412109375,306.9391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.470703125,23400.0,0.0,0.0,0.4904626011848449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187665224075315,1.5187854766845703,-1.9049681213800795e-05,0.0,0.000497757224366,0.0,0.0,389.5198669433594,0.0,0.0,0.0,0.8441397547721863,4.0,0.0,1.0
717060,292.3575134277344,297.1499938964844,293.1499938964844,0.4696815311908722,-7852.54248046875,304.09765625,0.9990000128746032,0.6187772154808044,0.4887508749961853,292.6532287597656,297.1499938964844,293.1499938964844,0.2003694921731948,-4219.904296875,304.1257629394531,0.7992515563964844,0.2756753861904144,0.2620823085308075,292.5060729980469,297.1499938964844,293.1499938964844,0.2972606122493744,-4262.49560546875,304.109619140625,0.8853229284286499,0.3793982565402984,0.2650492787361145,292.4096984863281,297.1499938964844,293.1499938964844,0.4107357859611511,-7444.216796875,304.10040283203125,0.9712085723876952,0.4909436404705047,0.4632149636745453,292.6547546386719,297.1499938964844,293.1499938964844,0.0141217811033129,-3703.6259765625,303.6505432128906,0.427621990442276,0.050000000745058,0.2381911724805832,290.8045959472656,291.1499938964844,265.366943359375,263.8072509765625,280.6330261230469,293.1145324707031,290.8071594238281,1.0,0.4149899482727051,0.9716522693634032,0.9716522693634032,1.0,1.0,-2.061260223388672,0.9273892641067504,1.1338708400726318,0.4554260671138763,0.0,0.0,1.0,98.48332214355467,150.0,114.18470764160156,-21247.03515625,842.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4524230957031,307.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15625,23400.0,0.0,0.0,0.4989690482616424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.550358772277832,-1.9849931049975567e-05,0.0,0.0005063901771791,0.0,0.0,414.32080078125,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
717120,292.3575134277344,297.1499938964844,293.1499938964844,0.4696815311908722,-7852.54248046875,304.09765625,0.9990000128746032,0.6187772154808044,0.4887508749961853,292.6532287597656,297.1499938964844,293.1499938964844,0.2003694921731948,-4219.904296875,304.1257629394531,0.7992515563964844,0.2756753861904144,0.2620823085308075,292.5060729980469,297.1499938964844,293.1499938964844,0.2972606122493744,-4262.49560546875,304.109619140625,0.8853229284286499,0.3793982565402984,0.2650492787361145,292.4096984863281,297.1499938964844,293.1499938964844,0.4107357859611511,-7444.216796875,304.10040283203125,0.9712085723876952,0.4909436404705047,0.4632149636745453,292.6547546386719,297.1499938964844,293.1499938964844,0.0141217811033129,-3703.6259765625,303.6505432128906,0.427621990442276,0.050000000745058,0.2381911724805832,290.8045959472656,291.1499938964844,265.366943359375,263.8072509765625,280.6330261230469,293.1145324707031,290.8071594238281,1.0,0.4149899482727051,0.9716522693634032,0.9716522693634032,1.0,1.0,-2.061260223388672,0.9273892641067504,1.1338708400726318,0.4554260671138763,0.0,0.0,1.0,98.48332214355467,150.0,114.18470764160156,-21247.03515625,842.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4524230957031,307.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15625,23400.0,0.0,0.0,0.4989690482616424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.550358772277832,-1.9849931049975567e-05,0.0,0.0005063901771791,0.0,0.0,414.32080078125,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
717180,292.443603515625,297.1499938964844,293.1499938964844,0.5091573596000671,-8391.0712890625,304.0493469238281,0.9990000128746032,0.6214373111724854,0.5244649052619934,292.6903686523437,297.1499938964844,293.1499938964844,0.2053501456975937,-4302.91162109375,304.1255187988281,0.7855328321456909,0.2807278931140899,0.267391949892044,292.54443359375,297.1499938964844,293.1499938964844,0.306070327758789,-4361.984375,304.1083679199219,0.8713687062263489,0.3879282176494598,0.2714128792285919,292.4516296386719,297.1499938964844,293.1499938964844,0.421893835067749,-7603.08740234375,304.0982971191406,0.9552090167999268,0.5011950731277466,0.4734407365322113,292.67828369140625,297.1499938964844,293.1499938964844,0.0146177019923925,-3763.693359375,303.7596435546875,0.4152735471725464,0.050000000745058,0.2401958107948303,290.8137512207031,291.1499938964844,265.3599548339844,263.8011169433594,280.6645202636719,293.2344970703125,290.81298828125,1.0,0.4340534210205078,0.9697569012641908,0.9697569012641908,1.0,1.0,-2.1328558921813965,0.9620037078857422,1.1708523035049438,0.4741568267345428,0.0,0.0,1.0,111.12334442138672,153.0,30.94120407104492,-21808.46875,954.4710083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6307678222656,307.2784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0703125,23400.0,0.0,0.0,0.507591724395752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544676780700684,1.5544875860214231,-1.995579805225134e-05,0.0,0.0005151410587131,0.0,0.0,417.6398010253906,0.0,0.0,0.0,0.8486573696136475,4.0,0.0,1.0
717240,292.443603515625,297.1499938964844,293.1499938964844,0.5091573596000671,-8391.0712890625,304.0493469238281,0.9990000128746032,0.6214373111724854,0.5244649052619934,292.6903686523437,297.1499938964844,293.1499938964844,0.2053501456975937,-4302.91162109375,304.1255187988281,0.7855328321456909,0.2807278931140899,0.267391949892044,292.54443359375,297.1499938964844,293.1499938964844,0.306070327758789,-4361.984375,304.1083679199219,0.8713687062263489,0.3879282176494598,0.2714128792285919,292.4516296386719,297.1499938964844,293.1499938964844,0.421893835067749,-7603.08740234375,304.0982971191406,0.9552090167999268,0.5011950731277466,0.4734407365322113,292.67828369140625,297.1499938964844,293.1499938964844,0.0146177019923925,-3763.693359375,303.7596435546875,0.4152735471725464,0.050000000745058,0.2401958107948303,290.8137512207031,291.1499938964844,265.3599548339844,263.8011169433594,280.6645202636719,293.2344970703125,290.81298828125,1.0,0.4340534210205078,0.9697569012641908,0.9697569012641908,1.0,1.0,-2.1328558921813965,0.9620037078857422,1.1708523035049438,0.4741568267345428,0.0,0.0,1.0,111.12334442138672,153.0,30.94120407104492,-21808.46875,954.4710083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6307678222656,307.2784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0703125,23400.0,0.0,0.0,0.507591724395752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544676780700684,1.5544875860214231,-1.995579805225134e-05,0.0,0.0005151410587131,0.0,0.0,417.6398010253906,0.0,0.0,0.0,0.8486573696136475,4.0,0.0,1.0
717300,292.48876953125,297.1499938964844,293.1499938964844,0.5272624492645264,-8631.3623046875,304.0348815917969,0.9990000128746032,0.6215115189552307,0.5395904779434204,292.7079162597656,297.1499938964844,293.1499938964844,0.2079431712627411,-4346.23779296875,304.125244140625,0.7803806066513062,0.2831045985221863,0.2698566913604736,292.5629272460937,297.1499938964844,293.1499938964844,0.3106459975242615,-4413.58984375,304.10760498046875,0.8662810921669006,0.3919707834720611,0.2744020819664001,292.47186279296875,297.1499938964844,293.1499938964844,0.4277650415897369,-7686.521484375,304.0970153808594,0.9488556981086732,0.5060679912567139,0.4782681167125702,292.69012451171875,297.1499938964844,293.1499938964844,0.0148763367906212,-3795.649658203125,303.8104248046875,0.4107509553432464,0.050000000745058,0.241087257862091,290.8025207519531,291.1499938964844,265.3557434082031,263.7975158691406,280.6842041015625,293.2979431152344,290.8013916015625,1.0,0.4419949054718017,0.9688092470169068,0.9688092470169068,1.0,1.0,-2.1644515991210938,0.9772638082504272,1.187187910079956,0.482536107301712,0.0,0.0,1.0,116.76841735839844,153.0,1.66005539894104,-22035.294921875,1006.1408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6942443847656,307.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,23378.853515625,24480.0,0.0,0.0,0.5119304656982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551589727401731,1.555178999900818,-1.997355320781935e-05,0.0,0.0005195443518459,0.0,0.0,418.1972961425781,0.0,0.0,0.0,0.8640024065971375,4.0,0.0,1.0
717360,292.5303955078125,297.1499938964844,293.1499938964844,0.5425892472267151,-8830.3720703125,304.0280456542969,0.9990000128746032,0.6217111945152283,0.5525773763656616,292.7247619628906,297.1499938964844,293.1499938964844,0.2101429402828216,-4382.41357421875,304.1257629394531,0.7763937711715698,0.2853967547416687,0.2722222208976745,292.5807800292969,297.1499938964844,293.1499938964844,0.3146487474441528,-4458.0830078125,304.1080627441406,0.8624579310417175,0.3958994448184967,0.2772913873195648,292.49151611328125,297.1499938964844,293.1499938964844,0.4328790605068207,-7758.037109375,304.0973815917969,0.9438713192939758,0.5107952952384949,0.4829354882240295,292.7018737792969,297.1499938964844,293.1499938964844,0.0150981238111853,-3820.474609375,303.8598937988281,0.4071022868156433,0.050000000745058,0.2418728768825531,290.8081970214844,291.1499938964844,265.35107421875,263.7935791015625,280.70330810546875,293.3578796386719,290.8087158203125,1.0,0.449174702167511,0.9675652384757996,0.9675652384757996,1.0,1.0,-2.1929144859313965,0.9910181164741516,1.2018963098526,0.4900140464305877,0.0,0.0,1.0,121.77091217041016,156.0,10.30327606201172,-22321.712890625,1053.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7377624511719,307.3634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,24159.384765625,24480.0,0.0,0.0,0.5163604021072388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809062719345093,1.5809268951416016,-2.0640392904169858e-05,0.0,0.0005240401951596,0.0,0.0,439.3143310546875,0.0,0.0,0.0,0.8635193705558777,4.0,0.0,1.0
717420,292.5923156738281,297.1499938964844,293.1499938964844,0.5558911561965942,-8985.712890625,304.04766845703125,0.9920629858970642,0.6247684955596924,0.5613406300544739,292.7563171386719,297.1499938964844,293.1499938964844,0.214646115899086,-4456.60546875,304.1263427734375,0.7681794166564941,0.28976771235466,0.2767703831195831,292.6142272949219,297.1499938964844,293.1499938964844,0.3228553533554077,-4549.2529296875,304.1083984375,0.8545480966567993,0.4035339057445526,0.2829059064388275,292.5287780761719,297.1499938964844,293.1499938964844,0.4433488845825195,-7904.32421875,304.0975036621094,0.9332093000411988,0.5199200510978699,0.4919512271881103,292.7245483398437,297.1499938964844,293.1499938964844,0.0155836213380098,-3875.749267578125,303.9545593261719,0.3998480141162872,0.050000000745058,0.2435821741819381,290.8061828613281,291.1499938964844,265.340576171875,263.7848815917969,280.7310791015625,293.4424743652344,290.8062744140625,1.0,0.4609055519104004,0.9650772213935852,0.9650772213935852,1.0,1.0,-2.228563070297241,1.0081815719604492,1.220381498336792,0.4994629323482513,0.0,0.0,1.0,131.9333038330078,159.0,1.2663003206253052,-22610.6640625,1129.2178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8231201171875,307.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,24399.556640625,24480.0,0.0,0.0,0.5249958634376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588744878768921,1.5887657403945925,-2.0845584003836848e-05,0.0,0.000532804057002,0.0,0.0,445.881591796875,0.0,0.0,0.0,0.8674267530441284,4.0,0.0,1.0
717480,292.5923156738281,297.1499938964844,293.1499938964844,0.5558911561965942,-8985.712890625,304.04766845703125,0.9920629858970642,0.6247684955596924,0.5613406300544739,292.7563171386719,297.1499938964844,293.1499938964844,0.214646115899086,-4456.60546875,304.1263427734375,0.7681794166564941,0.28976771235466,0.2767703831195831,292.6142272949219,297.1499938964844,293.1499938964844,0.3228553533554077,-4549.2529296875,304.1083984375,0.8545480966567993,0.4035339057445526,0.2829059064388275,292.5287780761719,297.1499938964844,293.1499938964844,0.4433488845825195,-7904.32421875,304.0975036621094,0.9332093000411988,0.5199200510978699,0.4919512271881103,292.7245483398437,297.1499938964844,293.1499938964844,0.0155836213380098,-3875.749267578125,303.9545593261719,0.3998480141162872,0.050000000745058,0.2435821741819381,290.8061828613281,291.1499938964844,265.340576171875,263.7848815917969,280.7310791015625,293.4424743652344,290.8062744140625,1.0,0.4609055519104004,0.9650772213935852,0.9650772213935852,1.0,1.0,-2.228563070297241,1.0081815719604492,1.220381498336792,0.4994629323482513,0.0,0.0,1.0,131.9333038330078,159.0,1.2663003206253052,-22610.6640625,1129.2178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8231201171875,307.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,24399.556640625,24480.0,0.0,0.0,0.5249958634376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588744878768921,1.5887657403945925,-2.0845584003836848e-05,0.0,0.000532804057002,0.0,0.0,445.881591796875,0.0,0.0,0.0,0.8674267530441284,4.0,0.0,1.0
717540,292.63006591796875,297.1499938964844,293.1499938964844,0.5653548240661621,-9093.119140625,304.06573486328125,0.9856299757957458,0.6312277913093567,0.5669865608215332,292.78582763671875,297.1499938964844,293.1499938964844,0.2188641726970672,-4525.76513671875,304.127197265625,0.7632590532302856,0.2937588691711426,0.2808986306190491,292.645263671875,297.1499938964844,293.1499938964844,0.3308525085449219,-4637.5458984375,304.10894775390625,0.8502857089042664,0.410812497138977,0.2882319986820221,292.5636901855469,297.1499938964844,293.1499938964844,0.4535301625728607,-8045.59375,304.0980529785156,0.9270747303962708,0.5285751223564148,0.5004579424858093,292.7468566894531,297.1499938964844,293.1499938964844,0.0160279814153909,-3924.389892578125,304.0422668457031,0.3945136666297912,0.050000000745058,0.2448970228433609,290.7994384765625,291.1499938964844,265.3288879394531,263.7752990722656,280.7317810058594,293.473876953125,290.799072265625,1.0,0.4701655209064483,0.9625892639160156,0.9625892639160156,1.0,1.0,-2.2584824562072754,1.0226101875305176,1.2358723878860474,0.5072320103645325,0.0,0.0,1.0,139.83006286621094,162.0,-7.553967952728271,-22885.21484375,1192.0301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9389038085937,307.50079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.94921875,25560.0,0.0,0.0,0.5329205393791199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907098054885864,1.5907307863235474,-2.0897179638268423e-05,0.0,0.0005408466095104,0.0,0.0,447.53802490234375,0.0,0.0,0.0,0.8834061026573181,4.0,0.0,1.0
