time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717600,292.63006591796875,297.1499938964844,293.1499938964844,0.5653548240661621,-9093.119140625,304.06573486328125,0.9856299757957458,0.6312277913093567,0.5669865608215332,292.78582763671875,297.1499938964844,293.1499938964844,0.2188641726970672,-4525.76513671875,304.127197265625,0.7632590532302856,0.2937588691711426,0.2808986306190491,292.645263671875,297.1499938964844,293.1499938964844,0.3308525085449219,-4637.5458984375,304.10894775390625,0.8502857089042664,0.410812497138977,0.2882319986820221,292.5636901855469,297.1499938964844,293.1499938964844,0.4535301625728607,-8045.59375,304.0980529785156,0.9270747303962708,0.5285751223564148,0.5004579424858093,292.7468566894531,297.1499938964844,293.1499938964844,0.0160279814153909,-3924.389892578125,304.0422668457031,0.3945136666297912,0.050000000745058,0.2448970228433609,290.7994384765625,291.1499938964844,265.3288879394531,263.7752990722656,280.7317810058594,293.473876953125,290.799072265625,1.0,0.4701655209064483,0.9625892639160156,0.9625892639160156,1.0,1.0,-2.2584824562072754,1.0226101875305176,1.2358723878860474,0.5072320103645325,0.0,0.0,1.0,139.83006286621094,162.0,-7.553967952728271,-22885.21484375,1192.0301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9389038085937,307.50079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.94921875,25560.0,0.0,0.0,0.5329205393791199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907098054885864,1.5907307863235474,-2.0897179638268423e-05,0.0,0.0005408466095104,0.0,0.0,447.53802490234375,0.0,0.0,0.0,0.8834061026573181,4.0,0.0,1.0
717660,292.6636657714844,297.1499938964844,293.1499938964844,0.5733982920646667,-9184.1708984375,304.08026123046875,0.9816592335700988,0.6375855803489685,0.5729120969772339,292.81329345703125,297.1499938964844,293.1499938964844,0.2222085297107696,-4579.55517578125,304.12921142578125,0.7604144811630249,0.2974090576171875,0.2846259474754333,292.67449951171875,297.1499938964844,293.1499938964844,0.3376618921756744,-4711.4775390625,304.1112365722656,0.8482862114906311,0.4176706671714782,0.2932211756706238,292.5967102050781,297.1499938964844,293.1499938964844,0.4621620774269104,-8163.177734375,304.1009216308594,0.9239487051963806,0.5367338061332703,0.5084339380264282,292.76837158203125,297.1499938964844,293.1499938964844,0.0163881387561559,-3958.763427734375,304.1246337890625,0.3903843462467193,0.050000000745058,0.2458978742361068,290.8193664550781,291.1499938964844,265.3162536621094,263.7650756835937,280.7316589355469,293.5031433105469,290.8197937011719,1.0,0.4779101014137268,0.9603272676467896,0.9603272676467896,1.0,1.0,-2.2868545055389404,1.0362999439239502,1.2505545616149902,0.5145993232727051,0.0,0.0,1.0,146.017578125,165.0,13.851423263549805,-23250.208984375,1247.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04119873046875,307.61358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84765625,25560.0,0.0,0.0,0.5405359864234924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.6211334466934204,-2.1703590391553007e-05,0.0,0.0005485753645189,0.0,0.0,473.6919860839844,0.0,0.0,0.0,0.885208785533905,4.0,0.0,1.0
717720,292.6636657714844,297.1499938964844,293.1499938964844,0.5733982920646667,-9184.1708984375,304.08026123046875,0.9816592335700988,0.6375855803489685,0.5729120969772339,292.81329345703125,297.1499938964844,293.1499938964844,0.2222085297107696,-4579.55517578125,304.12921142578125,0.7604144811630249,0.2974090576171875,0.2846259474754333,292.67449951171875,297.1499938964844,293.1499938964844,0.3376618921756744,-4711.4775390625,304.1112365722656,0.8482862114906311,0.4176706671714782,0.2932211756706238,292.5967102050781,297.1499938964844,293.1499938964844,0.4621620774269104,-8163.177734375,304.1009216308594,0.9239487051963806,0.5367338061332703,0.5084339380264282,292.76837158203125,297.1499938964844,293.1499938964844,0.0163881387561559,-3958.763427734375,304.1246337890625,0.3903843462467193,0.050000000745058,0.2458978742361068,290.8193664550781,291.1499938964844,265.3162536621094,263.7650756835937,280.7316589355469,293.5031433105469,290.8197937011719,1.0,0.4779101014137268,0.9603272676467896,0.9603272676467896,1.0,1.0,-2.2868545055389404,1.0362999439239502,1.2505545616149902,0.5145993232727051,0.0,0.0,1.0,146.017578125,165.0,13.851423263549805,-23250.208984375,1247.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04119873046875,307.61358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84765625,25560.0,0.0,0.0,0.5405359864234924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.6211334466934204,-2.1703590391553007e-05,0.0,0.0005485753645189,0.0,0.0,473.6919860839844,0.0,0.0,0.0,0.885208785533905,4.0,0.0,1.0
717780,292.69537353515625,297.1499938964844,293.1499938964844,0.5818203687667847,-9282.974609375,304.0892944335937,0.9809975028038024,0.6434764862060547,0.5783575773239136,292.839111328125,297.1499938964844,293.1499938964844,0.2256594449281692,-4635.60302734375,304.13037109375,0.7603548765182495,0.3007028698921203,0.2879233956336975,292.7023620605469,297.1499938964844,293.1499938964844,0.3447334170341491,-4788.5712890625,304.1123352050781,0.8493308424949646,0.4240662157535553,0.297827810049057,292.628173828125,297.1499938964844,293.1499938964844,0.4712235927581787,-8287.283203125,304.10211181640625,0.9249138236045836,0.5443728566169739,0.5158282518386841,292.7900085449219,297.1499938964844,293.1499938964844,0.0179003328084945,-4144.51416015625,304.1459655761719,0.3968976438045501,0.0536272712051868,0.2571435570716858,290.8129272460937,291.1499938964844,265.3030700683594,263.75445556640625,280.7272033691406,293.5326538085937,290.8114318847656,1.0,0.485133945941925,0.9580652713775636,0.9580652713775636,1.0,1.0,-2.3252623081207275,1.0549236536026,1.2703386545181274,0.524407148361206,0.0,0.0,1.0,149.82192993164062,168.0,-10.350258827209473,-23579.6640625,1307.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.145751953125,307.6778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.423828125,25560.0,0.0,0.0,0.5477113723754883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624858856201172,1.6248806715011597,-2.1804042262374423e-05,0.0,0.0005558574339374,0.0,0.0,476.9844055175781,0.0,0.0,0.0,0.8870746493339539,4.0,0.0,1.0
717840,292.69537353515625,297.1499938964844,293.1499938964844,0.5818203687667847,-9282.974609375,304.0892944335937,0.9809975028038024,0.6434764862060547,0.5783575773239136,292.839111328125,297.1499938964844,293.1499938964844,0.2256594449281692,-4635.60302734375,304.13037109375,0.7603548765182495,0.3007028698921203,0.2879233956336975,292.7023620605469,297.1499938964844,293.1499938964844,0.3447334170341491,-4788.5712890625,304.1123352050781,0.8493308424949646,0.4240662157535553,0.297827810049057,292.628173828125,297.1499938964844,293.1499938964844,0.4712235927581787,-8287.283203125,304.10211181640625,0.9249138236045836,0.5443728566169739,0.5158282518386841,292.7900085449219,297.1499938964844,293.1499938964844,0.0179003328084945,-4144.51416015625,304.1459655761719,0.3968976438045501,0.0536272712051868,0.2571435570716858,290.8129272460937,291.1499938964844,265.3030700683594,263.75445556640625,280.7272033691406,293.5326538085937,290.8114318847656,1.0,0.485133945941925,0.9580652713775636,0.9580652713775636,1.0,1.0,-2.3252623081207275,1.0549236536026,1.2703386545181274,0.524407148361206,0.0,0.0,1.0,149.82192993164062,168.0,-10.350258827209473,-23579.6640625,1307.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.145751953125,307.6778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.423828125,25560.0,0.0,0.0,0.5477113723754883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624858856201172,1.6248806715011597,-2.1804042262374423e-05,0.0,0.0005558574339374,0.0,0.0,476.9844055175781,0.0,0.0,0.0,0.8870746493339539,4.0,0.0,1.0
717900,292.7109069824219,297.1499938964844,293.1499938964844,0.5864322781562805,-9338.3818359375,304.0919494628906,0.9814336895942688,0.6461842060089111,0.5808581113815308,292.8514099121094,297.1499938964844,293.1499938964844,0.2275341600179672,-4666.35546875,304.1305236816406,0.7609471678733826,0.3022274374961853,0.2894144654273987,292.7162475585937,297.1499938964844,293.1499938964844,0.3484863638877868,-4829.65380859375,304.11236572265625,0.8505083322525024,0.4270097911357879,0.2999510169029236,292.6434936523437,297.1499938964844,293.1499938964844,0.4761266112327575,-8354.7763671875,304.1018981933594,0.9263155460357666,0.5479691624641418,0.5192902088165283,292.8025207519531,297.1499938964844,293.1499938964844,0.0193784143775701,-4316.5,304.1440124511719,0.4034631848335266,0.055725734680891,0.267455130815506,290.79412841796875,291.1499938964844,265.2963562011719,263.7491149902344,280.7244567871094,293.5492248535156,290.7921142578125,1.0,0.488888680934906,0.9569342732429504,0.9569342732429504,1.0,1.0,-2.349156379699707,1.0664901733398438,1.2826663255691528,0.5306640863418579,0.0,0.0,1.0,151.19290161132812,168.0,-30.50417709350586,-23759.458984375,1341.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1876525878906,307.694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,25540.87109375,26640.0,0.0,0.0,0.5512573719024658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254777908325195,1.625499606132507,-2.182065691158641e-05,0.0,0.0005594561225734,0.0,0.0,477.5296936035156,0.0,0.0,0.0,0.9023827314376832,4.0,0.0,1.0
717960,292.7264099121094,297.1499938964844,293.1499938964844,0.5900514721870422,-9380.458984375,304.095947265625,0.981390118598938,0.648699939250946,0.5832152366638184,292.8632507324219,297.1499938964844,293.1499938964844,0.2290394008159637,-4690.56396484375,304.13134765625,0.7611396312713623,0.3036813139915466,0.2908558547496795,292.730224609375,297.1499938964844,293.1499938964844,0.3515959680080414,-4863.07763671875,304.1135559082031,0.8511834740638733,0.4297598600387573,0.3019553124904632,292.65869140625,297.1499938964844,293.1499938964844,0.4802504479885101,-8410.4501953125,304.1031799316406,0.9271097779273988,0.5514047741889954,0.5226244330406189,292.8157043457031,297.1499938964844,293.1499938964844,0.0207038316875696,-4461.365234375,304.1427001953125,0.4085261225700378,0.0575413070619106,0.2764151990413666,290.7915954589844,291.1499938964844,265.2896423339844,263.7437744140625,280.7231750488281,293.5667419433594,290.791015625,1.0,0.49257493019104,0.9557605981826782,0.9557605981826782,1.0,1.0,-2.370899438858032,1.0770100355148315,1.293889403343201,0.536350667476654,0.0,0.0,1.0,152.83438110351562,171.0,-17.76236915588379,-24006.396484375,1374.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2110900878906,307.7348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,26332.1484375,26640.0,0.0,0.0,0.5549216270446777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504651308059692,1.6504876613616943,-2.249667886644601e-05,0.0,0.0005631748936139,0.0,0.0,499.8923034667969,0.0,0.0,0.0,0.9014602303504944,4.0,0.0,1.0
718020,292.75689697265625,297.1499938964844,293.1499938964844,0.5978872776031494,-9473.7822265625,304.100830078125,0.9803820848464966,0.6532495617866516,0.5874791145324707,292.8858642578125,297.1499938964844,293.1499938964844,0.2323717176914215,-4744.81591796875,304.1319885253906,0.760748028755188,0.3063580095767975,0.2935464084148407,292.75799560546875,297.1499938964844,293.1499938964844,0.3581031560897827,-4933.45556640625,304.1148681640625,0.8515292406082153,0.4347629845142364,0.3056084215641022,292.6884765625,297.1499938964844,293.1499938964844,0.4890840649604797,-8530.5751953125,304.1040344238281,0.9275074005126952,0.5578107237815857,0.5288644433021545,292.8423156738281,297.1499938964844,293.1499938964844,0.0231542121618986,-4714.51611328125,304.1410827636719,0.4162278771400451,0.0606150217354297,0.2914775013923645,290.76226806640625,291.1499938964844,265.2763061523437,263.73321533203125,280.7233581542969,293.6026306152344,290.7606201171875,1.0,0.499632328748703,0.9534132480621338,0.9534132480621338,1.0,1.0,-2.4092376232147217,1.0955524444580078,1.3136852979660034,0.5463424324989319,0.0,0.0,1.0,156.56057739257812,174.0,-36.760738372802734,-24293.724609375,1436.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2494812011719,307.7472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,26566.16015625,26640.0,0.0,0.0,0.562218189239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.657805323600769,-2.2696603991789743e-05,0.0,0.0005705799558199,0.0,0.0,506.5708618164063,0.0,0.0,0.0,0.9050991535186768,4.0,0.0,1.0
718080,292.75689697265625,297.1499938964844,293.1499938964844,0.5978872776031494,-9473.7822265625,304.100830078125,0.9803820848464966,0.6532495617866516,0.5874791145324707,292.8858642578125,297.1499938964844,293.1499938964844,0.2323717176914215,-4744.81591796875,304.1319885253906,0.760748028755188,0.3063580095767975,0.2935464084148407,292.75799560546875,297.1499938964844,293.1499938964844,0.3581031560897827,-4933.45556640625,304.1148681640625,0.8515292406082153,0.4347629845142364,0.3056084215641022,292.6884765625,297.1499938964844,293.1499938964844,0.4890840649604797,-8530.5751953125,304.1040344238281,0.9275074005126952,0.5578107237815857,0.5288644433021545,292.8423156738281,297.1499938964844,293.1499938964844,0.0231542121618986,-4714.51611328125,304.1410827636719,0.4162278771400451,0.0606150217354297,0.2914775013923645,290.76226806640625,291.1499938964844,265.2763061523437,263.73321533203125,280.7233581542969,293.6026306152344,290.7606201171875,1.0,0.499632328748703,0.9534132480621338,0.9534132480621338,1.0,1.0,-2.4092376232147217,1.0955524444580078,1.3136852979660034,0.5463424324989319,0.0,0.0,1.0,156.56057739257812,174.0,-36.760738372802734,-24293.724609375,1436.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2494812011719,307.7472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,26566.16015625,26640.0,0.0,0.0,0.562218189239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.657805323600769,-2.2696603991789743e-05,0.0,0.0005705799558199,0.0,0.0,506.5708618164063,0.0,0.0,0.0,0.9050991535186768,4.0,0.0,1.0
718140,292.7858581542969,297.1499938964844,293.1499938964844,0.6053629517555237,-9562.923828125,304.1047668457031,0.9788027405738832,0.6573326587677002,0.5913046002388,292.90704345703125,297.1499938964844,293.1499938964844,0.2355672717094421,-4796.740234375,304.1326599121094,0.7598391175270081,0.3087574243545532,0.2959799766540527,292.7847595214844,297.1499938964844,293.1499938964844,0.364278495311737,-4999.92138671875,304.11627197265625,0.8512012362480164,0.4392677545547485,0.308894544839859,292.71710205078125,297.1499938964844,293.1499938964844,0.4976334273815155,-8646.1611328125,304.1051330566406,0.9271125197410583,0.5636962056159973,0.534604549407959,292.8680114746094,297.1499938964844,293.1499938964844,0.0253913588821887,-4931.09423828125,304.1403503417969,0.4221474826335907,0.0631975978612899,0.3040946722030639,290.72784423828125,291.1499938964844,265.263427734375,263.7230529785156,280.72540283203125,293.6376953125,290.726318359375,1.0,0.5062280893325806,0.9510658979415894,0.9510658979415894,1.0,1.0,-2.4427616596221924,1.1117568016052246,1.3310047388076782,0.5550423264503479,0.0,0.0,1.0,160.4803009033203,177.0,-44.105838775634766,-24538.45703125,1495.7847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3009338378906,307.7672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33984375,27720.0,0.0,0.0,0.5692076683044434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744601665181108e-05,0.0,0.0005776734324172,0.0,0.0,508.1786193847656,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
718200,292.7858581542969,297.1499938964844,293.1499938964844,0.6053629517555237,-9562.923828125,304.1047668457031,0.9788027405738832,0.6573326587677002,0.5913046002388,292.90704345703125,297.1499938964844,293.1499938964844,0.2355672717094421,-4796.740234375,304.1326599121094,0.7598391175270081,0.3087574243545532,0.2959799766540527,292.7847595214844,297.1499938964844,293.1499938964844,0.364278495311737,-4999.92138671875,304.11627197265625,0.8512012362480164,0.4392677545547485,0.308894544839859,292.71710205078125,297.1499938964844,293.1499938964844,0.4976334273815155,-8646.1611328125,304.1051330566406,0.9271125197410583,0.5636962056159973,0.534604549407959,292.8680114746094,297.1499938964844,293.1499938964844,0.0253913588821887,-4931.09423828125,304.1403503417969,0.4221474826335907,0.0631975978612899,0.3040946722030639,290.72784423828125,291.1499938964844,265.263427734375,263.7230529785156,280.72540283203125,293.6376953125,290.726318359375,1.0,0.5062280893325806,0.9510658979415894,0.9510658979415894,1.0,1.0,-2.4427616596221924,1.1117568016052246,1.3310047388076782,0.5550423264503479,0.0,0.0,1.0,160.4803009033203,177.0,-44.105838775634766,-24538.45703125,1495.7847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3009338378906,307.7672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33984375,27720.0,0.0,0.0,0.5692076683044434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744601665181108e-05,0.0,0.0005776734324172,0.0,0.0,508.1786193847656,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
718260,292.8132629394531,297.1499938964844,293.1499938964844,0.6107612252235413,-9624.9267578125,304.1107482910156,0.9769635200500488,0.6609983444213867,0.5947573781013489,292.9267883300781,297.1499938964844,293.1499938964844,0.2379129976034164,-4833.955078125,304.1344909667969,0.7586879730224609,0.3109081089496612,0.2981778979301452,292.81011962890625,297.1499938964844,293.1499938964844,0.3690952658653259,-5050.6416015625,304.11944580078125,0.8505553007125854,0.4433750510215759,0.3118941187858581,292.74444580078125,297.1499938964844,293.1499938964844,0.504431426525116,-8735.908203125,304.10870361328125,0.9263362884521484,0.5691201686859131,0.539905309677124,292.8921813964844,297.1499938964844,293.1499938964844,0.0286848098039627,-5183.13427734375,304.13775634765625,0.4269551038742065,0.0654369816184043,0.3150603175163269,290.7249755859375,291.1499938964844,265.2513122558594,263.7135925292969,280.7286376953125,293.6713256835937,290.7242736816406,1.0,0.5123727917671204,0.9485617876052856,0.9485617876052856,1.0,1.0,-2.472698926925659,1.1262084245681765,1.3464906215667725,0.5627747178077698,0.0,0.0,1.0,164.4001922607422,180.0,-19.056621551513672,-24861.39453125,1551.3685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3396301269531,307.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,27572.470703125,27720.0,0.0,0.0,0.5761402249336243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688888669013977,1.688912272453308,-2.355633841943927e-05,0.0,0.0005847090505994,0.0,0.0,535.6248779296875,0.0,0.0,0.0,0.9221884608268738,4.0,0.0,1.0
718320,292.8132629394531,297.1499938964844,293.1499938964844,0.6107612252235413,-9624.9267578125,304.1107482910156,0.9769635200500488,0.6609983444213867,0.5947573781013489,292.9267883300781,297.1499938964844,293.1499938964844,0.2379129976034164,-4833.955078125,304.1344909667969,0.7586879730224609,0.3109081089496612,0.2981778979301452,292.81011962890625,297.1499938964844,293.1499938964844,0.3690952658653259,-5050.6416015625,304.11944580078125,0.8505553007125854,0.4433750510215759,0.3118941187858581,292.74444580078125,297.1499938964844,293.1499938964844,0.504431426525116,-8735.908203125,304.10870361328125,0.9263362884521484,0.5691201686859131,0.539905309677124,292.8921813964844,297.1499938964844,293.1499938964844,0.0286848098039627,-5183.13427734375,304.13775634765625,0.4269551038742065,0.0654369816184043,0.3150603175163269,290.7249755859375,291.1499938964844,265.2513122558594,263.7135925292969,280.7286376953125,293.6713256835937,290.7242736816406,1.0,0.5123727917671204,0.9485617876052856,0.9485617876052856,1.0,1.0,-2.472698926925659,1.1262084245681765,1.3464906215667725,0.5627747178077698,0.0,0.0,1.0,164.4001922607422,180.0,-19.056621551513672,-24861.39453125,1551.3685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3396301269531,307.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,27572.470703125,27720.0,0.0,0.0,0.5761402249336243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688888669013977,1.688912272453308,-2.355633841943927e-05,0.0,0.0005847090505994,0.0,0.0,535.6248779296875,0.0,0.0,0.0,0.9221884608268738,4.0,0.0,1.0
718380,292.8388977050781,297.1499938964844,293.1499938964844,0.6163833141326904,-9691.013671875,304.11444091796875,0.9749899506568908,0.6643347144126892,0.597896933555603,292.94512939453125,297.1499938964844,293.1499938964844,0.2403402775526046,-4872.85595703125,304.1356201171875,0.7574036717414856,0.3128383159637451,0.3001618385314941,292.8339233398437,297.1499938964844,293.1499938964844,0.3740102052688598,-5102.765625,304.1214294433594,0.8497362732887268,0.447156697511673,0.3146564066410064,292.770263671875,297.1499938964844,293.1499938964844,0.5113893747329712,-8828.3896484375,304.1108703613281,0.92534738779068,0.5741536617279053,0.5448223352432251,292.91473388671875,297.1499938964844,293.1499938964844,0.0291870161890983,-5273.36328125,304.1405029296875,0.4308997690677643,0.067396305501461,0.324714720249176,290.7076416015625,291.1499938964844,265.24029541015625,263.705078125,280.7325744628906,293.7030029296875,290.7069091796875,1.0,0.5180986523628235,0.9460576176643372,0.9460576176643372,1.0,1.0,-2.4996817111968994,1.1392205953598022,1.3604611158370972,0.5697150230407715,0.0,0.0,1.0,168.25430297851562,183.0,-22.47909545898437,-25076.42578125,1603.829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.395263671875,307.85400390625,278.1499938964844,0.0,18000.0,313.1499938964844,27684.974609375,27720.0,0.0,0.0,0.582720935344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692330837249756,1.692354440689087,-2.365245563851204e-05,0.0,0.0005913876229897,0.0,0.0,538.906494140625,0.0,0.0,0.0,0.9238983392715454,4.0,0.0,1.0
718440,292.8388977050781,297.1499938964844,293.1499938964844,0.6163833141326904,-9691.013671875,304.11444091796875,0.9749899506568908,0.6643347144126892,0.597896933555603,292.94512939453125,297.1499938964844,293.1499938964844,0.2403402775526046,-4872.85595703125,304.1356201171875,0.7574036717414856,0.3128383159637451,0.3001618385314941,292.8339233398437,297.1499938964844,293.1499938964844,0.3740102052688598,-5102.765625,304.1214294433594,0.8497362732887268,0.447156697511673,0.3146564066410064,292.770263671875,297.1499938964844,293.1499938964844,0.5113893747329712,-8828.3896484375,304.1108703613281,0.92534738779068,0.5741536617279053,0.5448223352432251,292.91473388671875,297.1499938964844,293.1499938964844,0.0291870161890983,-5273.36328125,304.1405029296875,0.4308997690677643,0.067396305501461,0.324714720249176,290.7076416015625,291.1499938964844,265.24029541015625,263.705078125,280.7325744628906,293.7030029296875,290.7069091796875,1.0,0.5180986523628235,0.9460576176643372,0.9460576176643372,1.0,1.0,-2.4996817111968994,1.1392205953598022,1.3604611158370972,0.5697150230407715,0.0,0.0,1.0,168.25430297851562,183.0,-22.47909545898437,-25076.42578125,1603.829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.395263671875,307.85400390625,278.1499938964844,0.0,18000.0,313.1499938964844,27684.974609375,27720.0,0.0,0.0,0.582720935344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692330837249756,1.692354440689087,-2.365245563851204e-05,0.0,0.0005913876229897,0.0,0.0,538.906494140625,0.0,0.0,0.0,0.9238983392715454,4.0,0.0,1.0
718500,292.8510437011719,297.1499938964844,293.1499938964844,0.6189978122711182,-9721.6796875,304.1161499023437,0.9739699959754944,0.6658868789672852,0.599363386631012,292.9538269042969,297.1499938964844,293.1499938964844,0.2414640635251999,-4890.810546875,304.1361999511719,0.7567270994186401,0.3137263655662536,0.3010799288749695,292.8452453613281,297.1499938964844,293.1499938964844,0.3763264715671539,-5127.24560546875,304.1224060058594,0.8492823839187622,0.4489368200302124,0.3159588277339935,292.7826232910156,297.1499938964844,293.1499938964844,0.5146886110305786,-8872.05859375,304.1119689941406,0.9247987270355223,0.5765363574028015,0.5471528172492981,292.9253845214844,297.1499938964844,293.1499938964844,0.0300457328557968,-5348.07421875,304.1406555175781,0.4325942993164062,0.0682858675718307,0.3291196227073669,290.6997985839844,291.1499938964844,265.2352905273437,263.7012634277344,280.7347717285156,293.71807861328125,290.6991882324219,1.0,0.5208176374435425,0.9448055028915404,0.9448055028915404,1.0,1.0,-2.512204647064209,1.1452544927597046,1.3669501543045044,0.5729260444641113,0.0,0.0,1.0,170.1507568359375,183.0,-21.762939453125,-25179.75390625,1628.9705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4311218261719,307.8764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,27702.95703125,28800.0,0.0,0.0,0.5858364701271057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928802728652954,1.692903995513916,-2.3667818823014383e-05,0.0,0.0005945495213381,0.0,0.0,539.431640625,0.0,0.0,0.0,0.939171314239502,4.0,0.0,1.0
718560,292.8628845214844,297.1499938964844,293.1499938964844,0.6204985976219177,-9737.5751953125,304.1195983886719,0.9729230999946594,0.6673498749732971,0.60075843334198,292.96221923828125,297.1499938964844,293.1499938964844,0.242126852273941,-4900.78955078125,304.13751220703125,0.7560269236564636,0.3145627081394195,0.301950454711914,292.856201171875,297.1499938964844,293.1499938964844,0.3779300451278686,-5143.50390625,304.12451171875,0.8487991094589233,0.4506481289863586,0.3172113001346588,292.794677734375,297.1499938964844,293.1499938964844,0.5170356631278992,-8901.8173828125,304.1146240234375,0.9242123365402222,0.5788227319717407,0.549399733543396,292.93560791015625,297.1499938964844,293.1499938964844,0.0307867005467414,-5410.48681640625,304.1410217285156,0.4341151118278503,0.0691191330552101,0.3332668542861938,290.7119140625,291.1499938964844,265.230712890625,263.69775390625,280.7371826171875,293.73272705078125,290.71270751953125,1.0,0.5234468579292297,0.9435641765594482,0.9435641765594482,1.0,1.0,-2.5241148471832275,1.1509898900985718,1.373125076293945,0.5759743452072144,0.0,0.0,1.0,172.02972412109375,186.0,5.214430809020996,-25368.119140625,1653.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4579772949219,307.9271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,28503.7421875,28800.0,0.0,0.0,0.5889773964881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171733379364014,1.7171976566314695,-2.435196438455023e-05,0.0,0.0005977371474727,0.0,0.0,562.9893798828125,0.0,0.0,0.0,0.9378482699394226,4.0,0.0,1.0
718620,292.88543701171875,297.1499938964844,293.1499938964844,0.6242460012435913,-9780.4892578125,304.1234436035156,0.9707342982292176,0.6700493097305298,0.6033262014389038,292.9781494140625,297.1499938964844,293.1499938964844,0.2437634319067001,-4926.47900390625,304.138916015625,0.7545496225357056,0.3160865008831024,0.3035477697849273,292.87579345703125,297.1499938964844,293.1499938964844,0.3817671239376068,-5183.64990234375,304.1265869140625,0.8478414416313171,0.45411017537117,0.3196876049041748,292.81866455078125,297.1499938964844,293.1499938964844,0.5222283005714417,-8969.3974609375,304.11773681640625,0.922843873500824,0.5829644203186035,0.553527295589447,292.9549560546875,297.1499938964844,293.1499938964844,0.0322354882955551,-5532.658203125,304.1416015625,0.4366540014743805,0.0706271007657051,0.3408293724060058,290.71441650390625,291.1499938964844,265.222900390625,263.6919250488281,280.7424621582031,293.760498046875,290.7144470214844,1.0,0.5284472703933716,0.9410815238952636,0.9410815238952636,1.0,1.0,-2.546141624450684,1.1615854501724243,1.3845562934875488,0.5815905332565308,0.0,0.0,1.0,175.7423553466797,189.0,2.1965808868408203,-25570.974609375,1700.1556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5181579589844,307.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,28731.330078125,28800.0,0.0,0.0,0.5950286388397217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240151166915894,1.7240396738052368,-2.4546401618863456e-05,0.0,0.0006038784049451,0.0,0.0,569.7456665039062,0.0,0.0,0.0,0.941243052482605,4.0,0.0,1.0
718680,292.88543701171875,297.1499938964844,293.1499938964844,0.6242460012435913,-9780.4892578125,304.1234436035156,0.9707342982292176,0.6700493097305298,0.6033262014389038,292.9781494140625,297.1499938964844,293.1499938964844,0.2437634319067001,-4926.47900390625,304.138916015625,0.7545496225357056,0.3160865008831024,0.3035477697849273,292.87579345703125,297.1499938964844,293.1499938964844,0.3817671239376068,-5183.64990234375,304.1265869140625,0.8478414416313171,0.45411017537117,0.3196876049041748,292.81866455078125,297.1499938964844,293.1499938964844,0.5222283005714417,-8969.3974609375,304.11773681640625,0.922843873500824,0.5829644203186035,0.553527295589447,292.9549560546875,297.1499938964844,293.1499938964844,0.0322354882955551,-5532.658203125,304.1416015625,0.4366540014743805,0.0706271007657051,0.3408293724060058,290.71441650390625,291.1499938964844,265.222900390625,263.6919250488281,280.7424621582031,293.760498046875,290.7144470214844,1.0,0.5284472703933716,0.9410815238952636,0.9410815238952636,1.0,1.0,-2.546141624450684,1.1615854501724243,1.3845562934875488,0.5815905332565308,0.0,0.0,1.0,175.7423553466797,189.0,2.1965808868408203,-25570.974609375,1700.1556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5181579589844,307.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,28731.330078125,28800.0,0.0,0.0,0.5950286388397217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240151166915894,1.7240396738052368,-2.4546401618863456e-05,0.0,0.0006038784049451,0.0,0.0,569.7456665039062,0.0,0.0,0.0,0.941243052482605,4.0,0.0,1.0
718740,292.9064636230469,297.1499938964844,293.1499938964844,0.6277799606323242,-9821.3271484375,304.1263732910156,0.9684497714042664,0.6724854707717896,0.6056577563285828,292.9930419921875,297.1499938964844,293.1499938964844,0.2452831119298935,-4950.39208984375,304.1400756835937,0.7529851794242859,0.3174236416816711,0.3049675524234772,292.8940734863281,297.1499938964844,293.1499938964844,0.3855861723423004,-5223.728515625,304.1280212402344,0.846871554851532,0.4573516547679901,0.3220955729484558,292.8418273925781,297.1499938964844,293.1499938964844,0.5270116329193115,-9031.5361328125,304.1205139160156,0.9212433695793152,0.586656391620636,0.5571967363357544,292.97283935546875,297.1499938964844,293.1499938964844,0.0335437320172786,-5641.763671875,304.1422119140625,0.438583642244339,0.0719399824738502,0.347503125667572,290.7132873535156,291.1499938964844,265.2172241210937,263.68780517578125,280.7455444335937,293.7808532714844,290.7132873535156,1.0,0.5331295132637024,0.9385988116264344,0.9385988116264344,1.0,1.0,-2.565971612930298,1.1711077690124512,1.3948637247085571,0.5866210460662842,0.0,0.0,1.0,179.39694213867188,192.0,-0.4239037334918976,-25756.970703125,1744.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59674072265625,308.0294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,28784.158203125,29880.0,0.0,0.0,0.6006172895431519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255994081497192,1.7256239652633667,-2.459153620293364e-05,0.0,0.0006095501594245,0.0,0.0,571.3178100585938,0.0,0.0,0.0,0.9570292830467224,4.0,0.0,1.0
718800,292.9064636230469,297.1499938964844,293.1499938964844,0.6277799606323242,-9821.3271484375,304.1263732910156,0.9684497714042664,0.6724854707717896,0.6056577563285828,292.9930419921875,297.1499938964844,293.1499938964844,0.2452831119298935,-4950.39208984375,304.1400756835937,0.7529851794242859,0.3174236416816711,0.3049675524234772,292.8940734863281,297.1499938964844,293.1499938964844,0.3855861723423004,-5223.728515625,304.1280212402344,0.846871554851532,0.4573516547679901,0.3220955729484558,292.8418273925781,297.1499938964844,293.1499938964844,0.5270116329193115,-9031.5361328125,304.1205139160156,0.9212433695793152,0.586656391620636,0.5571967363357544,292.97283935546875,297.1499938964844,293.1499938964844,0.0335437320172786,-5641.763671875,304.1422119140625,0.438583642244339,0.0719399824738502,0.347503125667572,290.7132873535156,291.1499938964844,265.2172241210937,263.68780517578125,280.7455444335937,293.7808532714844,290.7132873535156,1.0,0.5331295132637024,0.9385988116264344,0.9385988116264344,1.0,1.0,-2.565971612930298,1.1711077690124512,1.3948637247085571,0.5866210460662842,0.0,0.0,1.0,179.39694213867188,192.0,-0.4239037334918976,-25756.970703125,1744.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59674072265625,308.0294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,28784.158203125,29880.0,0.0,0.0,0.6006172895431519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255994081497192,1.7256239652633667,-2.459153620293364e-05,0.0,0.0006095501594245,0.0,0.0,571.3178100585938,0.0,0.0,0.0,0.9570292830467224,4.0,0.0,1.0
718860,292.9263610839844,297.1499938964844,293.1499938964844,0.6295381784439087,-9839.318359375,304.1312255859375,0.9659735560417176,0.6746185421943665,0.6077333092689514,293.0069580078125,297.1499938964844,293.1499938964844,0.2460587620735168,-4961.69921875,304.1420593261719,0.7512786984443665,0.3185740709304809,0.3062157332897186,292.91326904296875,297.1499938964844,293.1499938964844,0.3879290521144867,-5247.14697265625,304.1313781738281,0.8455331325531006,0.459947407245636,0.3240898549556732,292.8639831542969,297.1499938964844,293.1499938964844,0.530158519744873,-9070.5244140625,304.125,0.9193912744522096,0.5899719595909119,0.5605078339576721,292.9895324707031,297.1499938964844,293.1499938964844,0.0345711931586265,-5724.80908203125,304.1430969238281,0.4398462176322937,0.0730448886752128,0.353283166885376,290.7391967773437,291.1499938964844,265.2139587402344,263.6856689453125,280.7465209960937,293.7934875488281,290.7398376464844,1.0,0.5374948382377625,0.9361278414726256,0.9361278414726256,1.0,1.0,-2.583286762237549,1.1794021129608154,1.403884768486023,0.5909861922264099,0.0,0.0,1.0,183.0520172119141,195.0,21.485275268554688,-26026.291015625,1785.2049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6596374511719,308.11334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.833984375,29880.0,0.0,0.0,0.606074869632721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011631011963,1.7540370225906372,-2.540800960559864e-05,0.0,0.0006150889093987,0.0,0.0,600.0057983398438,0.0,0.0,0.0,0.9577214121818542,4.0,0.0,1.0
718920,292.9263610839844,297.1499938964844,293.1499938964844,0.6295381784439087,-9839.318359375,304.1312255859375,0.9659735560417176,0.6746185421943665,0.6077333092689514,293.0069580078125,297.1499938964844,293.1499938964844,0.2460587620735168,-4961.69921875,304.1420593261719,0.7512786984443665,0.3185740709304809,0.3062157332897186,292.91326904296875,297.1499938964844,293.1499938964844,0.3879290521144867,-5247.14697265625,304.1313781738281,0.8455331325531006,0.459947407245636,0.3240898549556732,292.8639831542969,297.1499938964844,293.1499938964844,0.530158519744873,-9070.5244140625,304.125,0.9193912744522096,0.5899719595909119,0.5605078339576721,292.9895324707031,297.1499938964844,293.1499938964844,0.0345711931586265,-5724.80908203125,304.1430969238281,0.4398462176322937,0.0730448886752128,0.353283166885376,290.7391967773437,291.1499938964844,265.2139587402344,263.6856689453125,280.7465209960937,293.7934875488281,290.7398376464844,1.0,0.5374948382377625,0.9361278414726256,0.9361278414726256,1.0,1.0,-2.583286762237549,1.1794021129608154,1.403884768486023,0.5909861922264099,0.0,0.0,1.0,183.0520172119141,195.0,21.485275268554688,-26026.291015625,1785.2049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6596374511719,308.11334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.833984375,29880.0,0.0,0.0,0.606074869632721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011631011963,1.7540370225906372,-2.540800960559864e-05,0.0,0.0006150889093987,0.0,0.0,600.0057983398438,0.0,0.0,0.0,0.9577214121818542,4.0,0.0,1.0
718980,292.9450378417969,297.1499938964844,293.1499938964844,0.6317217350006104,-9863.966796875,304.1338195800781,0.963342308998108,0.6764928102493286,0.6095676422119141,293.0200500488281,297.1499938964844,293.1499938964844,0.246991828083992,-4976.060546875,304.14312744140625,0.7494603395462036,0.3195442855358124,0.3072938621044159,292.93194580078125,297.1499938964844,293.1499938964844,0.3903104066848755,-5271.484375,304.13360595703125,0.8439456820487976,0.4621556997299194,0.3257689476013183,292.88494873046875,297.1499938964844,293.1499938964844,0.5335818529129028,-9114.375,304.12762451171875,0.9173624515533448,0.5929668545722961,0.5635058283805847,293.005126953125,297.1499938964844,293.1499938964844,0.0354903675615787,-5799.6064453125,304.14385986328125,0.4404515027999878,0.0739445686340332,0.3581307828426361,290.7487487792969,291.1499938964844,265.2135009765625,263.685791015625,280.74859619140625,293.8041687011719,290.7492370605469,1.0,0.5415488481521606,0.9336568713188172,0.9336568713188172,1.0,1.0,-2.5982325077056885,1.186539888381958,1.41169273853302,0.5947172045707703,0.0,0.0,1.0,186.68397521972656,198.0,15.56816864013672,-26189.2578125,1823.0911865234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7348327636719,308.1728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.236328125,29880.0,0.0,0.0,0.6111379861831665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572054862976074,1.7572308778762815,-2.5500623451080173e-05,0.0,0.0006202273652888,0.0,0.0,603.289306640625,0.0,0.0,0.0,0.9593049883842468,4.0,0.0,1.0
719040,292.9450378417969,297.1499938964844,293.1499938964844,0.6317217350006104,-9863.966796875,304.1338195800781,0.963342308998108,0.6764928102493286,0.6095676422119141,293.0200500488281,297.1499938964844,293.1499938964844,0.246991828083992,-4976.060546875,304.14312744140625,0.7494603395462036,0.3195442855358124,0.3072938621044159,292.93194580078125,297.1499938964844,293.1499938964844,0.3903104066848755,-5271.484375,304.13360595703125,0.8439456820487976,0.4621556997299194,0.3257689476013183,292.88494873046875,297.1499938964844,293.1499938964844,0.5335818529129028,-9114.375,304.12762451171875,0.9173624515533448,0.5929668545722961,0.5635058283805847,293.005126953125,297.1499938964844,293.1499938964844,0.0354903675615787,-5799.6064453125,304.14385986328125,0.4404515027999878,0.0739445686340332,0.3581307828426361,290.7487487792969,291.1499938964844,265.2135009765625,263.685791015625,280.74859619140625,293.8041687011719,290.7492370605469,1.0,0.5415488481521606,0.9336568713188172,0.9336568713188172,1.0,1.0,-2.5982325077056885,1.186539888381958,1.41169273853302,0.5947172045707703,0.0,0.0,1.0,186.68397521972656,198.0,15.56816864013672,-26189.2578125,1823.0911865234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7348327636719,308.1728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.236328125,29880.0,0.0,0.0,0.6111379861831665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572054862976074,1.7572308778762815,-2.5500623451080173e-05,0.0,0.0006202273652888,0.0,0.0,603.289306640625,0.0,0.0,0.0,0.9593049883842468,4.0,0.0,1.0
719100,292.9539794921875,297.1499938964844,293.1499938964844,0.6326748728752136,-9874.6689453125,304.1350402832031,0.961986243724823,0.6773341298103333,0.6104009747505188,293.0262756347656,297.1499938964844,293.1499938964844,0.2473884373903274,-4982.12451171875,304.1436767578125,0.7485223412513733,0.3199630975723266,0.3077705800533294,292.9408874511719,297.1499938964844,293.1499938964844,0.3913698494434356,-5282.26953125,304.1346740722656,0.843106746673584,0.4631579518318176,0.3265312612056732,292.8949890136719,297.1499938964844,293.1499938964844,0.5351448059082031,-9134.3427734375,304.1288452148437,0.9163079261779784,0.5943518877029419,0.5648987293243408,293.01251220703125,297.1499938964844,293.1499938964844,0.035887099802494,-5831.708984375,304.1442565917969,0.4405443370342254,0.0743258595466613,0.3602363765239715,290.75372314453125,291.1499938964844,265.21441650390625,263.6867980957031,280.7502136230469,293.80908203125,290.7542724609375,1.0,0.5434666275978088,0.9324213862419128,0.9324213862419128,1.0,1.0,-2.604927062988281,1.1897284984588623,1.415198564529419,0.5963748693466187,0.0,0.0,1.0,188.4817810058593,198.0,15.036980628967283,-26266.349609375,1840.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7785339355469,308.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.68359375,30960.0,0.0,0.0,0.6134865283966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576894760131836,1.7577149868011477,-2.551467332523316e-05,0.0,0.0006226108525879,0.0,0.0,603.7880249023438,0.0,0.0,0.0,0.9745450019836426,4.0,0.0,1.0
719160,292.9627380371094,297.1499938964844,293.1499938964844,0.6325657367706299,-9871.333984375,304.1379699707031,0.9606012105941772,0.6781001091003418,0.6111754179000854,293.0323486328125,297.1499938964844,293.1499938964844,0.247340515255928,-4980.5537109375,304.1448974609375,0.7475660443305969,0.3203370273113251,0.3082066774368286,292.9496154785156,297.1499938964844,293.1499938964844,0.3917302787303924,-5285.0986328125,304.1368103027344,0.8422449231147766,0.4640957117080688,0.3272506594657898,292.90478515625,297.1499938964844,293.1499938964844,0.5357762575149536,-9140.89453125,304.1315612792969,0.9152286648750304,0.5956578254699707,0.5662223100662231,293.0196533203125,297.1499938964844,293.1499938964844,0.0361599847674369,-5852.3017578125,304.1448059082031,0.4405156075954437,0.0746658965945243,0.3621536493301391,290.7776184082031,291.1499938964844,265.2161560058594,263.6884460449219,280.752197265625,293.8136901855469,290.7793273925781,1.0,0.5453171730041504,0.931190550327301,0.931190550327301,1.0,1.0,-2.6111409664154053,1.1926825046539309,1.4184585809707642,0.597905158996582,0.0,0.0,1.0,190.26873779296875,201.0,39.5538330078125,-26425.90625,1858.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81219482421875,308.2666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.146484375,30960.0,0.0,0.0,0.6158578395843506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813507318496704,1.7813769578933716,-2.6206231268588454e-05,0.0,0.0006250174483284,0.0,0.0,628.501708984375,0.0,0.0,0.0,0.9728577136993408,4.0,0.0,1.0
719220,292.9794921875,297.1499938964844,293.1499938964844,0.633246660232544,-9877.66015625,304.14080810546875,0.957731068134308,0.6794455647468567,0.6125381588935852,293.04400634765625,297.1499938964844,293.1499938964844,0.247612327337265,-4984.09619140625,304.1461486816406,0.7455911636352539,0.3209532797336578,0.3089524805545807,292.9662780761719,297.1499938964844,293.1499938964844,0.3930062651634216,-5297.57763671875,304.1390380859375,0.840446949005127,0.4657923281192779,0.3285588324069977,292.9236145019531,297.1499938964844,293.1499938964844,0.5377711057662964,-9165.513671875,304.13433837890625,0.912987232208252,0.5980488061904907,0.5686511993408203,293.0331726074219,297.1499938964844,293.1499938964844,0.0367060452699661,-5895.16796875,304.1456298828125,0.4401077628135681,0.0752258002758026,0.3654403984546661,290.802001953125,291.1499938964844,265.22222900390625,263.69390869140625,280.7573547363281,293.8218994140625,290.802978515625,1.0,0.5488196611404419,0.9287288784980774,0.9287288784980774,1.0,1.0,-2.6221158504486084,1.1978803873062134,1.424235463142395,0.6005781292915344,0.0,0.0,1.0,193.8151092529297,204.0,33.79785919189453,-26573.19140625,1890.3656005859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8831481933594,308.3307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.845703125,30960.0,0.0,0.0,0.6203615665435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877765893936155,1.7878029346466064,-2.639563899720088e-05,0.0,0.000629588146694,0.0,0.0,635.3279418945312,0.0,0.0,0.0,0.976039469242096,4.0,0.0,1.0
719280,292.9794921875,297.1499938964844,293.1499938964844,0.633246660232544,-9877.66015625,304.14080810546875,0.957731068134308,0.6794455647468567,0.6125381588935852,293.04400634765625,297.1499938964844,293.1499938964844,0.247612327337265,-4984.09619140625,304.1461486816406,0.7455911636352539,0.3209532797336578,0.3089524805545807,292.9662780761719,297.1499938964844,293.1499938964844,0.3930062651634216,-5297.57763671875,304.1390380859375,0.840446949005127,0.4657923281192779,0.3285588324069977,292.9236145019531,297.1499938964844,293.1499938964844,0.5377711057662964,-9165.513671875,304.13433837890625,0.912987232208252,0.5980488061904907,0.5686511993408203,293.0331726074219,297.1499938964844,293.1499938964844,0.0367060452699661,-5895.16796875,304.1456298828125,0.4401077628135681,0.0752258002758026,0.3654403984546661,290.802001953125,291.1499938964844,265.22222900390625,263.69390869140625,280.7573547363281,293.8218994140625,290.802978515625,1.0,0.5488196611404419,0.9287288784980774,0.9287288784980774,1.0,1.0,-2.6221158504486084,1.1978803873062134,1.424235463142395,0.6005781292915344,0.0,0.0,1.0,193.8151092529297,204.0,33.79785919189453,-26573.19140625,1890.3656005859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8831481933594,308.3307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.845703125,30960.0,0.0,0.0,0.6203615665435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877765893936155,1.7878029346466064,-2.639563899720088e-05,0.0,0.000629588146694,0.0,0.0,635.3279418945312,0.0,0.0,0.0,0.976039469242096,4.0,0.0,1.0
719340,292.9952087402344,297.1499938964844,293.1499938964844,0.633792519569397,-9882.8095703125,304.1429443359375,0.9547781348228456,0.6805720925331116,0.6137068271636963,293.0550537109375,297.1499938964844,293.1499938964844,0.2477876096963882,-4986.2265625,304.1471252441406,0.7435569167137146,0.3214009404182434,0.3095395863056183,292.9819030761719,297.1499938964844,293.1499938964844,0.3941392302513122,-5308.732421875,304.14080810546875,0.8385871648788452,0.4672764539718628,0.3297168314456939,292.9413757324219,297.1499938964844,293.1499938964844,0.5395759344100952,-9187.9580078125,304.13653564453125,0.9106915593147278,0.6001800298690796,0.570831835269928,293.04571533203125,297.1499938964844,293.1499938964844,0.0371340587735176,-5928.564453125,304.1463623046875,0.439301073551178,0.075640819966793,0.3680587708950043,290.8226013183594,291.1499938964844,265.23211669921875,263.702392578125,280.7641906738281,293.8289489746094,290.8236389160156,1.0,0.5520788431167603,0.9262672066688538,0.9262672066688538,1.0,1.0,-2.631385087966919,1.2022442817687988,1.4291406869888306,0.6027966737747192,0.0,0.0,1.0,197.31298828125,207.0,30.56543159484864,-26701.58984375,1920.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9688415527344,308.4021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.66015625,32040.0,0.0,0.0,0.624403178691864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789217233657837,1.7892436981201172,-2.643819789227564e-05,0.0,0.0006336898659355,0.0,0.0,636.8650512695312,0.0,0.0,0.0,0.9917530417442322,4.0,0.0,1.0
