time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719400,292.9952087402344,297.1499938964844,293.1499938964844,0.633792519569397,-9882.8095703125,304.1429443359375,0.9547781348228456,0.6805720925331116,0.6137068271636963,293.0550537109375,297.1499938964844,293.1499938964844,0.2477876096963882,-4986.2265625,304.1471252441406,0.7435569167137146,0.3214009404182434,0.3095395863056183,292.9819030761719,297.1499938964844,293.1499938964844,0.3941392302513122,-5308.732421875,304.14080810546875,0.8385871648788452,0.4672764539718628,0.3297168314456939,292.9413757324219,297.1499938964844,293.1499938964844,0.5395759344100952,-9187.9580078125,304.13653564453125,0.9106915593147278,0.6001800298690796,0.570831835269928,293.04571533203125,297.1499938964844,293.1499938964844,0.0371340587735176,-5928.564453125,304.1463623046875,0.439301073551178,0.075640819966793,0.3680587708950043,290.8226013183594,291.1499938964844,265.23211669921875,263.702392578125,280.7641906738281,293.8289489746094,290.8236389160156,1.0,0.5520788431167603,0.9262672066688538,0.9262672066688538,1.0,1.0,-2.631385087966919,1.2022442817687988,1.4291406869888306,0.6027966737747192,0.0,0.0,1.0,197.31298828125,207.0,30.56543159484864,-26701.58984375,1920.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9688415527344,308.4021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.66015625,32040.0,0.0,0.0,0.624403178691864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789217233657837,1.7892436981201172,-2.643819789227564e-05,0.0,0.0006336898659355,0.0,0.0,636.8650512695312,0.0,0.0,0.0,0.9917530417442322,4.0,0.0,1.0
719460,293.0103454589844,297.1499938964844,293.1499938964844,0.6326181292533875,-9865.779296875,304.14715576171875,0.9516996145248412,0.6814236640930176,0.614646315574646,293.0656433105469,297.1499938964844,293.1499938964844,0.2472231686115265,-4975.86474609375,304.14898681640625,0.7414405941963196,0.3216603994369507,0.30995774269104,292.9966735839844,297.1499938964844,293.1499938964844,0.3941335082054138,-5307.1923828125,304.143798828125,0.836649477481842,0.4685410261154175,0.3307257294654846,292.9582824707031,297.1499938964844,293.1499938964844,0.5398483276367188,-9188.8779296875,304.1404724121094,0.9083285331726074,0.6020368933677673,0.5727623105049133,293.0573425292969,297.1499938964844,293.1499938964844,0.0373170599341392,-5940.16455078125,304.1472473144531,0.4381361603736877,0.0759213045239448,0.3700729310512543,290.869873046875,291.1499938964844,265.2461242675781,263.71417236328125,280.7728576660156,293.8348083496094,290.8714294433594,1.0,0.5551111698150635,0.9238355755805968,0.9238355755805968,1.0,1.0,-2.638970136642456,1.205786108970642,1.433184027671814,0.6045717597007751,0.0,0.0,1.0,200.7826690673828,210.0,51.41544723510742,-26909.13671875,1947.2052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0372314453125,308.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44921875,32040.0,0.0,0.0,0.6283060312271118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167804479599,1.8168076276779173,-2.725904050748796e-05,0.0,0.0006376507808454,0.0,0.0,666.7540893554688,0.0,0.0,0.0,0.9919713139533995,4.0,0.0,1.0
719520,293.0103454589844,297.1499938964844,293.1499938964844,0.6326181292533875,-9865.779296875,304.14715576171875,0.9516996145248412,0.6814236640930176,0.614646315574646,293.0656433105469,297.1499938964844,293.1499938964844,0.2472231686115265,-4975.86474609375,304.14898681640625,0.7414405941963196,0.3216603994369507,0.30995774269104,292.9966735839844,297.1499938964844,293.1499938964844,0.3941335082054138,-5307.1923828125,304.143798828125,0.836649477481842,0.4685410261154175,0.3307257294654846,292.9582824707031,297.1499938964844,293.1499938964844,0.5398483276367188,-9188.8779296875,304.1404724121094,0.9083285331726074,0.6020368933677673,0.5727623105049133,293.0573425292969,297.1499938964844,293.1499938964844,0.0373170599341392,-5940.16455078125,304.1472473144531,0.4381361603736877,0.0759213045239448,0.3700729310512543,290.869873046875,291.1499938964844,265.2461242675781,263.71417236328125,280.7728576660156,293.8348083496094,290.8714294433594,1.0,0.5551111698150635,0.9238355755805968,0.9238355755805968,1.0,1.0,-2.638970136642456,1.205786108970642,1.433184027671814,0.6045717597007751,0.0,0.0,1.0,200.7826690673828,210.0,51.41544723510742,-26909.13671875,1947.2052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0372314453125,308.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44921875,32040.0,0.0,0.0,0.6283060312271118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167804479599,1.8168076276779173,-2.725904050748796e-05,0.0,0.0006376507808454,0.0,0.0,666.7540893554688,0.0,0.0,0.0,0.9919713139533995,4.0,0.0,1.0
719580,293.0247802734375,297.1499938964844,293.1499938964844,0.6319258809089661,-9856.0283203125,304.14923095703125,0.948495090007782,0.6820352077484131,0.6153620481491089,293.0758972167969,297.1499938964844,293.1499938964844,0.2468090504407882,-4968.4384765625,304.1499938964844,0.7392260432243347,0.3217159509658813,0.3101868629455566,293.0105285644531,297.1499938964844,293.1499938964844,0.3944266140460968,-5309.466796875,304.1453552246094,0.8346384763717651,0.4696096777915954,0.331593781709671,292.9742736816406,297.1499938964844,293.1499938964844,0.5405075550079346,-9196.19140625,304.1425476074219,0.9059163331985474,0.603650689125061,0.5744552612304688,293.06817626953125,297.1499938964844,293.1499938964844,0.0374600291252136,-5949.65380859375,304.1479187011719,0.4366385638713836,0.0760725662112236,0.3715026080608368,290.90057373046875,291.1499938964844,265.2645568847656,263.7295227050781,280.7835693359375,293.8396301269531,290.9020080566406,1.0,0.5579249858856201,0.9214040040969848,0.9214040040969848,1.0,1.0,-2.644901990890503,1.2085195779800415,1.436382532119751,0.6059082746505737,0.0,0.0,1.0,204.22792053222656,213.0,45.10053253173828,-27014.87109375,1971.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.115478515625,308.56744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.560546875,32040.0,0.0,0.0,0.6318212151527405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197420835494995,1.8197693824768064,-2.734798727033194e-05,0.0,0.0006412182119674,0.0,0.0,670.0202026367188,0.0,0.0,0.0,0.9934370517730712,4.0,0.0,1.0
719640,293.0247802734375,297.1499938964844,293.1499938964844,0.6319258809089661,-9856.0283203125,304.14923095703125,0.948495090007782,0.6820352077484131,0.6153620481491089,293.0758972167969,297.1499938964844,293.1499938964844,0.2468090504407882,-4968.4384765625,304.1499938964844,0.7392260432243347,0.3217159509658813,0.3101868629455566,293.0105285644531,297.1499938964844,293.1499938964844,0.3944266140460968,-5309.466796875,304.1453552246094,0.8346384763717651,0.4696096777915954,0.331593781709671,292.9742736816406,297.1499938964844,293.1499938964844,0.5405075550079346,-9196.19140625,304.1425476074219,0.9059163331985474,0.603650689125061,0.5744552612304688,293.06817626953125,297.1499938964844,293.1499938964844,0.0374600291252136,-5949.65380859375,304.1479187011719,0.4366385638713836,0.0760725662112236,0.3715026080608368,290.90057373046875,291.1499938964844,265.2645568847656,263.7295227050781,280.7835693359375,293.8396301269531,290.9020080566406,1.0,0.5579249858856201,0.9214040040969848,0.9214040040969848,1.0,1.0,-2.644901990890503,1.2085195779800415,1.436382532119751,0.6059082746505737,0.0,0.0,1.0,204.22792053222656,213.0,45.10053253173828,-27014.87109375,1971.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.115478515625,308.56744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.560546875,32040.0,0.0,0.0,0.6318212151527405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197420835494995,1.8197693824768064,-2.734798727033194e-05,0.0,0.0006412182119674,0.0,0.0,670.0202026367188,0.0,0.0,0.0,0.9934370517730712,4.0,0.0,1.0
719700,293.03173828125,297.1499938964844,293.1499938964844,0.6314659118652344,-9849.8232421875,304.15020751953125,0.9468520283699036,0.6822521686553955,0.6156417727470398,293.0809326171875,297.1499938964844,293.1499938964844,0.2465284019708633,-4963.55322265625,304.1505126953125,0.7380828261375427,0.3216667175292969,0.3102288544178009,293.01715087890625,297.1499938964844,293.1499938964844,0.394492506980896,-5309.77490234375,304.1460876464844,0.833611011505127,0.4700739085674286,0.3319791853427887,292.98193359375,297.1499938964844,293.1499938964844,0.5407276153564453,-9198.4453125,304.1434936523437,0.904703676700592,0.6043707728385925,0.5752205848693848,293.07330322265625,297.1499938964844,293.1499938964844,0.0374903380870819,-5951.04443359375,304.14825439453125,0.4357796907424927,0.0761028006672859,0.3720109462738037,290.9158935546875,291.1499938964844,265.27557373046875,263.7386474609375,280.7897644042969,293.8416748046875,290.9173583984375,1.0,0.5592536926269531,0.9201882481575012,0.9201882481575012,1.0,1.0,-2.647282838821411,1.209599852561951,1.4376829862594604,0.6064218878746033,0.0,0.0,1.0,205.9400177001953,213.0,44.20220565795898,-27063.6875,1983.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1596069335937,308.60601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.908203125,33120.0,0.0,0.0,0.6334027051925659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201782703399656,1.8202056884765625,-2.7361100364942104e-05,0.0,0.0006428232300095,0.0,0.0,670.502197265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.03857421875,297.1499938964844,293.1499938964844,0.6303936839103699,-9835.5634765625,304.1521301269531,0.945181965827942,0.682407796382904,0.6158704161643982,293.0858764648437,297.1499938964844,293.1499938964844,0.2459802776575088,-4954.10009765625,304.15142822265625,0.7369176149368286,0.3215698599815368,0.3102258741855621,293.02362060546875,297.1499938964844,293.1499938964844,0.3941565752029419,-5305.5341796875,304.1473999023437,0.8325691819190979,0.4704910516738891,0.3323334753513336,292.9894104003906,297.1499938964844,293.1499938964844,0.5404077768325806,-9192.9814453125,304.145263671875,0.9034897089004515,0.6050313711166382,0.5759332180023193,293.0782165527344,297.1499938964844,293.1499938964844,0.0374462902545928,-5945.66015625,304.1486511230469,0.4348573982715606,0.0761052370071411,0.3723944723606109,290.941650390625,291.1499938964844,265.2878112792969,263.74871826171875,280.7964782714844,293.8434753417969,290.9435729980469,1.0,0.5605341196060181,0.9189850687980652,0.9189850687980652,1.0,1.0,-2.6492977142333984,1.2105019092559814,1.438795804977417,0.6068400740623474,0.0,0.0,1.0,207.6465606689453,216.0,56.5845832824707,-27150.849609375,1994.0765380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1991271972656,308.65679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6349483728408813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006443919264711,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.0516967773437,297.1499938964844,293.1499938964844,0.6288363933563232,-9815.4873046875,304.15399169921875,0.9417672753334044,0.6825700402259827,0.6161797642707825,293.0954895019531,297.1499938964844,293.1499938964844,0.2450920194387436,-4939.0341796875,304.1524353027344,0.7345267534255981,0.3212456107139587,0.3100913166999817,293.0359191894531,297.1499938964844,293.1499938964844,0.3938566148281097,-5301.5859375,304.1487731933594,0.8304415345191956,0.4711926877498626,0.3329460620880127,293.0037841796875,297.1499938964844,293.1499938964844,0.5402529835700989,-9189.64453125,304.1470947265625,0.9010434746742249,0.6061851382255554,0.5771943926811218,293.0875549316406,297.1499938964844,293.1499938964844,0.037361092865467,-5936.25390625,304.14923095703125,0.4328327476978302,0.076028473675251,0.3727897107601166,290.97723388671875,291.1499938964844,265.316162109375,263.7720031738281,280.811767578125,293.846435546875,290.9789428710937,1.0,0.5629513263702393,0.9165788292884828,0.9165788292884828,1.0,1.0,-2.652235269546509,1.2117716073989868,1.440463662147522,0.607387900352478,0.0,0.0,1.0,211.0413055419922,219.0,51.71559143066406,-27230.556640625,2013.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2860717773437,308.7333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6377119421958923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006471965461969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.0516967773437,297.1499938964844,293.1499938964844,0.6288363933563232,-9815.4873046875,304.15399169921875,0.9417672753334044,0.6825700402259827,0.6161797642707825,293.0954895019531,297.1499938964844,293.1499938964844,0.2450920194387436,-4939.0341796875,304.1524353027344,0.7345267534255981,0.3212456107139587,0.3100913166999817,293.0359191894531,297.1499938964844,293.1499938964844,0.3938566148281097,-5301.5859375,304.1487731933594,0.8304415345191956,0.4711926877498626,0.3329460620880127,293.0037841796875,297.1499938964844,293.1499938964844,0.5402529835700989,-9189.64453125,304.1470947265625,0.9010434746742249,0.6061851382255554,0.5771943926811218,293.0875549316406,297.1499938964844,293.1499938964844,0.037361092865467,-5936.25390625,304.14923095703125,0.4328327476978302,0.076028473675251,0.3727897107601166,290.97723388671875,291.1499938964844,265.316162109375,263.7720031738281,280.811767578125,293.846435546875,290.9789428710937,1.0,0.5629513263702393,0.9165788292884828,0.9165788292884828,1.0,1.0,-2.652235269546509,1.2117716073989868,1.440463662147522,0.607387900352478,0.0,0.0,1.0,211.0413055419922,219.0,51.71559143066406,-27230.556640625,2013.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2860717773437,308.7333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6377119421958923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006471965461969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.0640563964844,297.1499938964844,293.1499938964844,0.6268813014030457,-9790.546875,304.1559143066406,0.938293159008026,0.6825504899024963,0.6163272857666016,293.1046447753906,297.1499938964844,293.1499938964844,0.2439871132373809,-4920.4365234375,304.1534423828125,0.7320780158042908,0.3207654654979706,0.3098058402538299,293.0475158691406,297.1499938964844,293.1499938964844,0.3932647109031677,-5294.51318359375,304.1501770019531,0.8282740712165833,0.4717277288436889,0.3334424495697021,293.0173645019531,297.1499938964844,293.1499938964844,0.5396980047225952,-9180.9501953125,304.14898681640625,0.8985506892204285,0.6071287393569946,0.5782577395439148,293.0962219238281,297.1499938964844,293.1499938964844,0.0371724367141723,-5918.20458984375,304.1498107910156,0.430614709854126,0.0758532732725143,0.37273108959198,291.01568603515625,291.1499938964844,265.3500061035156,263.79962158203125,280.8295593261719,293.8486633300781,291.017578125,1.0,0.5651907324790955,0.9141725897789,0.9141725897789,1.0,1.0,-2.653874397277832,1.2124053239822388,1.4414690732955933,0.6075941920280457,0.0,0.0,1.0,214.40240478515625,222.0,53.70384979248047,-27307.658203125,2031.758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3815002441406,308.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6400189995765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006495379493571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.0640563964844,297.1499938964844,293.1499938964844,0.6268813014030457,-9790.546875,304.1559143066406,0.938293159008026,0.6825504899024963,0.6163272857666016,293.1046447753906,297.1499938964844,293.1499938964844,0.2439871132373809,-4920.4365234375,304.1534423828125,0.7320780158042908,0.3207654654979706,0.3098058402538299,293.0475158691406,297.1499938964844,293.1499938964844,0.3932647109031677,-5294.51318359375,304.1501770019531,0.8282740712165833,0.4717277288436889,0.3334424495697021,293.0173645019531,297.1499938964844,293.1499938964844,0.5396980047225952,-9180.9501953125,304.14898681640625,0.8985506892204285,0.6071287393569946,0.5782577395439148,293.0962219238281,297.1499938964844,293.1499938964844,0.0371724367141723,-5918.20458984375,304.1498107910156,0.430614709854126,0.0758532732725143,0.37273108959198,291.01568603515625,291.1499938964844,265.3500061035156,263.79962158203125,280.8295593261719,293.8486633300781,291.017578125,1.0,0.5651907324790955,0.9141725897789,0.9141725897789,1.0,1.0,-2.653874397277832,1.2124053239822388,1.4414690732955933,0.6075941920280457,0.0,0.0,1.0,214.40240478515625,222.0,53.70384979248047,-27307.658203125,2031.758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3815002441406,308.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6400189995765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006495379493571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.07647705078125,297.1499938964844,293.1499938964844,0.6243715882301331,-9758.6435546875,304.1581420898437,0.9345802664756776,0.6822078824043274,0.6162437796592712,293.1141662597656,297.1499938964844,293.1499938964844,0.2425707280635833,-4896.70068359375,304.1546630859375,0.7294278740882874,0.3199863135814667,0.3093011975288391,293.0592346191406,297.1499938964844,293.1499938964844,0.3922539353370666,-5282.87939453125,304.1517944335937,0.8259195685386658,0.4719513058662414,0.3337674438953399,293.0310363769531,297.1499938964844,293.1499938964844,0.5385943651199341,-9164.76171875,304.15118408203125,0.8958461284637451,0.6077166795730591,0.5790489912033081,293.1050720214844,297.1499938964844,293.1499938964844,0.0368032827973365,-5885.03271484375,304.1504821777344,0.4279189705848694,0.0754236727952957,0.3718466162681579,291.058837890625,291.1499938964844,265.3894958496094,263.831298828125,280.8507995605469,293.8511047363281,291.0610046386719,1.0,0.567228376865387,0.9118043184280396,0.9118043184280396,1.0,1.0,-2.653449058532715,1.212028741836548,1.441420316696167,0.6072797179222107,0.0,0.0,1.0,217.8408660888672,225.0,59.34954833984375,-27372.48046875,2046.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4806823730469,308.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6419033408164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006514503038488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.07647705078125,297.1499938964844,293.1499938964844,0.6243715882301331,-9758.6435546875,304.1581420898437,0.9345802664756776,0.6822078824043274,0.6162437796592712,293.1141662597656,297.1499938964844,293.1499938964844,0.2425707280635833,-4896.70068359375,304.1546630859375,0.7294278740882874,0.3199863135814667,0.3093011975288391,293.0592346191406,297.1499938964844,293.1499938964844,0.3922539353370666,-5282.87939453125,304.1517944335937,0.8259195685386658,0.4719513058662414,0.3337674438953399,293.0310363769531,297.1499938964844,293.1499938964844,0.5385943651199341,-9164.76171875,304.15118408203125,0.8958461284637451,0.6077166795730591,0.5790489912033081,293.1050720214844,297.1499938964844,293.1499938964844,0.0368032827973365,-5885.03271484375,304.1504821777344,0.4279189705848694,0.0754236727952957,0.3718466162681579,291.058837890625,291.1499938964844,265.3894958496094,263.831298828125,280.8507995605469,293.8511047363281,291.0610046386719,1.0,0.567228376865387,0.9118043184280396,0.9118043184280396,1.0,1.0,-2.653449058532715,1.212028741836548,1.441420316696167,0.6072797179222107,0.0,0.0,1.0,217.8408660888672,225.0,59.34954833984375,-27372.48046875,2046.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4806823730469,308.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6419033408164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006514503038488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.0890808105469,297.1499938964844,293.1499938964844,0.6210529208183289,-9716.48046875,304.16094970703125,0.9304842352867126,0.6815154552459717,0.6158387660980225,293.1241455078125,297.1499938964844,293.1499938964844,0.2406803965568542,-4865.1064453125,304.1562805175781,0.7264285087585449,0.3188669383525848,0.3084653913974762,293.07110595703125,297.1499938964844,293.1499938964844,0.3906309306621551,-5264.53857421875,304.1539001464844,0.8232520818710327,0.4718431234359741,0.3338513374328613,293.0448913574219,297.1499938964844,293.1499938964844,0.5367032885551453,-9137.7265625,304.1539306640625,0.8927969932556152,0.6079220771789551,0.5794687867164612,293.11431884765625,297.1499938964844,293.1499938964844,0.0361279286444187,-5826.15234375,304.1514587402344,0.4243920743465423,0.074686549603939,0.3695337474346161,291.1094970703125,291.1499938964844,265.4344177246094,263.8664245605469,280.87603759765625,293.8544311523437,291.11199951171875,1.0,0.5689740777015686,0.909436047077179,0.909436047077179,1.0,1.0,-2.649786710739136,1.2100746631622314,1.4397119283676147,0.6061106324195862,0.0,0.0,1.0,221.4174346923828,228.0,68.47682189941406,-27417.427734375,2057.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58367919921875,309.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6433415412902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006529098609462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.0890808105469,297.1499938964844,293.1499938964844,0.6210529208183289,-9716.48046875,304.16094970703125,0.9304842352867126,0.6815154552459717,0.6158387660980225,293.1241455078125,297.1499938964844,293.1499938964844,0.2406803965568542,-4865.1064453125,304.1562805175781,0.7264285087585449,0.3188669383525848,0.3084653913974762,293.07110595703125,297.1499938964844,293.1499938964844,0.3906309306621551,-5264.53857421875,304.1539001464844,0.8232520818710327,0.4718431234359741,0.3338513374328613,293.0448913574219,297.1499938964844,293.1499938964844,0.5367032885551453,-9137.7265625,304.1539306640625,0.8927969932556152,0.6079220771789551,0.5794687867164612,293.11431884765625,297.1499938964844,293.1499938964844,0.0361279286444187,-5826.15234375,304.1514587402344,0.4243920743465423,0.074686549603939,0.3695337474346161,291.1094970703125,291.1499938964844,265.4344177246094,263.8664245605469,280.87603759765625,293.8544311523437,291.11199951171875,1.0,0.5689740777015686,0.909436047077179,0.909436047077179,1.0,1.0,-2.649786710739136,1.2100746631622314,1.4397119283676147,0.6061106324195862,0.0,0.0,1.0,221.4174346923828,228.0,68.47682189941406,-27417.427734375,2057.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58367919921875,309.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6433415412902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006529098609462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.09527587890625,297.1499938964844,293.1499938964844,0.6191191077232361,-9691.970703125,304.1624755859375,0.9283841252326964,0.6810690760612488,0.6155421733856201,293.129150390625,297.1499938964844,293.1499938964844,0.2395866215229034,-4846.84765625,304.1571044921875,0.724860429763794,0.3182131946086883,0.3079525828361511,293.076904296875,297.1499938964844,293.1499938964844,0.3896225094795227,-5253.232421875,304.155029296875,0.8218686580657959,0.4716993868350982,0.3338265120983124,293.0516967773437,297.1499938964844,293.1499938964844,0.535493791103363,-9120.6259765625,304.1553955078125,0.8912220597267151,0.6079155206680298,0.5795701742172241,293.1188659667969,297.1499938964844,293.1499938964844,0.0357054099440574,-5789.49560546875,304.1519470214844,0.4224620461463928,0.0742398500442504,0.3679893612861633,291.1375732421875,291.1499938964844,265.45880126953125,263.88525390625,280.8898620605469,293.85614013671875,291.1402282714844,1.0,0.5697412490844727,0.908251941204071,0.908251941204071,1.0,1.0,-2.6470510959625244,1.2086570262908936,1.4383941888809204,0.6052860617637634,0.0,0.0,1.0,223.20176696777344,228.0,73.2823715209961,-27434.408203125,2060.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,309.0570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6438897252082825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006534662097692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1013488769531,297.1499938964844,293.1499938964844,0.617030918598175,-9665.5556640625,304.1640014648437,0.9262762069702148,0.6805670261383057,0.6151938438415527,293.1340637207031,297.1499938964844,293.1499938964844,0.2384127378463745,-4827.26220703125,304.157958984375,0.7232638001441956,0.3175081014633178,0.3073888719081878,293.0826110839844,297.1499938964844,293.1499938964844,0.3885057866573334,-5240.75927734375,304.1561279296875,0.8204699754714966,0.4715067148208618,0.3337660431861877,293.0583801269531,297.1499938964844,293.1499938964844,0.5341358780860901,-9101.533203125,304.1568908691406,0.8896356821060181,0.6078479290008545,0.5796118974685669,293.12335205078125,297.1499938964844,293.1499938964844,0.0352417230606079,-5749.27783203125,304.1524353027344,0.4204749166965484,0.0737543404102325,0.3662544190883636,291.16717529296875,291.1499938964844,265.48443603515625,263.90484619140625,280.9043884277344,293.8578186035156,291.1699523925781,1.0,0.5704465508460999,0.9071035981178284,0.9071035981178284,1.0,1.0,-2.643848657608032,1.207014083862305,1.436834692955017,0.6043407917022705,0.0,0.0,0.9967134594917296,224.9712371826172,231.0,77.7885971069336,-27447.66796875,2063.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6898498535156,309.1083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,32484.478515625,35280.0,0.0,0.0,0.6443295478820801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831666827201844,1.831694483757019,-2.7719572244677693e-05,0.0,0.0006539125461131,0.0,0.0,683.477783203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1131591796875,297.1499938964844,293.1499938964844,0.6124894618988037,-9608.318359375,304.1669006347656,0.9220681190490724,0.6794080138206482,0.614353597164154,293.14373779296875,297.1499938964844,293.1499938964844,0.2358718812465667,-4784.90771484375,304.1595153808594,0.7199916243553162,0.315953642129898,0.3061200380325317,293.0935974121094,297.1499938964844,293.1499938964844,0.3860145509243011,-5213.0771484375,304.1582336425781,0.8176387548446655,0.4709843397140503,0.3335461020469665,293.0713195800781,297.1499938964844,293.1499938964844,0.5310611724853516,-9058.6220703125,304.1596984863281,0.8864476680755615,0.6075402498245239,0.5795278549194336,293.1319580078125,297.1499938964844,293.1499938964844,0.0342179052531719,-5660.373046875,304.1533203125,0.4163932502269745,0.0726836994290351,0.3623012900352478,291.229248046875,291.1499938964844,265.5392150878906,263.9462585449219,280.935302734375,293.8608703613281,291.232177734375,1.0,0.5716844201087952,0.9048068523406982,0.9048068523406982,1.0,1.0,-2.636200428009033,1.2031216621398926,1.4330787658691406,0.6021236777305603,0.0,0.0,0.9820290207862854,228.45526123046875,234.0,84.49940490722656,-27460.251953125,2067.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7982788085937,309.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,32968.33984375,35280.0,0.0,0.0,0.644868791103363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8298369646072388,1.829864740371704,-2.778831367322709e-05,0.0,0.000654459814541,0.0,0.0,683.4898071289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1131591796875,297.1499938964844,293.1499938964844,0.6124894618988037,-9608.318359375,304.1669006347656,0.9220681190490724,0.6794080138206482,0.614353597164154,293.14373779296875,297.1499938964844,293.1499938964844,0.2358718812465667,-4784.90771484375,304.1595153808594,0.7199916243553162,0.315953642129898,0.3061200380325317,293.0935974121094,297.1499938964844,293.1499938964844,0.3860145509243011,-5213.0771484375,304.1582336425781,0.8176387548446655,0.4709843397140503,0.3335461020469665,293.0713195800781,297.1499938964844,293.1499938964844,0.5310611724853516,-9058.6220703125,304.1596984863281,0.8864476680755615,0.6075402498245239,0.5795278549194336,293.1319580078125,297.1499938964844,293.1499938964844,0.0342179052531719,-5660.373046875,304.1533203125,0.4163932502269745,0.0726836994290351,0.3623012900352478,291.229248046875,291.1499938964844,265.5392150878906,263.9462585449219,280.935302734375,293.8608703613281,291.232177734375,1.0,0.5716844201087952,0.9048068523406982,0.9048068523406982,1.0,1.0,-2.636200428009033,1.2031216621398926,1.4330787658691406,0.6021236777305603,0.0,0.0,0.9820290207862854,228.45526123046875,234.0,84.49940490722656,-27460.251953125,2067.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7982788085937,309.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,32968.33984375,35280.0,0.0,0.0,0.644868791103363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8298369646072388,1.829864740371704,-2.778831367322709e-05,0.0,0.000654459814541,0.0,0.0,683.4898071289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1243896484375,297.1499938964844,293.1499938964844,0.6075408458709717,-9546.1904296875,304.16949462890625,0.9179015159606934,0.6780614852905273,0.6133418083190918,293.1530456542969,297.1499938964844,293.1499938964844,0.2331136912107467,-4738.95263671875,304.16094970703125,0.7166058421134949,0.3142217099666595,0.3046796023845672,293.1040344238281,297.1499938964844,293.1499938964844,0.3832340538501739,-5182.330078125,304.1601257324219,0.8147642016410828,0.4702950716018677,0.3332069814205169,293.0837097167969,297.1499938964844,293.1499938964844,0.5275790691375732,-9010.37109375,304.1622619628906,0.8832525610923767,0.6070213913917542,0.5792407393455505,293.1400451660156,297.1499938964844,293.1499938964844,0.0330962687730789,-5562.52880859375,304.1540832519531,0.4122276306152344,0.0715020596981048,0.3578190803527832,291.294189453125,291.1499938964844,265.59844970703125,263.990478515625,280.9684753417969,293.8634338378906,291.2972412109375,1.0,0.572721004486084,0.9025101661682128,0.9025101661682128,1.0,1.0,-2.627116680145264,1.1985278129577637,1.4285888671875,0.5995308756828308,0.0,0.0,0.9584751725196838,231.8695678710937,237.0,89.13713073730469,-27456.07421875,2068.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,309.3152770996094,278.1499938964844,0.0,18000.0,313.3099975585937,33919.15234375,36000.0,0.0,0.0,0.6465526223182678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8262299299240112,1.826257824897766,-2.7923257221118547e-05,0.0,0.0006561687332578,0.0,0.0,683.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1243896484375,297.1499938964844,293.1499938964844,0.6075408458709717,-9546.1904296875,304.16949462890625,0.9179015159606934,0.6780614852905273,0.6133418083190918,293.1530456542969,297.1499938964844,293.1499938964844,0.2331136912107467,-4738.95263671875,304.16094970703125,0.7166058421134949,0.3142217099666595,0.3046796023845672,293.1040344238281,297.1499938964844,293.1499938964844,0.3832340538501739,-5182.330078125,304.1601257324219,0.8147642016410828,0.4702950716018677,0.3332069814205169,293.0837097167969,297.1499938964844,293.1499938964844,0.5275790691375732,-9010.37109375,304.1622619628906,0.8832525610923767,0.6070213913917542,0.5792407393455505,293.1400451660156,297.1499938964844,293.1499938964844,0.0330962687730789,-5562.52880859375,304.1540832519531,0.4122276306152344,0.0715020596981048,0.3578190803527832,291.294189453125,291.1499938964844,265.59844970703125,263.990478515625,280.9684753417969,293.8634338378906,291.2972412109375,1.0,0.572721004486084,0.9025101661682128,0.9025101661682128,1.0,1.0,-2.627116680145264,1.1985278129577637,1.4285888671875,0.5995308756828308,0.0,0.0,0.9584751725196838,231.8695678710937,237.0,89.13713073730469,-27456.07421875,2068.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,309.3152770996094,278.1499938964844,0.0,18000.0,313.3099975585937,33919.15234375,36000.0,0.0,0.0,0.6465526223182678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8262299299240112,1.826257824897766,-2.7923257221118547e-05,0.0,0.0006561687332578,0.0,0.0,683.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1351013183594,297.1499938964844,293.1499938964844,0.6020781993865967,-9477.626953125,304.172119140625,0.9137983918190002,0.6765389442443848,0.6121717691421509,293.1620483398437,297.1499938964844,293.1499938964844,0.2301009744405746,-4688.6787109375,304.1623229980469,0.7130760550498962,0.3123225569725036,0.3030792474746704,293.11395263671875,297.1499938964844,293.1499938964844,0.380095899105072,-5147.6767578125,304.1619873046875,0.8118337392807007,0.4694500565528869,0.3327580988407135,293.0955505371094,297.1499938964844,293.1499938964844,0.5235966444015503,-8955.33203125,304.1648254394531,0.88005131483078,0.6063042879104614,0.5787654519081116,293.1475830078125,297.1499938964844,293.1499938964844,0.0318875350058078,-5456.07861328125,304.1547241210937,0.4079867601394653,0.0702255815267562,0.3528926372528076,291.3646545410156,291.1499938964844,265.6617736816406,264.03729248046875,281.0036315917969,293.865478515625,291.3680114746094,1.0,0.5735838413238525,0.9003013372421265,0.9003013372421265,1.0,1.0,-2.6167588233947754,1.1933178901672363,1.4234408140182495,0.5966131091117859,0.0,0.0,0.925226628780365,235.2270355224609,240.0,96.44061279296876,-27453.267578125,2067.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0446472167969,309.4393310546875,278.1499938964844,0.0,18000.0,313.3099975585937,35582.49609375,36000.0,0.0,0.0,0.6465249061584473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8198827505111688,1.819911003112793,-2.815888910845388e-05,0.0,0.0006561406189575,0.0,0.0,683.4830932617188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.1351013183594,297.1499938964844,293.1499938964844,0.6020781993865967,-9477.626953125,304.172119140625,0.9137983918190002,0.6765389442443848,0.6121717691421509,293.1620483398437,297.1499938964844,293.1499938964844,0.2301009744405746,-4688.6787109375,304.1623229980469,0.7130760550498962,0.3123225569725036,0.3030792474746704,293.11395263671875,297.1499938964844,293.1499938964844,0.380095899105072,-5147.6767578125,304.1619873046875,0.8118337392807007,0.4694500565528869,0.3327580988407135,293.0955505371094,297.1499938964844,293.1499938964844,0.5235966444015503,-8955.33203125,304.1648254394531,0.88005131483078,0.6063042879104614,0.5787654519081116,293.1475830078125,297.1499938964844,293.1499938964844,0.0318875350058078,-5456.07861328125,304.1547241210937,0.4079867601394653,0.0702255815267562,0.3528926372528076,291.3646545410156,291.1499938964844,265.6617736816406,264.03729248046875,281.0036315917969,293.865478515625,291.3680114746094,1.0,0.5735838413238525,0.9003013372421265,0.9003013372421265,1.0,1.0,-2.6167588233947754,1.1933178901672363,1.4234408140182495,0.5966131091117859,0.0,0.0,0.925226628780365,235.2270355224609,240.0,96.44061279296876,-27453.267578125,2067.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0446472167969,309.4393310546875,278.1499938964844,0.0,18000.0,313.3099975585937,35582.49609375,36000.0,0.0,0.0,0.6465249061584473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8198827505111688,1.819911003112793,-2.815888910845388e-05,0.0,0.0006561406189575,0.0,0.0,683.4830932617188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.1451721191406,297.1499938964844,293.1499938964844,0.5975828766822815,-9422.59375,304.17205810546875,0.9097862243652344,0.6748703718185425,0.6108589768409729,293.1706848144531,297.1499938964844,293.1499938964844,0.2274308204650879,-4644.5693359375,304.16259765625,0.7093601226806641,0.3102656006813049,0.301326721906662,293.123291015625,297.1499938964844,293.1499938964844,0.3775716423988342,-5120.3466796875,304.1620788574219,0.8088321089744568,0.4684658050537109,0.3322074711322784,293.10675048828125,297.1499938964844,293.1499938964844,0.5204214453697205,-8912.6015625,304.1650085449219,0.8768448829650879,0.6054107546806335,0.5781153440475464,293.1545715332031,297.1499938964844,293.1499938964844,0.0307356771081686,-5354.29638671875,304.1550598144531,0.4036217033863067,0.0688653141260147,0.3475754857063293,291.4126281738281,291.1499938964844,265.7288818359375,264.08648681640625,281.0406799316406,293.8670349121094,291.4134521484375,1.0,0.5742945671081543,0.89809250831604,0.89809250831604,1.0,1.0,-2.6052446365356445,1.1875429153442385,1.4177018404006958,0.5933950543403625,0.0,0.0,0.8862506747245789,238.53863525390625,243.0,64.46404266357422,-27282.162109375,2063.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200439453125,309.51953125,278.1499938964844,0.0,18000.0,313.3099975585937,36664.265625,36000.0,0.0,0.0,0.6457355618476868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7709596157073977,1.7709869146347046,-2.7336744096828625e-05,0.0,0.0006553395069204,0.0,0.0,640.6090087890625,0.0,0.0,0.0,0.976563274860382,4.0,0.0,1.0
720840,293.1451721191406,297.1499938964844,293.1499938964844,0.5975828766822815,-9422.59375,304.17205810546875,0.9097862243652344,0.6748703718185425,0.6108589768409729,293.1706848144531,297.1499938964844,293.1499938964844,0.2274308204650879,-4644.5693359375,304.16259765625,0.7093601226806641,0.3102656006813049,0.301326721906662,293.123291015625,297.1499938964844,293.1499938964844,0.3775716423988342,-5120.3466796875,304.1620788574219,0.8088321089744568,0.4684658050537109,0.3322074711322784,293.10675048828125,297.1499938964844,293.1499938964844,0.5204214453697205,-8912.6015625,304.1650085449219,0.8768448829650879,0.6054107546806335,0.5781153440475464,293.1545715332031,297.1499938964844,293.1499938964844,0.0307356771081686,-5354.29638671875,304.1550598144531,0.4036217033863067,0.0688653141260147,0.3475754857063293,291.4126281738281,291.1499938964844,265.7288818359375,264.08648681640625,281.0406799316406,293.8670349121094,291.4134521484375,1.0,0.5742945671081543,0.89809250831604,0.89809250831604,1.0,1.0,-2.6052446365356445,1.1875429153442385,1.4177018404006958,0.5933950543403625,0.0,0.0,0.8862506747245789,238.53863525390625,243.0,64.46404266357422,-27282.162109375,2063.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200439453125,309.51953125,278.1499938964844,0.0,18000.0,313.3099975585937,36664.265625,36000.0,0.0,0.0,0.6457355618476868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7709596157073977,1.7709869146347046,-2.7336744096828625e-05,0.0,0.0006553395069204,0.0,0.0,640.6090087890625,0.0,0.0,0.0,0.976563274860382,4.0,0.0,1.0
720900,293.14990234375,297.1499938964844,293.1499938964844,0.5961859822273254,-9406.4326171875,304.17059326171875,0.9078403115272522,0.6740053296089172,0.6101710796356201,293.17486572265625,297.1499938964844,293.1499938964844,0.2264025658369064,-4627.91064453125,304.16217041015625,0.7074282169342041,0.3091837763786316,0.3003983795642853,293.1277160644531,297.1499938964844,293.1499938964844,0.3768468797206878,-5112.8701171875,304.16119384765625,0.8073100447654724,0.4679350554943084,0.331902801990509,293.1120300292969,297.1499938964844,293.1499938964844,0.5195612907409668,-8901.802734375,304.1638488769531,0.8752530217170715,0.6049176454544067,0.5777419209480286,293.15789794921875,297.1499938964844,293.1499938964844,0.0301756914705038,-5309.4404296875,304.1551513671875,0.4013658761978149,0.0681585967540741,0.3447883725166321,291.4189147949219,291.1499938964844,265.76373291015625,264.11187744140625,281.05987548828125,293.8676452636719,291.419189453125,1.0,0.5746009945869446,0.8969880938529968,0.8969880938529968,1.0,1.0,-2.599139213562012,1.1844849586486816,1.41465425491333,0.5916955471038818,0.0,0.0,0.8676652312278748,240.1739959716797,243.0,41.847110748291016,-27153.900390625,2061.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041381835937,309.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,36831.17578125,35280.0,0.0,0.0,0.643215537071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7327834367752075,1.7328099012374878,-2.6562236598692834e-05,0.0,0.0006527819787152,0.0,0.0,606.2142944335938,0.0,0.0,0.0,0.9485063552856444,4.0,0.0,1.0
720960,293.1543884277344,297.1499938964844,293.1499938964844,0.595671534538269,-9402.0107421875,304.1677551269531,0.905939757823944,0.6731219291687012,0.6094646453857422,293.1789245605469,297.1499938964844,293.1499938964844,0.2256989181041717,-4616.9677734375,304.1612243652344,0.7054751515388489,0.3080684244632721,0.2994375228881836,293.1319885253906,297.1499938964844,293.1499938964844,0.3766851723194122,-5111.86474609375,304.1594543457031,0.8057724237442017,0.4673816263675689,0.3315812349319458,293.1171264648437,297.1499938964844,293.1499938964844,0.5194672346115112,-8902.083984375,304.1614990234375,0.8736708760261536,0.6043981909751892,0.5773415565490723,293.1610717773437,297.1499938964844,293.1499938964844,0.0293808076530694,-5273.408203125,304.1556396484375,0.3990364074707031,0.0674360767006874,0.3419264853000641,291.4078369140625,291.1499938964844,265.7994079589844,264.1377868652344,281.0794372558594,293.86822509765625,291.40692138671875,1.0,0.5748790502548218,0.8959252238273621,0.8959252238273621,1.0,1.0,-2.592830181121826,1.1813304424285889,1.4114997386932373,0.5899467468261719,0.0,0.0,0.8514959216117859,241.7972869873047,246.0,7.151576042175293,-26959.29296875,2058.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4206237792969,309.5842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,36322.484375,35280.0,0.0,0.0,0.6416290998458862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6789182424545288,1.6789436340332031,-2.53312446147902e-05,0.0,0.000651172013022,0.0,0.0,557.4266967773438,0.0,0.0,0.0,0.9319378733634948,4.0,0.0,1.0
721020,293.1630554199219,297.1499938964844,293.1499938964844,0.5940835475921631,-9384.6298828125,304.1645202636719,0.9022720456123352,0.6712558269500732,0.6079820990562439,293.18682861328125,297.1499938964844,293.1499938964844,0.223975121974945,-4589.3720703125,304.1603698730469,0.7015171051025391,0.3057320415973663,0.2974182069301605,293.1401062011719,297.1499938964844,293.1499938964844,0.3759401738643646,-5104.6572265625,304.1575622558594,0.8026706576347351,0.4661896824836731,0.3308848440647125,293.1268920898437,297.1499938964844,293.1499938964844,0.5187450051307678,-8894.0712890625,304.1589050292969,0.8705251812934875,0.6032553911209106,0.5764553546905518,293.1669921875,297.1499938964844,293.1499938964844,0.0285540651530027,-5182.693359375,304.1551208496094,0.3940413892269134,0.0659497454762458,0.336008757352829,291.39697265625,291.1499938964844,265.873046875,264.1910095214844,281.11968994140625,293.8690185546875,291.3963317871094,1.0,0.5753573179244995,0.8937995433807373,0.8937995433807373,1.0,1.0,-2.57961106300354,1.1747270822525024,1.4048840999603271,0.5862971544265747,0.0,0.0,0.8193267583847046,245.0178375244141,249.0,-8.384580612182617,-26675.3828125,2052.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6929931640625,309.6946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,36248.16796875,35280.0,0.0,0.0,0.6372900009155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5938736200332642,1.5938972234725952,-2.362426130275708e-05,0.0,0.0006467683124355,0.0,0.0,488.41204833984375,0.0,0.0,0.0,0.8919312953948975,4.0,0.0,1.0
721080,293.1630554199219,297.1499938964844,293.1499938964844,0.5940835475921631,-9384.6298828125,304.1645202636719,0.9022720456123352,0.6712558269500732,0.6079820990562439,293.18682861328125,297.1499938964844,293.1499938964844,0.223975121974945,-4589.3720703125,304.1603698730469,0.7015171051025391,0.3057320415973663,0.2974182069301605,293.1401062011719,297.1499938964844,293.1499938964844,0.3759401738643646,-5104.6572265625,304.1575622558594,0.8026706576347351,0.4661896824836731,0.3308848440647125,293.1268920898437,297.1499938964844,293.1499938964844,0.5187450051307678,-8894.0712890625,304.1589050292969,0.8705251812934875,0.6032553911209106,0.5764553546905518,293.1669921875,297.1499938964844,293.1499938964844,0.0285540651530027,-5182.693359375,304.1551208496094,0.3940413892269134,0.0659497454762458,0.336008757352829,291.39697265625,291.1499938964844,265.873046875,264.1910095214844,281.11968994140625,293.8690185546875,291.3963317871094,1.0,0.5753573179244995,0.8937995433807373,0.8937995433807373,1.0,1.0,-2.57961106300354,1.1747270822525024,1.4048840999603271,0.5862971544265747,0.0,0.0,0.8193267583847046,245.0178375244141,249.0,-8.384580612182617,-26675.3828125,2052.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6929931640625,309.6946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,36248.16796875,35280.0,0.0,0.0,0.6372900009155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5938736200332642,1.5938972234725952,-2.362426130275708e-05,0.0,0.0006467683124355,0.0,0.0,488.41204833984375,0.0,0.0,0.0,0.8919312953948975,4.0,0.0,1.0
721140,293.17138671875,297.1499938964844,293.1499938964844,0.5926506519317627,-9368.6142578125,304.1620788574219,0.898647129535675,0.6692363619804382,0.6063638925552368,293.1944580078125,297.1499938964844,293.1499938964844,0.2222185879945755,-4561.16748046875,304.15985107421875,0.6974698305130005,0.3032509982585907,0.2952633500099182,293.1478576660156,297.1499938964844,293.1499938964844,0.3752477169036865,-5097.86572265625,304.1562194824219,0.7995347380638123,0.4648680984973907,0.3301004469394684,293.1361999511719,297.1499938964844,293.1499938964844,0.518119215965271,-8886.9443359375,304.156982421875,0.867365837097168,0.6019469499588013,0.5754183530807495,293.1724853515625,297.1499938964844,293.1499938964844,0.0277318619191646,-5093.32373046875,304.1548156738281,0.3882964253425598,0.0644052028656005,0.3298364579677582,291.38238525390625,291.1499938964844,265.949462890625,264.2459411621094,281.1613464355469,293.8693542480469,291.3815002441406,1.0,0.5757335424423218,0.8916738033294678,0.8916738033294678,1.0,1.0,-2.565473794937134,1.1676740646362305,1.397799730300903,0.5824131369590759,0.0,0.0,0.7892696857452393,248.2271423339844,252.0,-17.847150802612305,-26370.49609375,2044.4503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9976806640625,309.8177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,36241.90234375,34200.0,0.0,0.0,0.6314641833305359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5071163177490234,1.5071383714675903,-2.198914262407925e-05,0.0,0.0006408558692783,0.0,0.0,424.7590942382813,0.0,0.0,0.0,0.8367289304733276,4.0,0.0,1.0
