time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721200,293.17138671875,297.1499938964844,293.1499938964844,0.5926506519317627,-9368.6142578125,304.1620788574219,0.898647129535675,0.6692363619804382,0.6063638925552368,293.1944580078125,297.1499938964844,293.1499938964844,0.2222185879945755,-4561.16748046875,304.15985107421875,0.6974698305130005,0.3032509982585907,0.2952633500099182,293.1478576660156,297.1499938964844,293.1499938964844,0.3752477169036865,-5097.86572265625,304.1562194824219,0.7995347380638123,0.4648680984973907,0.3301004469394684,293.1361999511719,297.1499938964844,293.1499938964844,0.518119215965271,-8886.9443359375,304.156982421875,0.867365837097168,0.6019469499588013,0.5754183530807495,293.1724853515625,297.1499938964844,293.1499938964844,0.0277318619191646,-5093.32373046875,304.1548156738281,0.3882964253425598,0.0644052028656005,0.3298364579677582,291.38238525390625,291.1499938964844,265.949462890625,264.2459411621094,281.1613464355469,293.8693542480469,291.3815002441406,1.0,0.5757335424423218,0.8916738033294678,0.8916738033294678,1.0,1.0,-2.565473794937134,1.1676740646362305,1.397799730300903,0.5824131369590759,0.0,0.0,0.7892696857452393,248.2271423339844,252.0,-17.847150802612305,-26370.49609375,2044.4503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9976806640625,309.8177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,36241.90234375,34200.0,0.0,0.0,0.6314641833305359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5071163177490234,1.5071383714675903,-2.198914262407925e-05,0.0,0.0006408558692783,0.0,0.0,424.7590942382813,0.0,0.0,0.0,0.8367289304733276,4.0,0.0,1.0
721260,293.1792297363281,297.1499938964844,293.1499938964844,0.5922806859016418,-9366.181640625,304.15887451171875,0.8950218558311462,0.667102575302124,0.6046387553215027,293.2018127441406,297.1499938964844,293.1499938964844,0.2207753211259842,-4538.47509765625,304.1590576171875,0.6933446526527405,0.3006344735622406,0.2929792702198028,293.1551818847656,297.1499938964844,293.1499938964844,0.3751932084560394,-5098.25,304.15435791015625,0.7963763475418091,0.4634349048137665,0.3292360305786133,293.14508056640625,297.1499938964844,293.1499938964844,0.5183820724487305,-8892.2392578125,304.1543884277344,0.8642042279243469,0.600496768951416,0.5742436051368713,293.1775817871094,297.1499938964844,293.1499938964844,0.0267423503100872,-5008.21142578125,304.1548767089844,0.3819804191589355,0.0628045350313186,0.3234090209007263,291.3458557128906,291.1499938964844,266.0283508300781,264.3023681640625,281.2042541503906,293.8694152832031,291.34527587890625,1.0,0.5760146975517273,0.8896181583404541,0.8896181583404541,1.0,1.0,-2.5504846572875977,1.160209894180298,1.3902746438980105,0.5783172249794006,0.0,0.0,0.7662028074264526,251.42189025878903,255.0,-32.832950592041016,-26003.7109375,2035.2335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3421630859375,309.94122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,35090.0,34200.0,0.0,0.0,0.6239394545555115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4115197658538818,1.4115397930145264,-2.0034345652675256e-05,0.0,0.0006332191987894,0.0,0.0,358.49810791015625,0.0,0.0,0.0,0.8056260347366333,4.0,0.0,1.0
721320,293.1792297363281,297.1499938964844,293.1499938964844,0.5922806859016418,-9366.181640625,304.15887451171875,0.8950218558311462,0.667102575302124,0.6046387553215027,293.2018127441406,297.1499938964844,293.1499938964844,0.2207753211259842,-4538.47509765625,304.1590576171875,0.6933446526527405,0.3006344735622406,0.2929792702198028,293.1551818847656,297.1499938964844,293.1499938964844,0.3751932084560394,-5098.25,304.15435791015625,0.7963763475418091,0.4634349048137665,0.3292360305786133,293.14508056640625,297.1499938964844,293.1499938964844,0.5183820724487305,-8892.2392578125,304.1543884277344,0.8642042279243469,0.600496768951416,0.5742436051368713,293.1775817871094,297.1499938964844,293.1499938964844,0.0267423503100872,-5008.21142578125,304.1548767089844,0.3819804191589355,0.0628045350313186,0.3234090209007263,291.3458557128906,291.1499938964844,266.0283508300781,264.3023681640625,281.2042541503906,293.8694152832031,291.34527587890625,1.0,0.5760146975517273,0.8896181583404541,0.8896181583404541,1.0,1.0,-2.5504846572875977,1.160209894180298,1.3902746438980105,0.5783172249794006,0.0,0.0,0.7662028074264526,251.42189025878903,255.0,-32.832950592041016,-26003.7109375,2035.2335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3421630859375,309.94122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,35090.0,34200.0,0.0,0.0,0.6239394545555115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4115197658538818,1.4115397930145264,-2.0034345652675256e-05,0.0,0.0006332191987894,0.0,0.0,358.49810791015625,0.0,0.0,0.0,0.8056260347366333,4.0,0.0,1.0
721380,293.1869201660156,297.1499938964844,293.1499938964844,0.5907300710678101,-9347.3232421875,304.15850830078125,0.8913719654083252,0.6648006439208984,0.6027745604515076,293.2089233398437,297.1499938964844,293.1499938964844,0.2187872678041458,-4506.14306640625,304.15936279296875,0.6891367435455322,0.2978780567646026,0.29056516289711,293.1622619628906,297.1499938964844,293.1499938964844,0.3743253350257873,-5089.1103515625,304.15435791015625,0.7931818962097168,0.4618689715862274,0.3282841145992279,293.1537170410156,297.1499938964844,293.1499938964844,0.5175613164901733,-8881.3671875,304.154296875,0.861024022102356,0.5988712906837463,0.5729143023490906,293.1822814941406,297.1499938964844,293.1499938964844,0.0256679076701402,-4910.46435546875,304.155029296875,0.3754156529903412,0.061149638146162,0.3167428076267242,291.331787109375,291.1499938964844,266.1093139648437,264.3600769042969,281.2483215332031,293.8691711425781,291.3309631347656,1.0,0.576202929019928,0.8875625133514404,0.8875625133514404,1.0,1.0,-2.5345945358276367,1.152305006980896,1.3822896480560305,0.5739938020706177,0.0,0.0,0.7428470253944397,254.6136016845703,258.0,-24.672870635986328,-25696.646484375,2024.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6684265136719,310.078125,278.1499938964844,0.0,18000.0,313.1499938964844,34996.9140625,34200.0,0.0,0.0,0.6152452826499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337305188179016,1.3373240232467651,-1.8774488125927743e-05,0.0,0.0006243957323022,0.0,0.0,314.4660949707031,0.0,0.0,0.0,0.7719802260398865,4.0,0.0,1.0
721440,293.1869201660156,297.1499938964844,293.1499938964844,0.5907300710678101,-9347.3232421875,304.15850830078125,0.8913719654083252,0.6648006439208984,0.6027745604515076,293.2089233398437,297.1499938964844,293.1499938964844,0.2187872678041458,-4506.14306640625,304.15936279296875,0.6891367435455322,0.2978780567646026,0.29056516289711,293.1622619628906,297.1499938964844,293.1499938964844,0.3743253350257873,-5089.1103515625,304.15435791015625,0.7931818962097168,0.4618689715862274,0.3282841145992279,293.1537170410156,297.1499938964844,293.1499938964844,0.5175613164901733,-8881.3671875,304.154296875,0.861024022102356,0.5988712906837463,0.5729143023490906,293.1822814941406,297.1499938964844,293.1499938964844,0.0256679076701402,-4910.46435546875,304.155029296875,0.3754156529903412,0.061149638146162,0.3167428076267242,291.331787109375,291.1499938964844,266.1093139648437,264.3600769042969,281.2483215332031,293.8691711425781,291.3309631347656,1.0,0.576202929019928,0.8875625133514404,0.8875625133514404,1.0,1.0,-2.5345945358276367,1.152305006980896,1.3822896480560305,0.5739938020706177,0.0,0.0,0.7428470253944397,254.6136016845703,258.0,-24.672870635986328,-25696.646484375,2024.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6684265136719,310.078125,278.1499938964844,0.0,18000.0,313.1499938964844,34996.9140625,34200.0,0.0,0.0,0.6152452826499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337305188179016,1.3373240232467651,-1.8774488125927743e-05,0.0,0.0006243957323022,0.0,0.0,314.4660949707031,0.0,0.0,0.0,0.7719802260398865,4.0,0.0,1.0
721500,293.190673828125,297.1499938964844,293.1499938964844,0.5899596214294434,-9337.9189453125,304.1583557128906,0.8895413279533386,0.6635994911193848,0.6017943620681763,293.21240234375,297.1499938964844,293.1499938964844,0.217768907546997,-4489.57080078125,304.15948486328125,0.6870046257972717,0.2964497208595276,0.2893101871013641,293.1656799316406,297.1499938964844,293.1499938964844,0.3738822937011719,-5084.4443359375,304.15435791015625,0.7915726900100708,0.461040586233139,0.3277754187583923,293.1579284667969,297.1499938964844,293.1499938964844,0.5171391367912292,-8875.751953125,304.154296875,0.859427809715271,0.5979982614517212,0.5721908211708069,293.1845092773437,297.1499938964844,293.1499938964844,0.0251270439475774,-4860.4912109375,304.15509033203125,0.3720430731773376,0.0603022538125515,0.3133195638656616,291.3236694335937,291.1499938964844,266.1504821777344,264.3893127441406,281.2707824707031,293.8689270019531,291.32281494140625,1.0,0.5762625932693481,0.8865346908569336,0.8865346908569336,1.0,1.0,-2.526315927505493,1.1481894254684448,1.378126621246338,0.5717471837997437,0.0,0.0,0.7320859432220459,256.2071533203125,258.0,-23.93084144592285,-25534.580078125,2018.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8221435546875,310.138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,34957.796875,33120.0,0.0,0.0,0.610511839389801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3023699522018433,1.3023881912231443,-1.820565012167208e-05,0.0,0.0006195919122546,0.0,0.0,295.1726379394531,0.0,0.0,0.0,0.7413417100906372,4.0,0.0,1.0
721560,293.1942443847656,297.1499938964844,293.1499938964844,0.5902167558670044,-9342.4150390625,304.1563720703125,0.8877148628234863,0.6623830795288086,0.6007910966873169,293.2157897949219,297.1499938964844,293.1499938964844,0.217128649353981,-4479.7568359375,304.158935546875,0.6848592162132263,0.2949921786785126,0.2880259156227112,293.16900634765625,297.1499938964844,293.1499938964844,0.3741049468517303,-5087.5146484375,304.1531677246094,0.7899613976478577,0.4601909220218658,0.3272486627101898,293.1619873046875,297.1499938964844,293.1499938964844,0.5176182389259338,-8883.3466796875,304.1526184082031,0.8578338623046875,0.5970978736877441,0.5714351534843445,293.1866760253906,297.1499938964844,293.1499938964844,0.0246506873518228,-4817.60888671875,304.155029296875,0.3686184585094452,0.0594433546066284,0.3098416030406952,291.29443359375,291.1499938964844,266.19207763671875,264.4188232421875,281.29345703125,293.8686828613281,291.2927551269531,1.0,0.5763012766838074,0.885545551776886,0.885545551776886,1.0,1.0,-2.517848491668701,1.1439846754074097,1.373863697052002,0.5694555640220642,0.0,0.0,0.7252984642982483,257.79608154296875,261.0,-48.7548828125,-25292.712890625,2012.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9830322265625,310.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,33943.43359375,33120.0,0.0,0.0,0.6053978800773621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2558501958847046,1.2558673620224,-1.7253578334930353e-05,0.0,0.000614401884377,0.0,0.0,268.3616638183594,0.0,0.0,0.0,0.7333835363388062,4.0,0.0,1.0
721620,293.2012634277344,297.1499938964844,293.1499938964844,0.5882589221000671,-9317.486328125,304.15753173828125,0.8840741515159607,0.6598399877548218,0.5987139344215393,293.222412109375,297.1499938964844,293.1499938964844,0.2148263454437255,-4441.88818359375,304.1597900390625,0.6805331707000732,0.2919836640357971,0.2853718400001526,293.1754455566406,297.1499938964844,293.1499938964844,0.3728916943073272,-5074.28271484375,304.1541442871094,0.7867359519004822,0.4584066271781921,0.3261438906192779,293.169921875,297.1499938964844,293.1499938964844,0.5163459777832031,-8865.537109375,304.15386962890625,0.8546562194824219,0.5951845049858093,0.5698338747024536,293.1907043457031,297.1499938964844,293.1499938964844,0.0235337037593126,-4710.580078125,304.1552124023437,0.3616361021995544,0.0576943792402744,0.3027416467666626,291.2848815917969,291.1499938964844,266.2762756347656,264.4784240722656,281.3394470214844,293.8680419921875,291.2842102050781,1.0,0.5763202905654907,0.8835673332214355,0.8835673332214355,1.0,1.0,-2.500383138656616,1.1353157758712769,1.365067481994629,0.5647420883178711,0.0,0.0,0.7080566883087158,260.9610595703125,264.0,-23.486616134643555,-25005.40625,1999.8033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2617492675781,310.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,33715.63671875,33120.0,0.0,0.0,0.5946993827819824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2018218040466309,1.201838135719299,-1.6395732018281706e-05,0.0,0.0006035442929714,0.0,0.0,241.67369079589844,0.0,0.0,0.0,0.7090461850166321,4.0,0.0,1.0
721680,293.2012634277344,297.1499938964844,293.1499938964844,0.5882589221000671,-9317.486328125,304.15753173828125,0.8840741515159607,0.6598399877548218,0.5987139344215393,293.222412109375,297.1499938964844,293.1499938964844,0.2148263454437255,-4441.88818359375,304.1597900390625,0.6805331707000732,0.2919836640357971,0.2853718400001526,293.1754455566406,297.1499938964844,293.1499938964844,0.3728916943073272,-5074.28271484375,304.1541442871094,0.7867359519004822,0.4584066271781921,0.3261438906192779,293.169921875,297.1499938964844,293.1499938964844,0.5163459777832031,-8865.537109375,304.15386962890625,0.8546562194824219,0.5951845049858093,0.5698338747024536,293.1907043457031,297.1499938964844,293.1499938964844,0.0235337037593126,-4710.580078125,304.1552124023437,0.3616361021995544,0.0576943792402744,0.3027416467666626,291.2848815917969,291.1499938964844,266.2762756347656,264.4784240722656,281.3394470214844,293.8680419921875,291.2842102050781,1.0,0.5763202905654907,0.8835673332214355,0.8835673332214355,1.0,1.0,-2.500383138656616,1.1353157758712769,1.365067481994629,0.5647420883178711,0.0,0.0,0.7080566883087158,260.9610595703125,264.0,-23.486616134643555,-25005.40625,1999.8033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2617492675781,310.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,33715.63671875,33120.0,0.0,0.0,0.5946993827819824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2018218040466309,1.201838135719299,-1.6395732018281706e-05,0.0,0.0006035442929714,0.0,0.0,241.67369079589844,0.0,0.0,0.0,0.7090461850166321,4.0,0.0,1.0
721740,293.2080078125,297.1499938964844,293.1499938964844,0.5863103866577148,-9292.9482421875,304.15826416015625,0.8804251551628113,0.6571688055992126,0.5965110063552856,293.2287902832031,297.1499938964844,293.1499938964844,0.2124813646078109,-4403.3623046875,304.1604309082031,0.6761558055877686,0.288854718208313,0.2826022505760193,293.1816101074219,297.1499938964844,293.1499938964844,0.371671050786972,-5061.11572265625,304.15478515625,0.7834888696670532,0.4565102458000183,0.3249585628509521,293.1776123046875,297.1499938964844,293.1499938964844,0.5150516629219055,-8847.7001953125,304.1547546386719,0.8514695763587952,0.5931196808815002,0.5680854320526123,293.1944580078125,297.1499938964844,293.1499938964844,0.0224286038428545,-4601.783203125,304.15533447265625,0.3544895350933075,0.0559034049510955,0.2954539358615875,291.2720642089844,291.1499938964844,266.3616027832031,264.5386962890625,281.38623046875,293.86724853515625,291.2713623046875,1.0,0.5762606859207153,0.8815890550613403,0.8815890550613403,1.0,1.0,-2.482129096984864,1.1262609958648682,1.3558681011199951,0.559831440448761,0.0,0.0,0.6926426291465759,264.1205444335937,267.0,-19.618820190429688,-24676.8359375,1985.689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4843139648437,310.3636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,33635.33984375,32040.0,0.0,0.0,0.5835611820220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1513444185256958,1.1513601541519165,-1.5656272807973437e-05,0.0,0.0005922404234297,0.0,0.0,218.8377685546875,0.0,0.0,0.0,0.6720759868621826,4.0,0.0,1.0
721800,293.2080078125,297.1499938964844,293.1499938964844,0.5863103866577148,-9292.9482421875,304.15826416015625,0.8804251551628113,0.6571688055992126,0.5965110063552856,293.2287902832031,297.1499938964844,293.1499938964844,0.2124813646078109,-4403.3623046875,304.1604309082031,0.6761558055877686,0.288854718208313,0.2826022505760193,293.1816101074219,297.1499938964844,293.1499938964844,0.371671050786972,-5061.11572265625,304.15478515625,0.7834888696670532,0.4565102458000183,0.3249585628509521,293.1776123046875,297.1499938964844,293.1499938964844,0.5150516629219055,-8847.7001953125,304.1547546386719,0.8514695763587952,0.5931196808815002,0.5680854320526123,293.1944580078125,297.1499938964844,293.1499938964844,0.0224286038428545,-4601.783203125,304.15533447265625,0.3544895350933075,0.0559034049510955,0.2954539358615875,291.2720642089844,291.1499938964844,266.3616027832031,264.5386962890625,281.38623046875,293.86724853515625,291.2713623046875,1.0,0.5762606859207153,0.8815890550613403,0.8815890550613403,1.0,1.0,-2.482129096984864,1.1262609958648682,1.3558681011199951,0.559831440448761,0.0,0.0,0.6926426291465759,264.1205444335937,267.0,-19.618820190429688,-24676.8359375,1985.689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4843139648437,310.3636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,33635.33984375,32040.0,0.0,0.0,0.5835611820220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1513444185256958,1.1513601541519165,-1.5656272807973437e-05,0.0,0.0005922404234297,0.0,0.0,218.8377685546875,0.0,0.0,0.0,0.6720759868621826,4.0,0.0,1.0
721860,293.2142944335937,297.1499938964844,293.1499938964844,0.5851314067840576,-9278.728515625,304.15771484375,0.8768116235733032,0.6544241905212402,0.594237208366394,293.2348937988281,297.1499938964844,293.1499938964844,0.2103577107191085,-4368.82421875,304.1605834960937,0.6717562675476074,0.2856203317642212,0.2797301113605499,293.1874084472656,297.1499938964844,293.1499938964844,0.3709197044372558,-5053.4033203125,304.15460205078125,0.7802513241767883,0.4545323550701141,0.3237127661705017,293.18487548828125,297.1499938964844,293.1499938964844,0.5143951773643494,-8839.1796875,304.15447998046875,0.8483058214187622,0.5909478068351746,0.5662291049957275,293.1979064941406,297.1499938964844,293.1499938964844,0.0213766191154718,-4496.17333984375,304.1553039550781,0.3472297489643097,0.0540786832571029,0.2880021035671234,291.2415771484375,291.1499938964844,266.4477233886719,264.5994567871094,281.4335632324219,293.8663635253906,291.2417297363281,1.0,0.5761334300041199,0.8796946406364441,0.8796946406364441,1.0,1.0,-2.46326756477356,1.1169161796569824,1.3463513851165771,0.5547789931297302,0.0,0.0,0.6834011673927307,267.25860595703125,255.0,-23.40726089477539,-24304.88671875,1970.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67852783203125,310.4030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,32447.158203125,32040.0,0.0,0.0,0.571868896484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1008087396621704,1.1008234024047852,-1.4696431207994465e-05,0.0,0.0005803742096759,0.0,0.0,195.1032867431641,0.0,0.0,0.0,0.6622110605239868,4.0,0.0,1.0
721920,293.2142944335937,297.1499938964844,293.1499938964844,0.5851314067840576,-9278.728515625,304.15771484375,0.8768116235733032,0.6544241905212402,0.594237208366394,293.2348937988281,297.1499938964844,293.1499938964844,0.2103577107191085,-4368.82421875,304.1605834960937,0.6717562675476074,0.2856203317642212,0.2797301113605499,293.1874084472656,297.1499938964844,293.1499938964844,0.3709197044372558,-5053.4033203125,304.15460205078125,0.7802513241767883,0.4545323550701141,0.3237127661705017,293.18487548828125,297.1499938964844,293.1499938964844,0.5143951773643494,-8839.1796875,304.15447998046875,0.8483058214187622,0.5909478068351746,0.5662291049957275,293.1979064941406,297.1499938964844,293.1499938964844,0.0213766191154718,-4496.17333984375,304.1553039550781,0.3472297489643097,0.0540786832571029,0.2880021035671234,291.2415771484375,291.1499938964844,266.4477233886719,264.5994567871094,281.4335632324219,293.8663635253906,291.2417297363281,1.0,0.5761334300041199,0.8796946406364441,0.8796946406364441,1.0,1.0,-2.46326756477356,1.1169161796569824,1.3463513851165771,0.5547789931297302,0.0,0.0,0.6834011673927307,267.25860595703125,255.0,-23.40726089477539,-24304.88671875,1970.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67852783203125,310.4030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,32447.158203125,32040.0,0.0,0.0,0.571868896484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1008087396621704,1.1008234024047852,-1.4696431207994465e-05,0.0,0.0005803742096759,0.0,0.0,195.1032867431641,0.0,0.0,0.0,0.6622110605239868,4.0,0.0,1.0
721980,293.22021484375,297.1499938964844,293.1499938964844,0.5823389291763306,-9242.875,304.1597900390625,0.8772163391113281,0.6515960097312927,0.5916411876678467,293.24053955078125,297.1499938964844,293.1499938964844,0.207468494772911,-4320.7978515625,304.161865234375,0.6703980565071106,0.282323807477951,0.2765314877033233,293.1927490234375,297.1499938964844,293.1499938964844,0.3690313398838043,-5032.671875,304.1562194824219,0.7805591821670532,0.4524981081485748,0.3222329020500183,293.1917419433594,297.1499938964844,293.1499938964844,0.5122515559196472,-8809.1552734375,304.1565246582031,0.848804235458374,0.5886747241020203,0.5640197992324829,293.2008361816406,297.1499938964844,293.1499938964844,0.0201209392398595,-4362.74951171875,304.1556396484375,0.3420031070709228,0.0522709675133228,0.2793507575988769,291.2372436523437,291.1499938964844,266.5342712402344,264.6604309082031,281.482177734375,293.8651733398437,291.2369079589844,1.0,0.5715206265449524,0.8778002262115479,0.8778002262115479,1.0,1.0,-2.4414830207824707,1.1061426401138306,1.33534038066864,0.5490056276321411,0.0,0.0,0.6719585657119751,263.9648742675781,243.0,-12.58481216430664,-23964.150390625,1924.6510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8006896972656,310.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32399.630859375,32040.0,0.0,0.0,0.5602701902389526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0647917985916138,1.0648059844970703,-1.4212039786798414e-05,0.0,0.0005686030490323,0.0,0.0,181.02740478515625,0.0,0.0,0.0,0.6468338370323181,4.0,0.0,1.0
722040,293.22021484375,297.1499938964844,293.1499938964844,0.5823389291763306,-9242.875,304.1597900390625,0.8772163391113281,0.6515960097312927,0.5916411876678467,293.24053955078125,297.1499938964844,293.1499938964844,0.207468494772911,-4320.7978515625,304.161865234375,0.6703980565071106,0.282323807477951,0.2765314877033233,293.1927490234375,297.1499938964844,293.1499938964844,0.3690313398838043,-5032.671875,304.1562194824219,0.7805591821670532,0.4524981081485748,0.3222329020500183,293.1917419433594,297.1499938964844,293.1499938964844,0.5122515559196472,-8809.1552734375,304.1565246582031,0.848804235458374,0.5886747241020203,0.5640197992324829,293.2008361816406,297.1499938964844,293.1499938964844,0.0201209392398595,-4362.74951171875,304.1556396484375,0.3420031070709228,0.0522709675133228,0.2793507575988769,291.2372436523437,291.1499938964844,266.5342712402344,264.6604309082031,281.482177734375,293.8651733398437,291.2369079589844,1.0,0.5715206265449524,0.8778002262115479,0.8778002262115479,1.0,1.0,-2.4414830207824707,1.1061426401138306,1.33534038066864,0.5490056276321411,0.0,0.0,0.6719585657119751,263.9648742675781,243.0,-12.58481216430664,-23964.150390625,1924.6510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8006896972656,310.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32399.630859375,32040.0,0.0,0.0,0.5602701902389526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0647917985916138,1.0648059844970703,-1.4212039786798414e-05,0.0,0.0005686030490323,0.0,0.0,181.02740478515625,0.0,0.0,0.0,0.6468338370323181,4.0,0.0,1.0
722100,293.2228698730469,297.1499938964844,293.1499938964844,0.5808748006820679,-9224.1953125,304.16064453125,0.8784518837928772,0.6501823663711548,0.590279757976532,293.2431335449219,297.1499938964844,293.1499938964844,0.2059671133756637,-4295.81884765625,304.1624450683594,0.6704912185668945,0.2806704342365265,0.2748622894287109,293.1951904296875,297.1499938964844,293.1499938964844,0.3680272698402405,-5021.69677734375,304.1568908691406,0.7816254496574402,0.4514811038970947,0.3214445114135742,293.1949157714844,297.1499938964844,293.1499938964844,0.5110971331596375,-8793.103515625,304.1574401855469,0.8499910235404968,0.5875211954116821,0.5628328323364258,293.2020263671875,297.1499938964844,293.1499938964844,0.0194860864430665,-4293.01025390625,304.15576171875,0.3399388790130615,0.0513911880552768,0.2748242914676666,291.2344970703125,291.1499938964844,266.57763671875,264.69097900390625,281.5066223144531,293.8643798828125,291.2341003417969,1.0,0.5683065056800842,0.8768529891967773,0.8768529891967773,1.0,1.0,-2.4300312995910645,1.1004855632781982,1.3295457363128662,0.5459689497947693,0.0,0.0,0.6666029691696167,260.7154235839844,243.0,-10.56186580657959,-23785.712890625,1894.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84197998046875,310.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,32380.05859375,30960.0,0.0,0.0,0.5545120239257812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0482325553894043,1.0482465028762815,-1.3995136214361992e-05,0.0,0.0005627591744996,0.0,0.0,174.8187255859375,0.0,0.0,0.0,0.624830424785614,4.0,0.0,1.0
722160,293.2253112792969,297.1499938964844,293.1499938964844,0.5805564522743225,-9221.171875,304.1593017578125,0.8801558017730713,0.6487841606140137,0.5888978242874146,293.2455444335937,297.1499938964844,293.1499938964844,0.2048749923706054,-4278.25634765625,304.16217041015625,0.6709259748458862,0.2790154218673706,0.2731643319129944,293.1974182128906,297.1499938964844,293.1499938964844,0.3677672445774078,-5019.43603515625,304.1561279296875,0.7831036448478699,0.450469970703125,0.3206381201744079,293.1978759765625,297.1499938964844,293.1499938964844,0.5109499096870422,-8791.94140625,304.1563415527344,0.8516035676002502,0.5863672494888306,0.5616129040718079,293.2030639648437,297.1499938964844,293.1499938964844,0.0189126711338758,-4230.45703125,304.15576171875,0.3381215035915375,0.0505273826420307,0.2702458202838897,291.2074584960937,291.1499938964844,266.6209716796875,264.72149658203125,281.53106689453125,293.8634338378906,291.2061767578125,1.0,0.5646741986274719,0.8759588599205017,0.8759588599205017,1.0,1.0,-2.418396711349488,1.094744086265564,1.3236526250839231,0.542891800403595,0.0,0.0,0.6653756499290466,256.8011169433594,231.0,-37.95726013183594,-23524.138671875,1861.4547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8883972167969,310.3846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,31368.79296875,30960.0,0.0,0.0,0.5486174821853638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0214518308639526,1.021465301513672,-1.3429855243884958e-05,0.0,0.0005567769985646,0.0,0.0,163.0616912841797,0.0,0.0,0.0,0.6257655024528503,4.0,0.0,1.0
722220,293.2299499511719,297.1499938964844,293.1499938964844,0.5770999789237976,-9176.6787109375,304.1618957519531,0.8850175142288208,0.645934522151947,0.586056649684906,293.2500915527344,297.1499938964844,293.1499938964844,0.2015893161296844,-4223.19775390625,304.16357421875,0.6728464961051941,0.2756724059581756,0.2696742713451385,293.2015991210937,297.1499938964844,293.1499938964844,0.3653657436370849,-4992.9794921875,304.1580505371094,0.7873378396034241,0.4484191536903381,0.3189651370048523,293.2035827636719,297.1499938964844,293.1499938964844,0.5081053972244263,-8752.103515625,304.158935546875,0.8561679720878601,0.5840023756027222,0.5590699911117554,293.205078125,297.1499938964844,293.1499938964844,0.0180142391473054,-4128.9931640625,304.1386413574219,0.33781898021698,0.050000000745058,0.2642471194267273,291.2097473144531,291.1499938964844,266.7074584960937,264.782470703125,281.5788879394531,293.8620910644531,291.2089538574219,1.0,0.556671679019928,0.8741706013679504,0.8741706013679504,1.0,1.0,-2.398513078689575,1.0849214792251587,1.3135915994644165,0.5375581383705139,0.0,0.0,0.6571586728096008,247.18418884277344,219.0,-12.602051734924316,-23234.3828125,1793.7513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9266357421875,310.370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,31216.875,30960.0,0.0,0.0,0.5371805429458618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9992610812187196,0.99927419424057,-1.3123201824782882e-05,0.0,0.0005451699835248,0.0,0.0,155.1138153076172,0.0,0.0,0.0,0.615925669670105,4.0,0.0,1.0
722280,293.2299499511719,297.1499938964844,293.1499938964844,0.5770999789237976,-9176.6787109375,304.1618957519531,0.8850175142288208,0.645934522151947,0.586056649684906,293.2500915527344,297.1499938964844,293.1499938964844,0.2015893161296844,-4223.19775390625,304.16357421875,0.6728464961051941,0.2756724059581756,0.2696742713451385,293.2015991210937,297.1499938964844,293.1499938964844,0.3653657436370849,-4992.9794921875,304.1580505371094,0.7873378396034241,0.4484191536903381,0.3189651370048523,293.2035827636719,297.1499938964844,293.1499938964844,0.5081053972244263,-8752.103515625,304.158935546875,0.8561679720878601,0.5840023756027222,0.5590699911117554,293.205078125,297.1499938964844,293.1499938964844,0.0180142391473054,-4128.9931640625,304.1386413574219,0.33781898021698,0.050000000745058,0.2642471194267273,291.2097473144531,291.1499938964844,266.7074584960937,264.782470703125,281.5788879394531,293.8620910644531,291.2089538574219,1.0,0.556671679019928,0.8741706013679504,0.8741706013679504,1.0,1.0,-2.398513078689575,1.0849214792251587,1.3135915994644165,0.5375581383705139,0.0,0.0,0.6571586728096008,247.18418884277344,219.0,-12.602051734924316,-23234.3828125,1793.7513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9266357421875,310.370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,31216.875,30960.0,0.0,0.0,0.5371805429458618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9992610812187196,0.99927419424057,-1.3123201824782882e-05,0.0,0.0005451699835248,0.0,0.0,155.1138153076172,0.0,0.0,0.0,0.615925669670105,4.0,0.0,1.0
722340,293.234619140625,297.1499938964844,293.1499938964844,0.574033796787262,-9137.9306640625,304.1630554199219,0.891212522983551,0.6429611444473267,0.5830577611923218,293.2543029785156,297.1499938964844,293.1499938964844,0.1984336674213409,-4170.52490234375,304.164306640625,0.6757212281227112,0.272285521030426,0.2660803198814392,293.20538330078125,297.1499938964844,293.1499938964844,0.363253653049469,-4970.091796875,304.15887451171875,0.792765200138092,0.4463469386100769,0.3172254562377929,293.20880126953125,297.1499938964844,293.1499938964844,0.5056310892105103,-8718.1474609375,304.1600952148437,0.8620172142982483,0.5815810561180115,0.556400716304779,293.2084655761719,297.1499938964844,293.1499938964844,0.01765863224864,-4091.635986328125,304.1091003417969,0.3415470123291015,0.050000000745058,0.2622549533843994,291.1990966796875,291.1499938964844,266.7933959960937,264.8431091308594,281.6275329589844,293.8653259277344,291.1986083984375,1.0,0.5482269525527954,0.8723823428153992,0.8723823428153992,1.0,1.0,-2.3829033374786377,1.0771582126617432,1.3057451248168943,0.5334039926528931,0.0,0.0,0.651412844657898,236.27215576171875,207.0,-12.908475875854492,-22945.2421875,1727.6322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8994140625,310.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,31143.658203125,29880.0,0.0,0.0,0.5263795852661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9801883101463318,0.9802011847496032,-1.2877385415777098e-05,0.0,0.0005342083750292,0.0,0.0,148.62477111816406,0.0,0.0,0.0,0.5929715633392334,4.0,0.0,1.0
722400,293.234619140625,297.1499938964844,293.1499938964844,0.574033796787262,-9137.9306640625,304.1630554199219,0.891212522983551,0.6429611444473267,0.5830577611923218,293.2543029785156,297.1499938964844,293.1499938964844,0.1984336674213409,-4170.52490234375,304.164306640625,0.6757212281227112,0.272285521030426,0.2660803198814392,293.20538330078125,297.1499938964844,293.1499938964844,0.363253653049469,-4970.091796875,304.15887451171875,0.792765200138092,0.4463469386100769,0.3172254562377929,293.20880126953125,297.1499938964844,293.1499938964844,0.5056310892105103,-8718.1474609375,304.1600952148437,0.8620172142982483,0.5815810561180115,0.556400716304779,293.2084655761719,297.1499938964844,293.1499938964844,0.01765863224864,-4091.635986328125,304.1091003417969,0.3415470123291015,0.050000000745058,0.2622549533843994,291.1990966796875,291.1499938964844,266.7933959960937,264.8431091308594,281.6275329589844,293.8653259277344,291.1986083984375,1.0,0.5482269525527954,0.8723823428153992,0.8723823428153992,1.0,1.0,-2.3829033374786377,1.0771582126617432,1.3057451248168943,0.5334039926528931,0.0,0.0,0.651412844657898,236.27215576171875,207.0,-12.908475875854492,-22945.2421875,1727.6322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8994140625,310.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,31143.658203125,29880.0,0.0,0.0,0.5263795852661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9801883101463318,0.9802011847496032,-1.2877385415777098e-05,0.0,0.0005342083750292,0.0,0.0,148.62477111816406,0.0,0.0,0.0,0.5929715633392334,4.0,0.0,1.0
722460,293.2393493652344,297.1499938964844,293.1499938964844,0.571553111076355,-9107.1201171875,304.1631164550781,0.898079514503479,0.6398600339889526,0.5799340009689331,293.2582092285156,297.1499938964844,293.1499938964844,0.1954909712076187,-4121.63232421875,304.16455078125,0.6790623068809509,0.2688508033752441,0.2624336183071136,293.2087097167969,297.1499938964844,293.1499938964844,0.3615977764129638,-4952.51611328125,304.15887451171875,0.7988253831863403,0.4442703127861023,0.3154757022857666,293.2135314941406,297.1499938964844,293.1499938964844,0.503760814666748,-8693.0712890625,304.1600952148437,0.8685994744300842,0.579136073589325,0.5536972284317017,293.2127380371094,297.1499938964844,293.1499938964844,0.0173261556774377,-4057.866455078125,304.0761413574219,0.3457599580287933,0.050000000745058,0.2602417767047882,291.1727294921875,291.1499938964844,266.8784484863281,264.9032897949219,281.6777038574219,293.87176513671875,291.17340087890625,1.0,0.5394210815429688,0.8706506490707397,0.8706506490707397,1.0,1.0,-2.367002010345459,1.0692551136016846,1.297747015953064,0.529194712638855,0.0,0.0,0.6512157917022705,225.03253173828125,195.0,-15.2266206741333,-22623.298828125,1660.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8415832519531,310.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,29989.287109375,29880.0,0.0,0.0,0.5160511136054993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9600274562835692,0.9600398540496826,-1.237879041582346e-05,0.0,0.0005237262812443,0.0,0.0,139.86473083496094,0.0,0.0,0.0,0.5960385203361511,4.0,0.0,1.0
722520,293.2393493652344,297.1499938964844,293.1499938964844,0.571553111076355,-9107.1201171875,304.1631164550781,0.898079514503479,0.6398600339889526,0.5799340009689331,293.2582092285156,297.1499938964844,293.1499938964844,0.1954909712076187,-4121.63232421875,304.16455078125,0.6790623068809509,0.2688508033752441,0.2624336183071136,293.2087097167969,297.1499938964844,293.1499938964844,0.3615977764129638,-4952.51611328125,304.15887451171875,0.7988253831863403,0.4442703127861023,0.3154757022857666,293.2135314941406,297.1499938964844,293.1499938964844,0.503760814666748,-8693.0712890625,304.1600952148437,0.8685994744300842,0.579136073589325,0.5536972284317017,293.2127380371094,297.1499938964844,293.1499938964844,0.0173261556774377,-4057.866455078125,304.0761413574219,0.3457599580287933,0.050000000745058,0.2602417767047882,291.1727294921875,291.1499938964844,266.8784484863281,264.9032897949219,281.6777038574219,293.87176513671875,291.17340087890625,1.0,0.5394210815429688,0.8706506490707397,0.8706506490707397,1.0,1.0,-2.367002010345459,1.0692551136016846,1.297747015953064,0.529194712638855,0.0,0.0,0.6512157917022705,225.03253173828125,195.0,-15.2266206741333,-22623.298828125,1660.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8415832519531,310.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,29989.287109375,29880.0,0.0,0.0,0.5160511136054993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9600274562835692,0.9600398540496826,-1.237879041582346e-05,0.0,0.0005237262812443,0.0,0.0,139.86473083496094,0.0,0.0,0.0,0.5960385203361511,4.0,0.0,1.0
722580,293.2442932128906,297.1499938964844,293.1499938964844,0.5676741600036621,-9057.6416015625,304.1651611328125,0.9055989980697632,0.6365926265716553,0.5766574144363403,293.261962890625,297.1499938964844,293.1499938964844,0.1920611560344696,-4063.796142578125,304.1654052734375,0.6828171014785767,0.2653462588787079,0.2587183117866516,293.2118530273437,297.1499938964844,293.1499938964844,0.3591038882732391,-4925.271484375,304.1600341796875,0.8054472208023071,0.4421434700489044,0.3136928379535675,293.2180480957031,297.1499938964844,293.1499938964844,0.5007238388061523,-8651.1318359375,304.1617431640625,0.8758701682090759,0.5766090750694275,0.5509220957756042,293.2174072265625,297.1499938964844,293.1499938964844,0.0169423501938581,-4015.219970703125,304.04107666015625,0.3504267632961273,0.050000000745058,0.2582004368305206,291.1723022460937,291.1499938964844,266.9623107910156,264.9628295898437,281.7284851074219,293.8797912597656,291.172119140625,1.0,0.530326783657074,0.8689189553260803,0.8689189553260803,1.0,1.0,-2.350675582885742,1.0611424446105957,1.2895331382751465,0.5248907208442688,0.0,0.0,0.6480997800827026,213.63340759277344,183.0,-7.141463279724121,-22344.2890625,1593.1544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71881103515625,310.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,29970.609375,29880.0,0.0,0.0,0.5067449808120728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9499850869178772,0.9499973654747008,-1.2258090464456473e-05,0.0,0.0005142817390151,0.0,0.0,136.70034790039062,0.0,0.0,0.0,0.5918891429901123,4.0,0.0,1.0
722640,293.2442932128906,297.1499938964844,293.1499938964844,0.5676741600036621,-9057.6416015625,304.1651611328125,0.9055989980697632,0.6365926265716553,0.5766574144363403,293.261962890625,297.1499938964844,293.1499938964844,0.1920611560344696,-4063.796142578125,304.1654052734375,0.6828171014785767,0.2653462588787079,0.2587183117866516,293.2118530273437,297.1499938964844,293.1499938964844,0.3591038882732391,-4925.271484375,304.1600341796875,0.8054472208023071,0.4421434700489044,0.3136928379535675,293.2180480957031,297.1499938964844,293.1499938964844,0.5007238388061523,-8651.1318359375,304.1617431640625,0.8758701682090759,0.5766090750694275,0.5509220957756042,293.2174072265625,297.1499938964844,293.1499938964844,0.0169423501938581,-4015.219970703125,304.04107666015625,0.3504267632961273,0.050000000745058,0.2582004368305206,291.1723022460937,291.1499938964844,266.9623107910156,264.9628295898437,281.7284851074219,293.8797912597656,291.172119140625,1.0,0.530326783657074,0.8689189553260803,0.8689189553260803,1.0,1.0,-2.350675582885742,1.0611424446105957,1.2895331382751465,0.5248907208442688,0.0,0.0,0.6480997800827026,213.63340759277344,183.0,-7.141463279724121,-22344.2890625,1593.1544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71881103515625,310.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,29970.609375,29880.0,0.0,0.0,0.5067449808120728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9499850869178772,0.9499973654747008,-1.2258090464456473e-05,0.0,0.0005142817390151,0.0,0.0,136.70034790039062,0.0,0.0,0.0,0.5918891429901123,4.0,0.0,1.0
722700,293.2467346191406,297.1499938964844,293.1499938964844,0.5656874179840088,-9032.3955078125,304.166015625,0.9098016023635864,0.6349213123321533,0.5749795436859131,293.2637939453125,297.1499938964844,293.1499938964844,0.1903304159641266,-4034.551025390625,304.1657409667969,0.6848559379577637,0.2635687589645386,0.2568348944187164,293.2133483886719,297.1499938964844,293.1499938964844,0.3578443825244903,-4911.5390625,304.1604919433594,0.8089253306388855,0.4410654008388519,0.3127891719341278,293.22021484375,297.1499938964844,293.1499938964844,0.4991786479949951,-8629.875,304.16241455078125,0.8797765970230103,0.5753219127655029,0.5495085716247559,293.21978759765625,297.1499938964844,293.1499938964844,0.016751604154706,-3993.744873046875,304.0227966308594,0.3529414236545563,0.050000000745058,0.2571732103824615,291.1715393066406,291.1499938964844,267.0036926269531,264.9923095703125,281.7538757324219,293.8841552734375,291.17138671875,1.0,0.5256844162940979,0.868053138256073,0.868053138256073,1.0,1.0,-2.3423800468444824,1.0570207834243774,1.285359263420105,0.5227099657058716,0.0,0.0,0.646743655204773,207.8964691162109,183.0,-4.890451431274414,-22205.16015625,1559.4398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6430358886719,310.0330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,29960.517578125,28800.0,0.0,0.0,0.502442479133606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9460983276367188,0.9461105465888976,-1.2211055945954286e-05,0.0,0.000509915233124,0.0,0.0,135.48440551757812,0.0,0.0,0.0,0.5752667188644409,4.0,0.0,1.0
722760,293.2490234375,297.1499938964844,293.1499938964844,0.5648772716522217,-9023.291015625,304.1645812988281,0.9143384099006652,0.6332437992095947,0.573284924030304,293.2655639648437,297.1499938964844,293.1499938964844,0.1890088468790054,-4012.821044921875,304.165283203125,0.6870101690292358,0.261777400970459,0.2549362480640411,293.2147521972656,297.1499938964844,293.1499938964844,0.35736283659935,-4906.94873046875,304.1594543457031,0.8124642372131348,0.4399848878383636,0.3118800520896911,293.2222595214844,297.1499938964844,293.1499938964844,0.4986912608146667,-8624.2861328125,304.1610412597656,0.8838760852813721,0.5740301609039307,0.5480834245681763,293.22222900390625,297.1499938964844,293.1499938964844,0.0166074205189943,-3980.05615234375,304.00372314453125,0.3555845022201538,0.050000000745058,0.2561430335044861,291.1453552246094,291.1499938964844,267.04461669921875,265.02154541015625,281.7792663574219,293.8887023925781,291.14410400390625,1.0,0.5209848880767822,0.8671925663948059,0.8671925663948059,1.0,1.0,-2.334022045135498,1.0528687238693235,1.2811533212661743,0.5205168724060059,0.0,0.0,0.6495488882064819,202.14321899414065,171.0,-34.12921524047852,-21980.345703125,1525.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57794189453125,309.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,28967.13671875,28800.0,0.0,0.0,0.4981734752655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9315395951271056,0.931551456451416,-1.182040614366997e-05,0.0,0.0005055827787145,0.0,0.0,129.1758270263672,0.0,0.0,0.0,0.5811905860900879,4.0,0.0,1.0
722820,293.2536315917969,297.1499938964844,293.1499938964844,0.5602080821990967,-8963.2626953125,304.16748046875,0.924336850643158,0.6297997832298279,0.5698452591896057,293.26904296875,297.1499938964844,293.1499938964844,0.1852815151214599,-3949.220458984375,304.1663818359375,0.6916916370391846,0.2581466734409332,0.2510952055454254,293.2174987792969,297.1499938964844,293.1499938964844,0.3544200956821441,-4874.4658203125,304.16119384765625,0.8198210597038269,0.4377900660037994,0.3100470304489136,293.2262268066406,297.1499938964844,293.1499938964844,0.495011419057846,-8573.0087890625,304.1634521484375,0.8926902413368225,0.5713950395584106,0.5452024340629578,293.22705078125,297.1499938964844,293.1499938964844,0.0162071883678436,-3932.560546875,303.9652709960937,0.3612825870513916,0.050000000745058,0.254077136516571,291.1561279296875,291.1499938964844,267.1250915527344,265.07928466796875,281.8296813964844,293.8981628417969,291.1561584472656,1.0,0.5114205479621887,0.8654714226722717,0.8654714226722717,1.0,1.0,-2.3171322345733643,1.0444775819778442,1.27265465259552,0.5160999298095703,0.0,0.0,0.6480751633644104,190.6053466796875,159.0,-0.4851953685283661,-21759.7265625,1458.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4123229980469,309.8273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,28846.8671875,28800.0,0.0,0.0,0.4904365241527557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9313064217567444,0.93131822347641,-1.1790569260483608e-05,0.0,0.0004977307398803,0.0,0.0,128.87692260742188,0.0,0.0,0.0,0.5804759860038757,4.0,0.0,1.0
722880,293.2536315917969,297.1499938964844,293.1499938964844,0.5602080821990967,-8963.2626953125,304.16748046875,0.924336850643158,0.6297997832298279,0.5698452591896057,293.26904296875,297.1499938964844,293.1499938964844,0.1852815151214599,-3949.220458984375,304.1663818359375,0.6916916370391846,0.2581466734409332,0.2510952055454254,293.2174987792969,297.1499938964844,293.1499938964844,0.3544200956821441,-4874.4658203125,304.16119384765625,0.8198210597038269,0.4377900660037994,0.3100470304489136,293.2262268066406,297.1499938964844,293.1499938964844,0.495011419057846,-8573.0087890625,304.1634521484375,0.8926902413368225,0.5713950395584106,0.5452024340629578,293.22705078125,297.1499938964844,293.1499938964844,0.0162071883678436,-3932.560546875,303.9652709960937,0.3612825870513916,0.050000000745058,0.254077136516571,291.1561279296875,291.1499938964844,267.1250915527344,265.07928466796875,281.8296813964844,293.8981628417969,291.1561584472656,1.0,0.5114205479621887,0.8654714226722717,0.8654714226722717,1.0,1.0,-2.3171322345733643,1.0444775819778442,1.27265465259552,0.5160999298095703,0.0,0.0,0.6480751633644104,190.6053466796875,159.0,-0.4851953685283661,-21759.7265625,1458.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4123229980469,309.8273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,28846.8671875,28800.0,0.0,0.0,0.4904365241527557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9313064217567444,0.93131822347641,-1.1790569260483608e-05,0.0,0.0004977307398803,0.0,0.0,128.87692260742188,0.0,0.0,0.0,0.5804759860038757,4.0,0.0,1.0
