time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722940,293.25811767578125,297.1499938964844,293.1499938964844,0.5557523965835571,-8906.6533203125,304.1690673828125,0.9353917241096495,0.626267671585083,0.5663108825683594,293.2723693847656,297.1499938964844,293.1499938964844,0.1816425770521164,-3887.125,304.1669921875,0.6969117522239685,0.2544552981853485,0.2471942901611328,293.2200927734375,297.1499938964844,293.1499938964844,0.3516604900360107,-4844.28173828125,304.1620483398437,0.8277122378349304,0.4355513751506805,0.308179646730423,293.23004150390625,297.1499938964844,293.1499938964844,0.4915516078472137,-8525.388671875,304.16473388671875,0.9023593664169312,0.568690836429596,0.5422493815422058,293.2318725585937,297.1499938964844,293.1499938964844,0.0158272832632064,-3887.311767578125,303.9251403808594,0.367574393749237,0.050000000745058,0.252009630203247,291.1591491699219,291.1499938964844,267.2033386230469,265.1358642578125,281.87957763671875,293.9079284667969,291.1593017578125,1.0,0.5016369819641113,0.8637503385543823,0.8637503385543823,1.0,1.0,-2.299926996231079,1.0359302759170532,1.2639968395233154,0.5116183161735535,0.0,0.0,0.6467033624649048,179.05441284179688,147.0,3.4661457538604736,-21495.720703125,1392.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2286071777344,309.6880187988281,278.1499938964844,0.0,18000.0,313.1499938964844,28839.560546875,27720.0,0.0,0.0,0.4835911691188812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9273963570594788,0.9274080991744996,-1.1744783478206957e-05,0.0,0.000490783539135,0.0,0.0,127.70609283447266,0.0,0.0,0.0,0.5638681650161743,4.0,0.0,1.0
723000,293.25811767578125,297.1499938964844,293.1499938964844,0.5557523965835571,-8906.6533203125,304.1690673828125,0.9353917241096495,0.626267671585083,0.5663108825683594,293.2723693847656,297.1499938964844,293.1499938964844,0.1816425770521164,-3887.125,304.1669921875,0.6969117522239685,0.2544552981853485,0.2471942901611328,293.2200927734375,297.1499938964844,293.1499938964844,0.3516604900360107,-4844.28173828125,304.1620483398437,0.8277122378349304,0.4355513751506805,0.308179646730423,293.23004150390625,297.1499938964844,293.1499938964844,0.4915516078472137,-8525.388671875,304.16473388671875,0.9023593664169312,0.568690836429596,0.5422493815422058,293.2318725585937,297.1499938964844,293.1499938964844,0.0158272832632064,-3887.311767578125,303.9251403808594,0.367574393749237,0.050000000745058,0.252009630203247,291.1591491699219,291.1499938964844,267.2033386230469,265.1358642578125,281.87957763671875,293.9079284667969,291.1593017578125,1.0,0.5016369819641113,0.8637503385543823,0.8637503385543823,1.0,1.0,-2.299926996231079,1.0359302759170532,1.2639968395233154,0.5116183161735535,0.0,0.0,0.6467033624649048,179.05441284179688,147.0,3.4661457538604736,-21495.720703125,1392.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2286071777344,309.6880187988281,278.1499938964844,0.0,18000.0,313.1499938964844,28839.560546875,27720.0,0.0,0.0,0.4835911691188812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9273963570594788,0.9274080991744996,-1.1744783478206957e-05,0.0,0.000490783539135,0.0,0.0,127.70609283447266,0.0,0.0,0.0,0.5638681650161743,4.0,0.0,1.0
723060,293.26220703125,297.1499938964844,293.1499938964844,0.5521028637886047,-8861.0673828125,304.1690673828125,0.947367250919342,0.6226987242698669,0.562738835811615,293.2755432128906,297.1499938964844,293.1499938964844,0.1782601475715637,-3829.5947265625,304.16705322265625,0.7027751207351685,0.2507134675979614,0.2432432025671005,293.22247314453125,297.1499938964844,293.1499938964844,0.3494398891925812,-4820.3994140625,304.16192626953125,0.836424708366394,0.4332948625087738,0.3062966763973236,293.2335205078125,297.1499938964844,293.1499938964844,0.4888197481632232,-8488.5048828125,304.16461181640625,0.9136155247688292,0.5659577250480652,0.5392624735832214,293.2366027832031,297.1499938964844,293.1499938964844,0.0154834315180778,-3847.35693359375,303.8831481933594,0.3745414018630981,0.050000000745058,0.2499398589134216,291.1430053710937,291.1499938964844,267.279052734375,265.1911315917969,281.9286193847656,293.91802978515625,291.1443786621094,1.0,0.491640567779541,0.8621013164520264,0.8621013164520264,1.0,1.0,-2.2825543880462646,1.0273058414459229,1.2552486658096311,0.5071172118186951,0.0,0.0,0.6497485637664795,167.49169921875,135.0,-0.014854340814054,-21196.607421875,1326.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0713806152344,309.54705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,27732.951171875,27720.0,0.0,0.0,0.4771574139595032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9172239899635316,0.9172353744506836,-1.1380579053366093e-05,0.0,0.0004842541238758,0.0,0.0,122.65201568603516,0.0,0.0,0.0,0.57094806432724,4.0,0.0,1.0
723120,293.26220703125,297.1499938964844,293.1499938964844,0.5521028637886047,-8861.0673828125,304.1690673828125,0.947367250919342,0.6226987242698669,0.562738835811615,293.2755432128906,297.1499938964844,293.1499938964844,0.1782601475715637,-3829.5947265625,304.16705322265625,0.7027751207351685,0.2507134675979614,0.2432432025671005,293.22247314453125,297.1499938964844,293.1499938964844,0.3494398891925812,-4820.3994140625,304.16192626953125,0.836424708366394,0.4332948625087738,0.3062966763973236,293.2335205078125,297.1499938964844,293.1499938964844,0.4888197481632232,-8488.5048828125,304.16461181640625,0.9136155247688292,0.5659577250480652,0.5392624735832214,293.2366027832031,297.1499938964844,293.1499938964844,0.0154834315180778,-3847.35693359375,303.8831481933594,0.3745414018630981,0.050000000745058,0.2499398589134216,291.1430053710937,291.1499938964844,267.279052734375,265.1911315917969,281.9286193847656,293.91802978515625,291.1443786621094,1.0,0.491640567779541,0.8621013164520264,0.8621013164520264,1.0,1.0,-2.2825543880462646,1.0273058414459229,1.2552486658096311,0.5071172118186951,0.0,0.0,0.6497485637664795,167.49169921875,135.0,-0.014854340814054,-21196.607421875,1326.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0713806152344,309.54705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,27732.951171875,27720.0,0.0,0.0,0.4771574139595032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9172239899635316,0.9172353744506836,-1.1380579053366093e-05,0.0,0.0004842541238758,0.0,0.0,122.65201568603516,0.0,0.0,0.0,0.57094806432724,4.0,0.0,1.0
723180,293.2662658691406,297.1499938964844,293.1499938964844,0.5471112132072449,-8797.37109375,304.17095947265625,0.9599963426589966,0.6190308928489685,0.5590872168540955,293.278564453125,297.1499938964844,293.1499938964844,0.1744335740804672,-3763.58984375,304.167724609375,0.7093624472618103,0.2469174861907959,0.2392418831586837,293.2247619628906,297.1499938964844,293.1499938964844,0.3463766276836395,-4786.67529296875,304.1630249023437,0.8462287187576294,0.4309936761856079,0.3043871521949768,293.2369079589844,297.1499938964844,293.1499938964844,0.4849126040935516,-8434.45703125,304.16619873046875,0.9269219040870668,0.5631550550460815,0.5362196564674377,293.24127197265625,297.1499938964844,293.1499938964844,0.0151034304872155,-3799.29931640625,303.84039306640625,0.3822556138038635,0.050000000745058,0.2478725910186767,291.1545104980469,291.1499938964844,267.3519287109375,265.2449035644531,281.9767150878906,293.9283447265625,291.1549072265625,1.0,0.4814261496067047,0.8604522943496704,0.8604522943496704,1.0,1.0,-2.264930248260498,1.0185567140579224,1.2463736534118652,0.5025703310966492,0.0,0.0,0.6481745839118958,155.94017028808594,123.0,8.504241943359375,-20946.1953125,1261.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90155029296875,309.4208984375,278.1499938964844,0.0,18000.0,313.1499938964844,27754.7265625,27720.0,0.0,0.0,0.4715133011341095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135648012161256,0.9135761857032776,-1.134482317866059e-05,0.0,0.0004785260534845,0.0,0.0,121.64427947998048,0.0,0.0,0.0,0.5694452524185181,4.0,0.0,1.0
723240,293.2662658691406,297.1499938964844,293.1499938964844,0.5471112132072449,-8797.37109375,304.17095947265625,0.9599963426589966,0.6190308928489685,0.5590872168540955,293.278564453125,297.1499938964844,293.1499938964844,0.1744335740804672,-3763.58984375,304.167724609375,0.7093624472618103,0.2469174861907959,0.2392418831586837,293.2247619628906,297.1499938964844,293.1499938964844,0.3463766276836395,-4786.67529296875,304.1630249023437,0.8462287187576294,0.4309936761856079,0.3043871521949768,293.2369079589844,297.1499938964844,293.1499938964844,0.4849126040935516,-8434.45703125,304.16619873046875,0.9269219040870668,0.5631550550460815,0.5362196564674377,293.24127197265625,297.1499938964844,293.1499938964844,0.0151034304872155,-3799.29931640625,303.84039306640625,0.3822556138038635,0.050000000745058,0.2478725910186767,291.1545104980469,291.1499938964844,267.3519287109375,265.2449035644531,281.9767150878906,293.9283447265625,291.1549072265625,1.0,0.4814261496067047,0.8604522943496704,0.8604522943496704,1.0,1.0,-2.264930248260498,1.0185567140579224,1.2463736534118652,0.5025703310966492,0.0,0.0,0.6481745839118958,155.94017028808594,123.0,8.504241943359375,-20946.1953125,1261.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90155029296875,309.4208984375,278.1499938964844,0.0,18000.0,313.1499938964844,27754.7265625,27720.0,0.0,0.0,0.4715133011341095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135648012161256,0.9135761857032776,-1.134482317866059e-05,0.0,0.0004785260534845,0.0,0.0,121.64427947998048,0.0,0.0,0.0,0.5694452524185181,4.0,0.0,1.0
723300,293.2682189941406,297.1499938964844,293.1499938964844,0.5446311831474304,-8765.833984375,304.1716613769531,0.966489315032959,0.6171778440475464,0.5572407841682434,293.280029296875,297.1499938964844,293.1499938964844,0.172528401017189,-3730.650146484375,304.16796875,0.7128748297691345,0.2450013607740402,0.2372234463691711,293.2258605957031,297.1499938964844,293.1499938964844,0.3448639810085296,-4770.056640625,304.16339111328125,0.8516473770141602,0.4298323392868042,0.3034236133098602,293.238525390625,297.1499938964844,293.1499938964844,0.4829761981964111,-8407.763671875,304.1667785644531,0.9342200756072998,0.5617362856864929,0.5346791744232178,293.2435913085937,297.1499938964844,293.1499938964844,0.0149182397872209,-3775.57470703125,303.8184509277344,0.3864239752292633,0.050000000745058,0.2468395680189132,291.15887451171875,291.1499938964844,267.3871765136719,265.2712097167969,282.0003662109375,293.93359375,291.1592712402344,1.0,0.4762348234653473,0.8596277832984924,0.8596277832984924,1.0,1.0,-2.2560393810272217,1.014142990112305,1.241896390914917,0.5002825856208801,0.0,0.0,0.6471423506736755,150.16738891601562,123.0,10.153610229492188,-20821.0546875,1229.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8205261230469,309.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,27762.41015625,26640.0,0.0,0.0,0.4689049124717712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9114046692848206,0.911415994167328,-1.1322621503495611e-05,0.0,0.0004758788854815,0.0,0.0,121.0427017211914,0.0,0.0,0.0,0.5535481572151184,4.0,0.0,1.0
723360,293.27001953125,297.1499938964844,293.1499938964844,0.5433311462402344,-8750.576171875,304.1700744628906,0.9730608463287354,0.6153273582458496,0.5553873777389526,293.2814636230469,297.1499938964844,293.1499938964844,0.171009361743927,-3704.94140625,304.1674499511719,0.7165143489837646,0.24307581782341,0.2351947873830795,293.22686767578125,297.1499938964844,293.1499938964844,0.3441261053085327,-4762.60888671875,304.16229248046875,0.8574748635292053,0.42867112159729,0.3024570047855377,293.24005126953125,297.1499938964844,293.1499938964844,0.4820989668369293,-8396.8486328125,304.1653137207031,0.9418779611587524,0.5603169202804565,0.5331315994262695,293.2458801269531,297.1499938964844,293.1499938964844,0.0147735066711902,-3759.487548828125,303.79541015625,0.3907743692398071,0.050000000745058,0.2458069026470184,291.1372985839844,291.1499938964844,267.4216003417969,265.2970886230469,282.023681640625,293.9389038085937,291.1362609863281,1.0,0.4709880650043487,0.8588345646858215,0.8588345646858215,1.0,1.0,-2.2471160888671875,1.009716272354126,1.237399935722351,0.4979930222034454,0.0,0.0,0.6499981880187988,144.39686584472656,111.0,-21.227859497070312,-20606.4140625,1196.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7609558105469,309.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,26798.64453125,26640.0,0.0,0.0,0.4662220478057861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8970181941986084,0.8970291018486023,-1.0946680049528368e-05,0.0,0.0004731561057269,0.0,0.0,115.22744750976562,0.0,0.0,0.0,0.5594363808631897,4.0,0.0,1.0
723420,293.2735595703125,297.1499938964844,293.1499938964844,0.5378782749176025,-8680.5009765625,304.1724548339844,0.9862858057022096,0.6115672588348389,0.5516573190689087,293.2841796875,297.1499938964844,293.1499938964844,0.1670245081186294,-3635.394775390625,304.16827392578125,0.7243609428405762,0.2391915023326873,0.2311085015535354,293.2288513183594,297.1499938964844,293.1499938964844,0.3407886326313019,-4725.5625,304.16375732421875,0.8705614805221558,0.4263260960578918,0.3005169332027435,293.2429504394531,297.1499938964844,293.1499938964844,0.4777904450893402,-8336.7958984375,304.1673889160156,0.958027482032776,0.5574432015419006,0.5300214290618896,293.2503662109375,297.1499938964844,293.1499938964844,0.0143972169607877,-3708.8720703125,303.750244140625,0.3991918563842773,0.050000000745058,0.2437427043914795,291.1558532714844,291.1499938964844,267.4877319335937,265.3474426269531,282.0693664550781,293.94970703125,291.1564025878906,1.0,0.4603236317634582,0.8572480082511902,0.8572480082511902,1.0,1.0,-2.229182481765747,1.000819444656372,1.228363037109375,0.4934042394161224,0.0,0.0,0.6481199264526367,132.8634033203125,114.0,11.99700927734375,-20415.55859375,1133.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6363830566406,309.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,26692.61328125,26640.0,0.0,0.0,0.4612719714641571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8966349363327026,0.8966458439826965,-1.0918526641034989e-05,0.0,0.0004681324062403,0.0,0.0,114.92701721191406,0.0,0.0,0.0,0.5586617588996887,4.0,0.0,1.0
723480,293.2735595703125,297.1499938964844,293.1499938964844,0.5378782749176025,-8680.5009765625,304.1724548339844,0.9862858057022096,0.6115672588348389,0.5516573190689087,293.2841796875,297.1499938964844,293.1499938964844,0.1670245081186294,-3635.394775390625,304.16827392578125,0.7243609428405762,0.2391915023326873,0.2311085015535354,293.2288513183594,297.1499938964844,293.1499938964844,0.3407886326313019,-4725.5625,304.16375732421875,0.8705614805221558,0.4263260960578918,0.3005169332027435,293.2429504394531,297.1499938964844,293.1499938964844,0.4777904450893402,-8336.7958984375,304.1673889160156,0.958027482032776,0.5574432015419006,0.5300214290618896,293.2503662109375,297.1499938964844,293.1499938964844,0.0143972169607877,-3708.8720703125,303.750244140625,0.3991918563842773,0.050000000745058,0.2437427043914795,291.1558532714844,291.1499938964844,267.4877319335937,265.3474426269531,282.0693664550781,293.94970703125,291.1564025878906,1.0,0.4603236317634582,0.8572480082511902,0.8572480082511902,1.0,1.0,-2.229182481765747,1.000819444656372,1.228363037109375,0.4934042394161224,0.0,0.0,0.6481199264526367,132.8634033203125,114.0,11.99700927734375,-20415.55859375,1133.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6363830566406,309.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,26692.61328125,26640.0,0.0,0.0,0.4612719714641571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8966349363327026,0.8966458439826965,-1.0918526641034989e-05,0.0,0.0004681324062403,0.0,0.0,114.92701721191406,0.0,0.0,0.0,0.5586617588996887,4.0,0.0,1.0
723540,293.27716064453125,297.1499938964844,293.1499938964844,0.5329630374908447,-8618.146484375,304.17315673828125,0.9921221137046814,0.6077057123184204,0.5480427145957947,293.2869873046875,297.1499938964844,293.1499938964844,0.1633382588624954,-3571.061767578125,304.1683044433594,0.7269064784049988,0.2352261394262313,0.2271744012832641,293.2309265136719,297.1499938964844,293.1499938964844,0.337891161441803,-4693.7529296875,304.1639709472656,0.8771767616271973,0.4239091575145721,0.2986943423748016,293.2459411621094,297.1499938964844,293.1499938964844,0.4740015864372253,-8284.7255859375,304.1678771972656,0.9656201004981996,0.5544838309288025,0.5270532369613647,293.2549743652344,297.1499938964844,293.1499938964844,0.0141447689384222,-3676.323486328125,303.7027587890625,0.4035007357597351,0.050000000745058,0.2427006959915161,291.1648864746094,291.1499938964844,267.54998779296875,265.3959045410156,282.1128234863281,293.9609069824219,291.1652526855469,1.0,0.4542699754238128,0.8556614518165588,0.8556614518165588,1.0,1.0,-2.213107347488404,0.9928303956985474,1.2202770709991455,0.4892715215682983,0.0,0.0,0.6455079317092896,126.84420013427734,117.0,12.051753997802734,-20189.775390625,1093.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5221252441406,309.1004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,26705.390625,25560.0,0.0,0.0,0.4567023813724518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8900846242904663,0.8900954723358154,-1.085034637071658e-05,0.0,0.0004634948563762,0.0,0.0,113.15889739990234,0.0,0.0,0.0,0.5410044193267822,4.0,0.0,1.0
723600,293.27716064453125,297.1499938964844,293.1499938964844,0.5329630374908447,-8618.146484375,304.17315673828125,0.9921221137046814,0.6077057123184204,0.5480427145957947,293.2869873046875,297.1499938964844,293.1499938964844,0.1633382588624954,-3571.061767578125,304.1683044433594,0.7269064784049988,0.2352261394262313,0.2271744012832641,293.2309265136719,297.1499938964844,293.1499938964844,0.337891161441803,-4693.7529296875,304.1639709472656,0.8771767616271973,0.4239091575145721,0.2986943423748016,293.2459411621094,297.1499938964844,293.1499938964844,0.4740015864372253,-8284.7255859375,304.1678771972656,0.9656201004981996,0.5544838309288025,0.5270532369613647,293.2549743652344,297.1499938964844,293.1499938964844,0.0141447689384222,-3676.323486328125,303.7027587890625,0.4035007357597351,0.050000000745058,0.2427006959915161,291.1648864746094,291.1499938964844,267.54998779296875,265.3959045410156,282.1128234863281,293.9609069824219,291.1652526855469,1.0,0.4542699754238128,0.8556614518165588,0.8556614518165588,1.0,1.0,-2.213107347488404,0.9928303956985474,1.2202770709991455,0.4892715215682983,0.0,0.0,0.6455079317092896,126.84420013427734,117.0,12.051753997802734,-20189.775390625,1093.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5221252441406,309.1004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,26705.390625,25560.0,0.0,0.0,0.4567023813724518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8900846242904663,0.8900954723358154,-1.085034637071658e-05,0.0,0.0004634948563762,0.0,0.0,113.15889739990234,0.0,0.0,0.0,0.5410044193267822,4.0,0.0,1.0
723660,293.2799987792969,297.1499938964844,293.1499938964844,0.529260516166687,-8572.24609375,304.1718444824219,0.9933118224143982,0.6039084792137146,0.5445613265037537,293.2891540527344,297.1499938964844,293.1499938964844,0.1601131707429886,-3515.048828125,304.16766357421875,0.7255891561508179,0.2313141375780105,0.223369300365448,293.2323608398437,297.1499938964844,293.1499938964844,0.3358358144760132,-4671.74658203125,304.16290283203125,0.8787486553192139,0.4215661287307739,0.2969818115234375,293.2481384277344,297.1499938964844,293.1499938964844,0.4713269770145416,-8248.9892578125,304.1665954589844,0.9674491286277772,0.5516051650047302,0.5242373943328857,293.2590637207031,297.1499938964844,293.1499938964844,0.013997483998537,-3660.694580078125,303.6542053222656,0.4051580429077148,0.050000000745058,0.2423138469457626,291.149658203125,291.1499938964844,267.6101989746094,265.4433288574219,282.15460205078125,293.9720458984375,291.15118408203125,1.0,0.4507788419723511,0.8541320562362671,0.8541320562362671,1.0,1.0,-2.1984505653381348,0.985538899898529,1.2129117250442505,0.4854947328567505,0.0,0.0,0.6475285291671753,124.36650848388672,120.0,3.212575674057007,-19936.814453125,1068.9527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.451171875,309.011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,25605.177734375,25560.0,0.0,0.0,0.4520635604858398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8761318325996399,0.8761423230171204,-1.0451885827933438e-05,0.0,0.0004587870498653,0.0,0.0,107.4362335205078,0.0,0.0,0.0,0.5464044809341431,4.0,0.0,1.0
723720,293.2799987792969,297.1499938964844,293.1499938964844,0.529260516166687,-8572.24609375,304.1718444824219,0.9933118224143982,0.6039084792137146,0.5445613265037537,293.2891540527344,297.1499938964844,293.1499938964844,0.1601131707429886,-3515.048828125,304.16766357421875,0.7255891561508179,0.2313141375780105,0.223369300365448,293.2323608398437,297.1499938964844,293.1499938964844,0.3358358144760132,-4671.74658203125,304.16290283203125,0.8787486553192139,0.4215661287307739,0.2969818115234375,293.2481384277344,297.1499938964844,293.1499938964844,0.4713269770145416,-8248.9892578125,304.1665954589844,0.9674491286277772,0.5516051650047302,0.5242373943328857,293.2590637207031,297.1499938964844,293.1499938964844,0.013997483998537,-3660.694580078125,303.6542053222656,0.4051580429077148,0.050000000745058,0.2423138469457626,291.149658203125,291.1499938964844,267.6101989746094,265.4433288574219,282.15460205078125,293.9720458984375,291.15118408203125,1.0,0.4507788419723511,0.8541320562362671,0.8541320562362671,1.0,1.0,-2.1984505653381348,0.985538899898529,1.2129117250442505,0.4854947328567505,0.0,0.0,0.6475285291671753,124.36650848388672,120.0,3.212575674057007,-19936.814453125,1068.9527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.451171875,309.011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,25605.177734375,25560.0,0.0,0.0,0.4520635604858398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8761318325996399,0.8761423230171204,-1.0451885827933438e-05,0.0,0.0004587870498653,0.0,0.0,107.4362335205078,0.0,0.0,0.0,0.5464044809341431,4.0,0.0,1.0
723780,293.2822570800781,297.1499938964844,293.1499938964844,0.5245144963264465,-8511.8544921875,304.17242431640625,0.9918394684791564,0.6001594066619873,0.5412213802337646,293.29052734375,297.1499938964844,293.1499938964844,0.1566984355449676,-3454.8828125,304.1674499511719,0.7220149636268616,0.2275085747241974,0.219760850071907,293.23321533203125,297.1499938964844,293.1499938964844,0.3331808745861053,-4642.4990234375,304.1629943847656,0.8772823810577393,0.4193058609962463,0.295404702425003,293.24969482421875,297.1499938964844,293.1499938964844,0.4677605628967285,-8199.859375,304.1669616699219,0.9659551978111268,0.5488035082817078,0.5216022729873657,293.2621459960937,297.1499938964844,293.1499938964844,0.0138561641797423,-3643.3291015625,303.6081848144531,0.4052196443080902,0.050000000745058,0.2423005104064941,291.1626892089844,291.1499938964844,267.6703186035156,265.4908142089844,282.1949462890625,293.9817810058594,291.1630859375,1.0,0.4489338397979736,0.8526026606559753,0.8526026606559753,1.0,1.0,-2.1850290298461914,0.9788571000099182,1.2061718702316284,0.4819936752319336,0.0,0.0,0.6447274684906006,123.9190902709961,123.0,10.279804229736328,-19747.94140625,1053.4451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3710632324219,308.9432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,25623.7265625,25560.0,0.0,0.0,0.4478227794170379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8696118593215942,0.8696222305297852,-1.038696245814208e-05,0.0,0.0004544831754174,0.0,0.0,105.76536560058594,0.0,0.0,0.0,0.5437179207801819,4.0,0.0,1.0
723840,293.2822570800781,297.1499938964844,293.1499938964844,0.5245144963264465,-8511.8544921875,304.17242431640625,0.9918394684791564,0.6001594066619873,0.5412213802337646,293.29052734375,297.1499938964844,293.1499938964844,0.1566984355449676,-3454.8828125,304.1674499511719,0.7220149636268616,0.2275085747241974,0.219760850071907,293.23321533203125,297.1499938964844,293.1499938964844,0.3331808745861053,-4642.4990234375,304.1629943847656,0.8772823810577393,0.4193058609962463,0.295404702425003,293.24969482421875,297.1499938964844,293.1499938964844,0.4677605628967285,-8199.859375,304.1669616699219,0.9659551978111268,0.5488035082817078,0.5216022729873657,293.2621459960937,297.1499938964844,293.1499938964844,0.0138561641797423,-3643.3291015625,303.6081848144531,0.4052196443080902,0.050000000745058,0.2423005104064941,291.1626892089844,291.1499938964844,267.6703186035156,265.4908142089844,282.1949462890625,293.9817810058594,291.1630859375,1.0,0.4489338397979736,0.8526026606559753,0.8526026606559753,1.0,1.0,-2.1850290298461914,0.9788571000099182,1.2061718702316284,0.4819936752319336,0.0,0.0,0.6447274684906006,123.9190902709961,123.0,10.279804229736328,-19747.94140625,1053.4451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3710632324219,308.9432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,25623.7265625,25560.0,0.0,0.0,0.4478227794170379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8696118593215942,0.8696222305297852,-1.038696245814208e-05,0.0,0.0004544831754174,0.0,0.0,105.76536560058594,0.0,0.0,0.0,0.5437179207801819,4.0,0.0,1.0
723900,293.283203125,297.1499938964844,293.1499938964844,0.5222704410552979,-8483.4130859375,304.17242431640625,0.9903830289840698,0.5982964038848877,0.5395814180374146,293.2911071777344,297.1499938964844,293.1499938964844,0.1550604254007339,-3425.96923828125,304.167236328125,0.7196057438850403,0.2256165146827697,0.2179930657148361,293.2335510253906,297.1499938964844,293.1499938964844,0.3319482207298279,-4628.96435546875,304.1628723144531,0.8757523894309998,0.4181818664073944,0.2946383655071258,293.2503662109375,297.1499938964844,293.1499938964844,0.4660946428775787,-8177.01318359375,304.1669006347656,0.9643186926841736,0.5474084615707397,0.5203137993812561,293.2634582519531,297.1499938964844,293.1499938964844,0.0137993395328521,-3636.79150390625,303.5852966308594,0.4048358201980591,0.050000000745058,0.2423898577690124,291.166748046875,291.1499938964844,267.7003479003906,265.5145263671875,282.2147216796875,293.9862060546875,291.1671447753906,1.0,0.4484308958053589,0.8518379330635071,0.8518379330635071,1.0,1.0,-2.178575277328491,0.975645124912262,1.2029300928115845,0.4802922308444977,0.0,0.0,0.643193244934082,124.21538543701172,123.0,10.660137176513672,-19654.4140625,1047.9415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3332824707031,308.909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,25628.9140625,24480.0,0.0,0.0,0.4457981586456299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8660956621170044,0.8661060333251953,-1.035107470670482e-05,0.0,0.0004524284740909,0.0,0.0,104.86394500732422,0.0,0.0,0.0,0.5272738933563232,4.0,0.0,1.0
723960,293.28399658203125,297.1499938964844,293.1499938964844,0.52125084400177,-8471.935546875,304.170166015625,0.9885697960853576,0.5964502692222595,0.5379579067230225,293.2916259765625,297.1499938964844,293.1499938964844,0.1538052856922149,-3404.384033203125,304.1663818359375,0.7168793678283691,0.2237260043621063,0.216237187385559,293.2338562011719,297.1499938964844,293.1499938964844,0.3315175771713257,-4624.9755859375,304.1612854003906,0.8738617300987244,0.4170630574226379,0.2938807010650635,293.2509460449219,297.1499938964844,293.1499938964844,0.465529590845108,-8170.6240234375,304.1648254394531,0.962253987789154,0.5460213422775269,0.5190376043319702,293.2646789550781,297.1499938964844,293.1499938964844,0.0137824825942516,-3638.651611328125,303.5611572265625,0.404262363910675,0.050000000745058,0.2425240576267242,291.1438293457031,291.1499938964844,267.7303771972656,265.53826904296875,282.2343139648437,293.99041748046875,291.14239501953125,1.0,0.4481246173381805,0.8510786890983582,0.8510786890983582,1.0,1.0,-2.172234535217285,0.9724916219711304,1.1997427940368652,0.4786083400249481,0.0,0.0,0.6457253694534302,124.75448608398438,126.0,-23.72415542602539,-19467.181640625,1043.4757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3153381347656,308.8412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,24671.697265625,24480.0,0.0,0.0,0.4436316192150116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8500773906707764,0.8500873446464539,-9.967666301236022e-06,0.0,0.0004502296796999,0.0,0.0,99.1212158203125,0.0,0.0,0.0,0.5323575735092163,4.0,0.0,1.0
724020,293.2855834960937,297.1499938964844,293.1499938964844,0.5165098309516907,-8410.9541015625,304.1713562011719,0.9840665459632874,0.5927377939224243,0.5347445607185364,293.2926330566406,297.1499938964844,293.1499938964844,0.1504725217819214,-3344.971923828125,304.1664733886719,0.7105801105499268,0.2199357897043228,0.2127437442541122,293.2344665527344,297.1499938964844,293.1499938964844,0.3288760185241699,-4595.54150390625,304.1619567871094,0.8693082928657532,0.41481414437294,0.2923832535743713,293.2521057128906,297.1499938964844,293.1499938964844,0.4619528949260711,-8120.751953125,304.1658630371094,0.9571215510368348,0.5432325601577759,0.5165127515792847,293.2669372558594,297.1499938964844,293.1499938964844,0.0136772599071264,-3625.898681640625,303.5157775878906,0.4026980698108673,0.050000000745058,0.2428952306509018,291.1601257324219,291.1499938964844,267.790283203125,265.58575439453125,282.27301025390625,293.9984436035156,291.1606750488281,1.0,0.4479618966579437,0.8495600819587708,0.8495600819587708,1.0,1.0,-2.1597936153411865,0.9663101434707642,1.1934834718704224,0.4752691090106964,0.0,0.0,0.643509030342102,126.38833618164062,129.0,10.069902420043944,-19345.201171875,1036.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2660827636719,308.81640625,278.1499938964844,0.0,18000.0,313.1499938964844,24544.71484375,24480.0,0.0,0.0,0.439554214477539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8484182953834534,0.8484282493591309,-9.921837772708386e-06,0.0,0.0004460916679818,0.0,0.0,98.48845672607422,0.0,0.0,0.0,0.5310189127922058,4.0,0.0,1.0
724080,293.2855834960937,297.1499938964844,293.1499938964844,0.5165098309516907,-8410.9541015625,304.1713562011719,0.9840665459632874,0.5927377939224243,0.5347445607185364,293.2926330566406,297.1499938964844,293.1499938964844,0.1504725217819214,-3344.971923828125,304.1664733886719,0.7105801105499268,0.2199357897043228,0.2127437442541122,293.2344665527344,297.1499938964844,293.1499938964844,0.3288760185241699,-4595.54150390625,304.1619567871094,0.8693082928657532,0.41481414437294,0.2923832535743713,293.2521057128906,297.1499938964844,293.1499938964844,0.4619528949260711,-8120.751953125,304.1658630371094,0.9571215510368348,0.5432325601577759,0.5165127515792847,293.2669372558594,297.1499938964844,293.1499938964844,0.0136772599071264,-3625.898681640625,303.5157775878906,0.4026980698108673,0.050000000745058,0.2428952306509018,291.1601257324219,291.1499938964844,267.790283203125,265.58575439453125,282.27301025390625,293.9984436035156,291.1606750488281,1.0,0.4479618966579437,0.8495600819587708,0.8495600819587708,1.0,1.0,-2.1597936153411865,0.9663101434707642,1.1934834718704224,0.4752691090106964,0.0,0.0,0.643509030342102,126.38833618164062,129.0,10.069902420043944,-19345.201171875,1036.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2660827636719,308.81640625,278.1499938964844,0.0,18000.0,313.1499938964844,24544.71484375,24480.0,0.0,0.0,0.439554214477539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8484182953834534,0.8484282493591309,-9.921837772708386e-06,0.0,0.0004460916679818,0.0,0.0,98.48845672607422,0.0,0.0,0.0,0.5310189127922058,4.0,0.0,1.0
724140,293.2870483398437,297.1499938964844,293.1499938964844,0.5120967626571655,-8354.6435546875,304.1716003417969,0.9786327481269836,0.5890015363693237,0.5315185785293579,293.2935791015625,297.1499938964844,293.1499938964844,0.1472694128751754,-3287.7890625,304.16632080078125,0.7033158540725708,0.2161259353160858,0.2092524766921997,293.2351379394531,297.1499938964844,293.1499938964844,0.3264622986316681,-4568.85009765625,304.1619873046875,0.8641119599342346,0.4125432968139648,0.2908831834793091,293.2532653808594,297.1499938964844,293.1499938964844,0.4586707353591919,-8075.41064453125,304.1660461425781,0.9510064721107484,0.5404112935066223,0.5139733552932739,293.2690734863281,297.1499938964844,293.1499938964844,0.0135911786928772,-3616.688232421875,303.4697265625,0.4007661938667297,0.050000000745058,0.2433625608682632,291.1690979003906,291.1499938964844,267.8500671386719,265.6332092285156,282.3113708496094,294.00616455078125,291.1695556640625,1.0,0.4482035636901855,0.8480415344238281,0.8480415344238281,1.0,1.0,-2.147435426712036,0.9601805210113524,1.187254786491394,0.4719069302082062,0.0,0.0,0.6403619647026062,128.53817749023438,132.0,11.781071662902832,-19172.2890625,1032.3109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2142333984375,308.7648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,24555.263671875,23400.0,0.0,0.0,0.4357141852378845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8408631682395935,0.8408730030059814,-9.846721695794258e-06,0.0,0.0004421945195645,0.0,0.0,96.6490249633789,0.0,0.0,0.0,0.5129619836807251,4.0,0.0,1.0
724200,293.2870483398437,297.1499938964844,293.1499938964844,0.5120967626571655,-8354.6435546875,304.1716003417969,0.9786327481269836,0.5890015363693237,0.5315185785293579,293.2935791015625,297.1499938964844,293.1499938964844,0.1472694128751754,-3287.7890625,304.16632080078125,0.7033158540725708,0.2161259353160858,0.2092524766921997,293.2351379394531,297.1499938964844,293.1499938964844,0.3264622986316681,-4568.85009765625,304.1619873046875,0.8641119599342346,0.4125432968139648,0.2908831834793091,293.2532653808594,297.1499938964844,293.1499938964844,0.4586707353591919,-8075.41064453125,304.1660461425781,0.9510064721107484,0.5404112935066223,0.5139733552932739,293.2690734863281,297.1499938964844,293.1499938964844,0.0135911786928772,-3616.688232421875,303.4697265625,0.4007661938667297,0.050000000745058,0.2433625608682632,291.1690979003906,291.1499938964844,267.8500671386719,265.6332092285156,282.3113708496094,294.00616455078125,291.1695556640625,1.0,0.4482035636901855,0.8480415344238281,0.8480415344238281,1.0,1.0,-2.147435426712036,0.9601805210113524,1.187254786491394,0.4719069302082062,0.0,0.0,0.6403619647026062,128.53817749023438,132.0,11.781071662902832,-19172.2890625,1032.3109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2142333984375,308.7648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,24555.263671875,23400.0,0.0,0.0,0.4357141852378845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8408631682395935,0.8408730030059814,-9.846721695794258e-06,0.0,0.0004421945195645,0.0,0.0,96.6490249633789,0.0,0.0,0.0,0.5129619836807251,4.0,0.0,1.0
724260,293.28826904296875,297.1499938964844,293.1499938964844,0.508813738822937,-8313.728515625,304.17010498046875,0.9725651741027832,0.5852872133255005,0.5283194780349731,293.2945251464844,297.1499938964844,293.1499938964844,0.1443954110145568,-3236.7412109375,304.1657409667969,0.6956619620323181,0.2122997343540191,0.2057569622993469,293.23565673828125,297.1499938964844,293.1499938964844,0.3247755467891693,-4550.71484375,304.16094970703125,0.8586580157279968,0.4102761149406433,0.2893915176391601,293.2542419433594,297.1499938964844,293.1499938964844,0.4563923478126526,-8044.8623046875,304.1647033691406,0.9443199634552002,0.537596583366394,0.5114456415176392,293.2710876464844,297.1499938964844,293.1499938964844,0.0135417534038424,-3615.179443359375,303.4218139648437,0.39862921833992,0.050000000745058,0.2438876628875732,291.1524353027344,291.1499938964844,267.90972900390625,265.6806335449219,282.3494567871094,294.0138244628906,291.15411376953125,1.0,0.4487009644508362,0.8465454578399658,0.8465454578399658,1.0,1.0,-2.135197639465332,0.954123079776764,1.181074619293213,0.4685363173484802,0.0,0.0,0.6421086192131042,131.0001983642578,135.0,2.6194446086883545,-18953.7421875,1029.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1991577148437,308.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,23457.822265625,23400.0,0.0,0.0,0.4316350221633911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8253571391105652,0.8253666162490845,-9.441643669561016e-06,0.0,0.000438054674305,0.0,0.0,91.06153106689452,0.0,0.0,0.0,0.5175573229789734,4.0,0.0,1.0
724320,293.28826904296875,297.1499938964844,293.1499938964844,0.508813738822937,-8313.728515625,304.17010498046875,0.9725651741027832,0.5852872133255005,0.5283194780349731,293.2945251464844,297.1499938964844,293.1499938964844,0.1443954110145568,-3236.7412109375,304.1657409667969,0.6956619620323181,0.2122997343540191,0.2057569622993469,293.23565673828125,297.1499938964844,293.1499938964844,0.3247755467891693,-4550.71484375,304.16094970703125,0.8586580157279968,0.4102761149406433,0.2893915176391601,293.2542419433594,297.1499938964844,293.1499938964844,0.4563923478126526,-8044.8623046875,304.1647033691406,0.9443199634552002,0.537596583366394,0.5114456415176392,293.2710876464844,297.1499938964844,293.1499938964844,0.0135417534038424,-3615.179443359375,303.4218139648437,0.39862921833992,0.050000000745058,0.2438876628875732,291.1524353027344,291.1499938964844,267.90972900390625,265.6806335449219,282.3494567871094,294.0138244628906,291.15411376953125,1.0,0.4487009644508362,0.8465454578399658,0.8465454578399658,1.0,1.0,-2.135197639465332,0.954123079776764,1.181074619293213,0.4685363173484802,0.0,0.0,0.6421086192131042,131.0001983642578,135.0,2.6194446086883545,-18953.7421875,1029.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1991577148437,308.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,23457.822265625,23400.0,0.0,0.0,0.4316350221633911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8253571391105652,0.8253666162490845,-9.441643669561016e-06,0.0,0.000438054674305,0.0,0.0,91.06153106689452,0.0,0.0,0.0,0.5175573229789734,4.0,0.0,1.0
724380,293.2895202636719,297.1499938964844,293.1499938964844,0.5041906833648682,-8254.0947265625,304.1710510253906,0.9659913182258606,0.5815272927284241,0.5250983834266663,293.2954406738281,297.1499938964844,293.1499938964844,0.141140729188919,-3177.941162109375,304.1659240722656,0.6878227591514587,0.2084523141384124,0.2022502720355987,293.2362670898437,297.1499938964844,293.1499938964844,0.3222182691097259,-4522.1376953125,304.1615295410156,0.8531204462051392,0.4079857468605041,0.2878943979740143,293.2552795410156,297.1499938964844,293.1499938964844,0.4529054164886474,-7996.14697265625,304.1655578613281,0.9372802376747132,0.5347467660903931,0.5089032649993896,293.2730712890625,297.1499938964844,293.1499938964844,0.0134551702067255,-3605.245849609375,303.3752746582031,0.3963530361652374,0.050000000745058,0.2444513291120529,291.1679992675781,291.1499938964844,267.9691772460937,265.72802734375,282.38739013671875,294.0214538574219,291.16851806640625,1.0,0.4493573606014251,0.8450493812561035,0.8450493812561035,1.0,1.0,-2.122942924499512,0.9480671286582948,1.1748757362365725,0.465127021074295,0.0,0.0,0.6384076476097107,133.66836547851562,138.0,12.193243026733398,-18791.09375,1026.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.168701171875,308.6742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,23479.5625,23400.0,0.0,0.0,0.4278044104576111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8173810839653015,0.8173904418945312,-9.3669950729236e-06,0.0,0.0004341670719441,0.0,0.0,89.2393798828125,0.0,0.0,0.0,0.5142897963523865,4.0,0.0,1.0
724440,293.2895202636719,297.1499938964844,293.1499938964844,0.5041906833648682,-8254.0947265625,304.1710510253906,0.9659913182258606,0.5815272927284241,0.5250983834266663,293.2954406738281,297.1499938964844,293.1499938964844,0.141140729188919,-3177.941162109375,304.1659240722656,0.6878227591514587,0.2084523141384124,0.2022502720355987,293.2362670898437,297.1499938964844,293.1499938964844,0.3222182691097259,-4522.1376953125,304.1615295410156,0.8531204462051392,0.4079857468605041,0.2878943979740143,293.2552795410156,297.1499938964844,293.1499938964844,0.4529054164886474,-7996.14697265625,304.1655578613281,0.9372802376747132,0.5347467660903931,0.5089032649993896,293.2730712890625,297.1499938964844,293.1499938964844,0.0134551702067255,-3605.245849609375,303.3752746582031,0.3963530361652374,0.050000000745058,0.2444513291120529,291.1679992675781,291.1499938964844,267.9691772460937,265.72802734375,282.38739013671875,294.0214538574219,291.16851806640625,1.0,0.4493573606014251,0.8450493812561035,0.8450493812561035,1.0,1.0,-2.122942924499512,0.9480671286582948,1.1748757362365725,0.465127021074295,0.0,0.0,0.6384076476097107,133.66836547851562,138.0,12.193243026733398,-18791.09375,1026.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.168701171875,308.6742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,23479.5625,23400.0,0.0,0.0,0.4278044104576111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8173810839653015,0.8173904418945312,-9.3669950729236e-06,0.0,0.0004341670719441,0.0,0.0,89.2393798828125,0.0,0.0,0.0,0.5142897963523865,4.0,0.0,1.0
724500,293.29010009765625,297.1499938964844,293.1499938964844,0.5019842982292175,-8225.7490234375,304.1712341308594,0.9625636339187622,0.5796464085578918,0.5234848856925964,293.2958984375,297.1499938964844,293.1499938964844,0.1395487338304519,-3149.127685546875,304.1659240722656,0.6838818192481995,0.2065218538045883,0.2004920095205307,293.2365417480469,297.1499938964844,293.1499938964844,0.32100909948349,-4508.6787109375,304.16162109375,0.8503633141517639,0.4068371653556824,0.2871434986591339,293.2557678222656,297.1499938964844,293.1499938964844,0.4512532949447632,-7973.17529296875,304.1657409667969,0.9336958527565002,0.5333161354064941,0.5076257586479187,293.2740478515625,297.1499938964844,293.1499938964844,0.0134160500019788,-3601.104736328125,303.35162353515625,0.3951761722564697,0.050000000745058,0.2447426617145538,291.17291259765625,291.1499938964844,267.9988708496094,265.751708984375,282.40631103515625,294.0252685546875,291.17340087890625,1.0,0.4497250318527221,0.8443013429641724,0.8443013429641724,1.0,1.0,-2.116806983947754,0.9450384974479676,1.1717684268951416,0.463408350944519,0.0,0.0,0.6363840103149414,135.0532684326172,138.0,12.79175090789795,-18706.3671875,1025.3431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1545104980469,308.6549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,23486.197265625,22320.0,0.0,0.0,0.4259237647056579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8129231333732605,0.8129324913024902,-9.324362508777996e-06,0.0,0.0004322584718465,0.0,0.0,88.2238998413086,0.0,0.0,0.0,0.4974797964096069,4.0,0.0,1.0
724560,293.2905578613281,297.1499938964844,293.1499938964844,0.5010138750076294,-8214.697265625,304.16912841796875,0.9590694904327391,0.5777789950370789,0.5218755006790161,293.2963256835937,297.1499938964844,293.1499938964844,0.1383087337017059,-3127.2451171875,304.1652526855469,0.6799491047859192,0.2045885622501373,0.1987309157848358,293.2367858886719,297.1499938964844,293.1499938964844,0.3206105530261993,-4504.9619140625,304.16021728515625,0.8476327657699585,0.4056930840015411,0.2863933444023132,293.2561950683594,297.1499938964844,293.1499938964844,0.4507189393043518,-7967.06396484375,304.163818359375,0.9301057457923888,0.5318920016288757,0.5063490271568298,293.2749938964844,297.1499938964844,293.1499938964844,0.0134120918810367,-3605.058837890625,303.3260498046875,0.393978089094162,0.050000000745058,0.2450381368398666,291.1492919921875,291.1499938964844,268.0284729003906,265.775390625,282.4251708984375,294.02911376953125,291.1476135253906,1.0,0.4501121044158935,0.8435731530189514,0.8435731530189514,1.0,1.0,-2.110679149627685,0.9420180320739746,1.1686612367630005,0.4616865813732147,0.0,0.0,0.6385892033576965,136.4607391357422,141.0,-24.372318267822266,-18519.154296875,1024.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1602783203125,308.595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,22539.49609375,22320.0,0.0,0.0,0.4238542318344116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955262064933777,0.795535147190094,-8.940344741859008e-06,0.0,0.0004301581648178,0.0,0.0,82.75801849365234,0.0,0.0,0.0,0.5018559694290161,4.0,0.0,1.0
724620,293.2915344238281,297.1499938964844,293.1499938964844,0.4963250756263733,-8153.63916015625,304.17059326171875,0.9519314169883728,0.5740247368812561,0.5186691284179688,293.29718017578125,297.1499938964844,293.1499938964844,0.1350361257791519,-3067.45263671875,304.1656494140625,0.6721518039703369,0.2007100135087967,0.19520103931427,293.2372741699219,297.1499938964844,293.1499938964844,0.317992627620697,-4475.45166015625,304.16119384765625,0.8422739505767822,0.4033980071544647,0.2848979830741882,293.25701904296875,297.1499938964844,293.1499938964844,0.4471475780010223,-7916.6865234375,304.1651916503906,0.9229885339736938,0.5290337800979614,0.5038049221038818,293.27685546875,297.1499938964844,293.1499938964844,0.0133247207850217,-3594.4921875,303.2787170410156,0.3915181756019592,0.050000000745058,0.2456381767988205,291.1665344238281,291.1499938964844,268.0875549316406,265.8226928710937,282.4627990722656,294.03680419921875,291.1672058105469,1.0,0.4509316384792328,0.8421168327331543,0.8421168327331543,1.0,1.0,-2.0984580516815186,0.935999035835266,1.1624590158462524,0.4582360982894897,0.0,0.0,0.6355335116386414,139.3262481689453,144.0,11.701601028442385,-18411.958984375,1022.4906005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1561584472656,308.6004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,22403.54296875,22320.0,0.0,0.0,0.4198534488677978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7920322418212891,0.7920411229133606,-8.875916137185413e-06,0.0,0.0004260978894308,0.0,0.0,81.77239227294922,0.0,0.0,0.0,0.4997369647026062,4.0,0.0,1.0
