time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724680,293.2915344238281,297.1499938964844,293.1499938964844,0.4963250756263733,-8153.63916015625,304.17059326171875,0.9519314169883728,0.5740247368812561,0.5186691284179688,293.29718017578125,297.1499938964844,293.1499938964844,0.1350361257791519,-3067.45263671875,304.1656494140625,0.6721518039703369,0.2007100135087967,0.19520103931427,293.2372741699219,297.1499938964844,293.1499938964844,0.317992627620697,-4475.45166015625,304.16119384765625,0.8422739505767822,0.4033980071544647,0.2848979830741882,293.25701904296875,297.1499938964844,293.1499938964844,0.4471475780010223,-7916.6865234375,304.1651916503906,0.9229885339736938,0.5290337800979614,0.5038049221038818,293.27685546875,297.1499938964844,293.1499938964844,0.0133247207850217,-3594.4921875,303.2787170410156,0.3915181756019592,0.050000000745058,0.2456381767988205,291.1665344238281,291.1499938964844,268.0875549316406,265.8226928710937,282.4627990722656,294.03680419921875,291.1672058105469,1.0,0.4509316384792328,0.8421168327331543,0.8421168327331543,1.0,1.0,-2.0984580516815186,0.935999035835266,1.1624590158462524,0.4582360982894897,0.0,0.0,0.6355335116386414,139.3262481689453,144.0,11.701601028442385,-18411.958984375,1022.4906005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1561584472656,308.6004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,22403.54296875,22320.0,0.0,0.0,0.4198534488677978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7920322418212891,0.7920411229133606,-8.875916137185413e-06,0.0,0.0004260978894308,0.0,0.0,81.77239227294922,0.0,0.0,0.0,0.4997369647026062,4.0,0.0,1.0
724740,293.2924499511719,297.1499938964844,293.1499938964844,0.4919432997703552,-8097.06005859375,304.1710205078125,0.9446209073066713,0.5702518820762634,0.5154359936714172,293.2980041503906,297.1499938964844,293.1499938964844,0.1318715214729309,-3009.536865234375,304.16571044921875,0.6644846200942993,0.196815550327301,0.1916571408510208,293.2377624511719,297.1499938964844,293.1499938964844,0.3155872225761413,-4448.5625,304.1614685058594,0.8370359539985657,0.4010878801345825,0.2833912074565887,293.25787353515625,297.1499938964844,293.1499938964844,0.4438541531562805,-7870.69384765625,304.1656188964844,0.9160247445106506,0.5261505246162415,0.5012346506118774,293.2786865234375,297.1499938964844,293.1499938964844,0.0132470438256859,-3586.155029296875,303.23046875,0.3889567852020263,0.050000000745058,0.2462487071752548,291.1763000488281,291.1499938964844,268.1464233398437,265.86993408203125,282.5003356933594,294.04449462890625,291.17681884765625,1.0,0.4517881572246551,0.8406605124473572,0.8406605124473572,1.0,1.0,-2.086155414581299,0.9299467206001282,1.156208634376526,0.4547470808029175,0.0,0.0,0.631359338760376,142.2470703125,147.0,12.867548942565918,-18245.63671875,1020.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1448059082031,308.57147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,22414.107421875,21240.0,0.0,0.0,0.4159649908542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7823814749717712,0.782390296459198,-8.786038051766809e-06,0.0,0.0004221515846438,0.0,0.0,79.70674896240234,0.0,0.0,0.0,0.4808736145496368,4.0,0.0,1.0
724800,293.2924499511719,297.1499938964844,293.1499938964844,0.4919432997703552,-8097.06005859375,304.1710205078125,0.9446209073066713,0.5702518820762634,0.5154359936714172,293.2980041503906,297.1499938964844,293.1499938964844,0.1318715214729309,-3009.536865234375,304.16571044921875,0.6644846200942993,0.196815550327301,0.1916571408510208,293.2377624511719,297.1499938964844,293.1499938964844,0.3155872225761413,-4448.5625,304.1614685058594,0.8370359539985657,0.4010878801345825,0.2833912074565887,293.25787353515625,297.1499938964844,293.1499938964844,0.4438541531562805,-7870.69384765625,304.1656188964844,0.9160247445106506,0.5261505246162415,0.5012346506118774,293.2786865234375,297.1499938964844,293.1499938964844,0.0132470438256859,-3586.155029296875,303.23046875,0.3889567852020263,0.050000000745058,0.2462487071752548,291.1763000488281,291.1499938964844,268.1464233398437,265.86993408203125,282.5003356933594,294.04449462890625,291.17681884765625,1.0,0.4517881572246551,0.8406605124473572,0.8406605124473572,1.0,1.0,-2.086155414581299,0.9299467206001282,1.156208634376526,0.4547470808029175,0.0,0.0,0.631359338760376,142.2470703125,147.0,12.867548942565918,-18245.63671875,1020.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1448059082031,308.57147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,22414.107421875,21240.0,0.0,0.0,0.4159649908542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7823814749717712,0.782390296459198,-8.786038051766809e-06,0.0,0.0004221515846438,0.0,0.0,79.70674896240234,0.0,0.0,0.0,0.4808736145496368,4.0,0.0,1.0
724860,293.29296875,297.1499938964844,293.1499938964844,0.4898066222667694,-8070.83203125,304.16900634765625,0.9387528896331788,0.567263662815094,0.5128674507141113,293.2986145019531,297.1499938964844,293.1499938964844,0.1297095268964767,-2970.427001953125,304.1651306152344,0.6584962606430054,0.193692997097969,0.1888146102428436,293.2380676269531,297.1499938964844,293.1499938964844,0.3145518898963928,-4437.69970703125,304.16015625,0.8329594731330872,0.3992496132850647,0.2821890413761139,293.2583923339844,297.1499938964844,293.1499938964844,0.442450076341629,-7852.365234375,304.163818359375,0.9106929898262024,0.5238579511642456,0.4991836845874786,293.2800598144531,297.1499938964844,293.1499938964844,0.0132234478369355,-3588.403564453125,303.1891174316406,0.3868879079818725,0.050000000745058,0.2467399984598159,291.1512145996094,291.1499938964844,268.193359375,265.9076843261719,282.5302734375,294.0506896972656,291.1526184082031,1.0,0.4524925649166107,0.8395249247550964,0.8395249247550964,1.0,1.0,-2.0763394832611084,0.9251244068145752,1.1512151956558228,0.4519560039043426,0.0,0.0,0.6335539817810059,144.60107421875,147.0,-9.74278450012207,-18044.876953125,1019.4556274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1659545898437,308.52984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,21340.69921875,21240.0,0.0,0.0,0.4125373959541321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7652896642684937,0.765298068523407,-8.382654414162971e-06,0.0,0.0004186730075161,0.0,0.0,74.43181610107422,0.0,0.0,0.0,0.4848229885101318,4.0,0.0,1.0
724920,293.2930908203125,297.1499938964844,293.1499938964844,0.4887805879116058,-8057.29443359375,304.1695251464844,0.9372897148132324,0.5665132999420166,0.5122284889221191,293.2987670898437,297.1499938964844,293.1499938964844,0.1290329694747924,-2957.8701171875,304.1652526855469,0.6570221185684204,0.1929110884666443,0.1881031394004821,293.2381286621094,297.1499938964844,293.1499938964844,0.3139664232730865,-4431.01806640625,304.1605224609375,0.8319560885429382,0.3987890779972076,0.2818896174430847,293.258544921875,297.1499938964844,293.1499938964844,0.4416495859622955,-7840.92529296875,304.164306640625,0.9094032049179076,0.5232834219932556,0.4986732900142669,293.2803955078125,297.1499938964844,293.1499938964844,0.0132030779495835,-3585.56689453125,303.1796569824219,0.3863778412342071,0.050000000745058,0.2468630522489547,291.1571044921875,291.1499938964844,268.2050476074219,265.9171142578125,282.5377502441406,294.0522155761719,291.1589660644531,1.0,0.4526709914207458,0.8392409682273865,0.8392409682273865,1.0,1.0,-2.073892831802368,0.9239227175712584,1.1499701738357544,0.4512595236301422,0.0,0.0,0.6326614618301392,145.19114685058594,150.0,1.5558979511260986,-18028.197265625,1019.1401977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1678771972656,308.5347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,21315.115234375,21240.0,0.0,0.0,0.4117045700550079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7649264931678772,0.7649348378181458,-8.373493983526714e-06,0.0,0.0004178278031758,0.0,0.0,74.31753540039062,0.0,0.0,0.0,0.4844741821289062,4.0,0.0,1.0
724980,293.2938232421875,297.1499938964844,293.1499938964844,0.4841938018798828,-7997.47998046875,304.17059326171875,0.9299739599227904,0.5627413392066956,0.5090039372444153,293.29949951171875,297.1499938964844,293.1499938964844,0.125818982720375,-2898.329345703125,304.16552734375,0.6497802138328552,0.1889931708574295,0.1845379173755645,293.238525390625,297.1499938964844,293.1499938964844,0.3114111721515655,-4402.18994140625,304.1612243652344,0.8269921541213989,0.3964731097221374,0.2803820073604584,293.2592468261719,297.1499938964844,293.1499938964844,0.438148021697998,-7791.5380859375,304.1653137207031,0.9032215476036072,0.5203889012336731,0.4960983395576477,293.2821044921875,297.1499938964844,293.1499938964844,0.0131170973181724,-3575.214111328125,303.131103515625,0.3838609158992767,0.050000000745058,0.2474818229675293,291.173583984375,291.1499938964844,268.263427734375,265.9642028808594,282.57501220703125,294.0599060058594,291.174072265625,1.0,0.453569620847702,0.8378214836120605,0.8378214836120605,1.0,1.0,-2.0615785121917725,0.917876958847046,1.1437015533447266,0.4477533400058746,0.0,0.0,0.6281245946884155,148.15963745117188,153.0,12.04372787475586,-17870.18359375,1017.5365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16827392578125,308.5157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,21332.783203125,21240.0,0.0,0.0,0.4076264202594757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755541205406189,0.7555494904518127,-8.290834557556082e-06,0.0,0.0004136890056543,0.0,0.0,72.44792938232422,0.0,0.0,0.0,0.4806709587574005,4.0,0.0,1.0
725040,293.2938232421875,297.1499938964844,293.1499938964844,0.4841938018798828,-7997.47998046875,304.17059326171875,0.9299739599227904,0.5627413392066956,0.5090039372444153,293.29949951171875,297.1499938964844,293.1499938964844,0.125818982720375,-2898.329345703125,304.16552734375,0.6497802138328552,0.1889931708574295,0.1845379173755645,293.238525390625,297.1499938964844,293.1499938964844,0.3114111721515655,-4402.18994140625,304.1612243652344,0.8269921541213989,0.3964731097221374,0.2803820073604584,293.2592468261719,297.1499938964844,293.1499938964844,0.438148021697998,-7791.5380859375,304.1653137207031,0.9032215476036072,0.5203889012336731,0.4960983395576477,293.2821044921875,297.1499938964844,293.1499938964844,0.0131170973181724,-3575.214111328125,303.131103515625,0.3838609158992767,0.050000000745058,0.2474818229675293,291.173583984375,291.1499938964844,268.263427734375,265.9642028808594,282.57501220703125,294.0599060058594,291.174072265625,1.0,0.453569620847702,0.8378214836120605,0.8378214836120605,1.0,1.0,-2.0615785121917725,0.917876958847046,1.1437015533447266,0.4477533400058746,0.0,0.0,0.6281245946884155,148.15963745117188,153.0,12.04372787475586,-17870.18359375,1017.5365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16827392578125,308.5157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,21332.783203125,21240.0,0.0,0.0,0.4076264202594757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755541205406189,0.7555494904518127,-8.290834557556082e-06,0.0,0.0004136890056543,0.0,0.0,72.44792938232422,0.0,0.0,0.0,0.4806709587574005,4.0,0.0,1.0
725100,293.29412841796875,297.1499938964844,293.1499938964844,0.4820316731929779,-7969.42724609375,304.1707763671875,0.9263573288917542,0.5608592629432678,0.5073909163475037,293.2998352050781,297.1499938964844,293.1499938964844,0.1242524534463882,-2869.257080078125,304.16552734375,0.6462479829788208,0.1870301961898803,0.1827511936426162,293.2387390136719,297.1499938964844,293.1499938964844,0.3102186918258667,-4388.80517578125,304.1613464355469,0.8245475888252258,0.3953137099742889,0.2796258330345154,293.25958251953125,297.1499938964844,293.1499938964844,0.4365110397338867,-7768.58740234375,304.1654968261719,0.9002966284751892,0.5189386010169983,0.4948049783706665,293.2829284667969,297.1499938964844,293.1499938964844,0.013077930547297,-3570.89794921875,303.1063842773437,0.3826284408569336,0.050000000745058,0.2477920949459076,291.1781921386719,291.1499938964844,268.2925109863281,265.9877319335937,282.5936279296875,294.063720703125,291.1786804199219,1.0,0.4540224969387054,0.8371117115020752,0.8371117115020752,1.0,1.0,-2.0554065704345703,0.9148480296134948,1.1405586004257202,0.4459951519966125,0.0,0.0,0.6257745623588562,149.64903259277344,153.0,12.393978118896484,-17787.1640625,1016.7318725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16705322265625,308.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,21336.53515625,20160.0,0.0,0.0,0.405603289604187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7505108714103699,0.7505190968513489,-8.245678145613056e-06,0.0,0.0004116357886232,0.0,0.0,71.45182037353516,0.0,0.0,0.0,0.4636554718017578,4.0,0.0,1.0
725160,293.2943115234375,297.1499938964844,293.1499938964844,0.4811477661132812,-7959.4189453125,304.1685791015625,0.9227924346923828,0.5589937567710876,0.5057839751243591,293.3001708984375,297.1499938964844,293.1499938964844,0.1230215579271316,-2846.97705078125,304.1649475097656,0.642776608467102,0.1850661039352417,0.180962473154068,293.2388916015625,297.1499938964844,293.1499938964844,0.3098668158054352,-4385.607421875,304.159912109375,0.8221271634101868,0.3941600024700165,0.2788706421852112,293.2598571777344,297.1499938964844,293.1499938964844,0.4360361993312835,-7763.298828125,304.1635131835937,0.8974092602729797,0.5174964666366577,0.4935131669044494,293.2837219238281,297.1499938964844,293.1499938964844,0.0130739770829677,-3575.11865234375,303.0790405273437,0.38141530752182,0.050000000745058,0.2481023520231247,291.1523742675781,291.1499938964844,268.321533203125,266.0111999511719,282.6121826171875,294.06756591796875,291.15020751953125,1.0,0.4544775485992431,0.8364253640174866,0.8364253640174866,1.0,1.0,-2.0492427349090576,0.9118260741233826,1.1374166011810305,0.4442409574985504,0.0,0.0,0.627964437007904,151.1390838623047,156.0,-28.44924736022949,-17592.951171875,1015.9324951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1852722167969,308.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,20395.931640625,20160.0,0.0,0.0,0.4033717513084411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7324447631835938,0.7324526309967041,-7.870272384025156e-06,0.0,0.0004093710449524,0.0,0.0,66.52658081054688,0.0,0.0,0.0,0.4675875306129455,4.0,0.0,1.0
725220,293.29473876953125,297.1499938964844,293.1499938964844,0.476564884185791,-7899.1435546875,304.1700744628906,0.9158678650856018,0.5552542209625244,0.5025904178619385,293.3008117675781,297.1499938964844,293.1499938964844,0.1198127642273902,-2786.8447265625,304.1653137207031,0.6360002756118774,0.1811315268278122,0.1773803532123565,293.2391662597656,297.1499938964844,293.1499938964844,0.3072858452796936,-4356.26904296875,304.1609191894531,0.8173409700393677,0.3918496966361999,0.277366578578949,293.2603759765625,297.1499938964844,293.1499938964844,0.4325023293495178,-7713.03173828125,304.1649475097656,0.8917503952980042,0.514607846736908,0.4909424185752868,293.2852783203125,297.1499938964844,293.1499938964844,0.0129863489419221,-3564.03369140625,303.02984619140625,0.3790464401245117,0.050000000745058,0.248722568154335,291.1689758300781,291.1499938964844,268.3793334960937,266.05810546875,282.649169921875,294.0752258300781,291.1697082519531,1.0,0.4553950726985931,0.8350526094436646,0.8350526094436646,1.0,1.0,-2.036956548690796,0.9058034420013428,1.1311529874801636,0.4407463371753692,0.0,0.0,0.6247141361236572,154.1206512451172,159.0,10.950044631958008,-17495.158203125,1014.3651733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2001647949219,308.4624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,20246.451171875,20160.0,0.0,0.0,0.399039089679718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286889553070068,0.7286967635154724,-7.803142580087297e-06,0.0,0.0004049739509355,0.0,0.0,65.5967788696289,0.0,0.0,0.0,0.4653177857398987,4.0,0.0,1.0
725280,293.29473876953125,297.1499938964844,293.1499938964844,0.476564884185791,-7899.1435546875,304.1700744628906,0.9158678650856018,0.5552542209625244,0.5025904178619385,293.3008117675781,297.1499938964844,293.1499938964844,0.1198127642273902,-2786.8447265625,304.1653137207031,0.6360002756118774,0.1811315268278122,0.1773803532123565,293.2391662597656,297.1499938964844,293.1499938964844,0.3072858452796936,-4356.26904296875,304.1609191894531,0.8173409700393677,0.3918496966361999,0.277366578578949,293.2603759765625,297.1499938964844,293.1499938964844,0.4325023293495178,-7713.03173828125,304.1649475097656,0.8917503952980042,0.514607846736908,0.4909424185752868,293.2852783203125,297.1499938964844,293.1499938964844,0.0129863489419221,-3564.03369140625,303.02984619140625,0.3790464401245117,0.050000000745058,0.248722568154335,291.1689758300781,291.1499938964844,268.3793334960937,266.05810546875,282.649169921875,294.0752258300781,291.1697082519531,1.0,0.4553950726985931,0.8350526094436646,0.8350526094436646,1.0,1.0,-2.036956548690796,0.9058034420013428,1.1311529874801636,0.4407463371753692,0.0,0.0,0.6247141361236572,154.1206512451172,159.0,10.950044631958008,-17495.158203125,1014.3651733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2001647949219,308.4624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,20246.451171875,20160.0,0.0,0.0,0.399039089679718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286889553070068,0.7286967635154724,-7.803142580087297e-06,0.0,0.0004049739509355,0.0,0.0,65.5967788696289,0.0,0.0,0.0,0.4653177857398987,4.0,0.0,1.0
725340,293.2951354980469,297.1499938964844,293.1499938964844,0.4722935557365417,-7843.45458984375,304.1705017089844,0.9092548489570618,0.5515065789222717,0.499377965927124,293.3014221191406,297.1499938964844,293.1499938964844,0.1167087852954864,-2728.545166015625,304.1653747558594,0.6293767690658569,0.1771885752677917,0.1737895905971527,293.2394714355469,297.1499938964844,293.1499938964844,0.3049168586730957,-4329.5732421875,304.1612243652344,0.8125566840171814,0.389527827501297,0.2758523225784302,293.26092529296875,297.1499938964844,293.1499938964844,0.4292470514774322,-7667.203125,304.1653747558594,0.8862075209617615,0.5116989612579346,0.4883483946323395,293.28680419921875,297.1499938964844,293.1499938964844,0.0129071930423378,-3555.065673828125,302.9796447753906,0.3767432570457458,0.050000000745058,0.2493447512388229,291.1781616210937,291.1499938964844,268.43682861328125,266.1048889160156,282.6860656738281,294.0827941894531,291.1786499023437,1.0,0.4563154280185699,0.8336799144744873,0.8336799144744873,1.0,1.0,-2.024599552154541,0.8997477293014526,1.1248517036437988,0.4372381567955017,0.0,0.0,0.6203265190124512,157.1134490966797,162.0,11.9760160446167,-17332.017578125,1012.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1996154785156,308.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,20252.548828125,19080.0,0.0,0.0,0.394843190908432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189491987228394,0.7189569473266602,-7.718902452324983e-06,0.0,0.000400715653086,0.0,0.0,63.802764892578125,0.0,0.0,0.0,0.446474015712738,4.0,0.0,1.0
725400,293.2951354980469,297.1499938964844,293.1499938964844,0.4722935557365417,-7843.45458984375,304.1705017089844,0.9092548489570618,0.5515065789222717,0.499377965927124,293.3014221191406,297.1499938964844,293.1499938964844,0.1167087852954864,-2728.545166015625,304.1653747558594,0.6293767690658569,0.1771885752677917,0.1737895905971527,293.2394714355469,297.1499938964844,293.1499938964844,0.3049168586730957,-4329.5732421875,304.1612243652344,0.8125566840171814,0.389527827501297,0.2758523225784302,293.26092529296875,297.1499938964844,293.1499938964844,0.4292470514774322,-7667.203125,304.1653747558594,0.8862075209617615,0.5116989612579346,0.4883483946323395,293.28680419921875,297.1499938964844,293.1499938964844,0.0129071930423378,-3555.065673828125,302.9796447753906,0.3767432570457458,0.050000000745058,0.2493447512388229,291.1781616210937,291.1499938964844,268.43682861328125,266.1048889160156,282.6860656738281,294.0827941894531,291.1786499023437,1.0,0.4563154280185699,0.8336799144744873,0.8336799144744873,1.0,1.0,-2.024599552154541,0.8997477293014526,1.1248517036437988,0.4372381567955017,0.0,0.0,0.6203265190124512,157.1134490966797,162.0,11.9760160446167,-17332.017578125,1012.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1996154785156,308.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,20252.548828125,19080.0,0.0,0.0,0.394843190908432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189491987228394,0.7189569473266602,-7.718902452324983e-06,0.0,0.000400715653086,0.0,0.0,63.802764892578125,0.0,0.0,0.0,0.446474015712738,4.0,0.0,1.0
725460,293.2952575683594,297.1499938964844,293.1499938964844,0.4693382978439331,-7806.09130859375,304.1688232421875,0.9031307697296144,0.5478062629699707,0.4962011277675628,293.3019714355469,297.1499938964844,293.1499938964844,0.1139304861426353,-2676.65087890625,304.1649475097656,0.6228084564208984,0.1732431203126907,0.1701945066452026,293.2396850585937,297.1499938964844,293.1499938964844,0.3033948540687561,-4313.0546875,304.1601867675781,0.807755172252655,0.3872217237949371,0.274345338344574,293.2613220214844,297.1499938964844,293.1499938964844,0.4271705746650696,-7639.08349609375,304.1639404296875,0.8808271288871765,0.5088126063346863,0.485767662525177,293.2882385253906,297.1499938964844,293.1499938964844,0.0128635568544268,-3554.648681640625,302.9261169433594,0.3745163679122925,0.050000000745058,0.2499653249979019,291.15496826171875,291.1499938964844,268.4939880371094,266.15155029296875,282.7227783203125,294.0903625488281,291.156982421875,1.0,0.4572409689426422,0.8323476314544678,0.8323476314544678,1.0,1.0,-2.012302875518799,0.8937262296676636,1.1185766458511353,0.4337562322616577,0.0,0.0,0.622204065322876,160.10177612304688,165.0,-1.0729868412017822,-17114.23046875,1011.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22930908203125,308.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,19150.8671875,19080.0,0.0,0.0,0.3902820348739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7018539905548096,0.7018613219261169,-7.322263172682142e-06,0.0,0.0003960866597481,0.0,0.0,59.14298248291016,0.0,0.0,0.0,0.4499669671058655,4.0,0.0,1.0
725520,293.2952575683594,297.1499938964844,293.1499938964844,0.4693382978439331,-7806.09130859375,304.1688232421875,0.9031307697296144,0.5478062629699707,0.4962011277675628,293.3019714355469,297.1499938964844,293.1499938964844,0.1139304861426353,-2676.65087890625,304.1649475097656,0.6228084564208984,0.1732431203126907,0.1701945066452026,293.2396850585937,297.1499938964844,293.1499938964844,0.3033948540687561,-4313.0546875,304.1601867675781,0.807755172252655,0.3872217237949371,0.274345338344574,293.2613220214844,297.1499938964844,293.1499938964844,0.4271705746650696,-7639.08349609375,304.1639404296875,0.8808271288871765,0.5088126063346863,0.485767662525177,293.2882385253906,297.1499938964844,293.1499938964844,0.0128635568544268,-3554.648681640625,302.9261169433594,0.3745163679122925,0.050000000745058,0.2499653249979019,291.15496826171875,291.1499938964844,268.4939880371094,266.15155029296875,282.7227783203125,294.0903625488281,291.156982421875,1.0,0.4572409689426422,0.8323476314544678,0.8323476314544678,1.0,1.0,-2.012302875518799,0.8937262296676636,1.1185766458511353,0.4337562322616577,0.0,0.0,0.622204065322876,160.10177612304688,165.0,-1.0729868412017822,-17114.23046875,1011.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22930908203125,308.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,19150.8671875,19080.0,0.0,0.0,0.3902820348739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7018539905548096,0.7018613219261169,-7.322263172682142e-06,0.0,0.0003960866597481,0.0,0.0,59.14298248291016,0.0,0.0,0.0,0.4499669671058655,4.0,0.0,1.0
725580,293.2954406738281,297.1499938964844,293.1499938964844,0.4648421704769134,-7746.837890625,304.16998291015625,0.8973497748374939,0.5440847873687744,0.4930180609226227,293.30242919921875,297.1499938964844,293.1499938964844,0.110785961151123,-2616.7939453125,304.1651916503906,0.6160927414894104,0.1692960411310196,0.1665972620248794,293.23992919921875,297.1499938964844,293.1499938964844,0.3008517026901245,-4284.1064453125,304.1609802246094,0.8028839230537415,0.3849016726016998,0.2728344202041626,293.2617492675781,297.1499938964844,293.1499938964844,0.4236753284931183,-7589.33935546875,304.1650390625,0.8755801916122437,0.5059032440185547,0.4831776022911072,293.2896423339844,297.1499938964844,293.1499938964844,0.0127745745703578,-3543.201904296875,302.8760681152344,0.3723542094230652,0.050000000745058,0.2505867481231689,291.1722106933594,291.1499938964844,268.5508117675781,266.1980895996094,282.7593688964844,294.0978698730469,291.17266845703125,1.0,0.4581696987152099,0.831015408039093,0.831015408039093,1.0,1.0,-1.99998152256012,0.8876927495002747,1.1122887134552002,0.4302781820297241,0.0,0.0,0.6177598237991333,163.09681701660156,168.0,11.301790237426758,-16961.9453125,1009.5361938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2279357910156,308.3815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,19163.578125,19080.0,0.0,0.0,0.3859772086143493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933684945106506,0.6933757662773132,-7.2532443482487e-06,0.0,0.0003917178255505,0.0,0.0,57.69593811035156,0.0,0.0,0.0,0.4465584754943847,4.0,0.0,1.0
725640,293.2954406738281,297.1499938964844,293.1499938964844,0.4648421704769134,-7746.837890625,304.16998291015625,0.8973497748374939,0.5440847873687744,0.4930180609226227,293.30242919921875,297.1499938964844,293.1499938964844,0.110785961151123,-2616.7939453125,304.1651916503906,0.6160927414894104,0.1692960411310196,0.1665972620248794,293.23992919921875,297.1499938964844,293.1499938964844,0.3008517026901245,-4284.1064453125,304.1609802246094,0.8028839230537415,0.3849016726016998,0.2728344202041626,293.2617492675781,297.1499938964844,293.1499938964844,0.4236753284931183,-7589.33935546875,304.1650390625,0.8755801916122437,0.5059032440185547,0.4831776022911072,293.2896423339844,297.1499938964844,293.1499938964844,0.0127745745703578,-3543.201904296875,302.8760681152344,0.3723542094230652,0.050000000745058,0.2505867481231689,291.1722106933594,291.1499938964844,268.5508117675781,266.1980895996094,282.7593688964844,294.0978698730469,291.17266845703125,1.0,0.4581696987152099,0.831015408039093,0.831015408039093,1.0,1.0,-1.99998152256012,0.8876927495002747,1.1122887134552002,0.4302781820297241,0.0,0.0,0.6177598237991333,163.09681701660156,168.0,11.301790237426758,-16961.9453125,1009.5361938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2279357910156,308.3815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,19163.578125,19080.0,0.0,0.0,0.3859772086143493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933684945106506,0.6933757662773132,-7.2532443482487e-06,0.0,0.0003917178255505,0.0,0.0,57.69593811035156,0.0,0.0,0.0,0.4465584754943847,4.0,0.0,1.0
725700,293.2955017089844,297.1499938964844,293.1499938964844,0.462747573852539,-7719.396484375,304.1701354980469,0.8945059180259705,0.5422337055206299,0.4914300143718719,293.3026428222656,297.1499938964844,293.1499938964844,0.1092601865530014,-2587.694091796875,304.1651916503906,0.6125941872596741,0.1673249453306198,0.1647998392581939,293.2400207519531,297.1499938964844,293.1499938964844,0.2996779978275299,-4270.82568359375,304.1611328125,0.8004692792892456,0.3837414383888244,0.2720771729946136,293.261962890625,297.1499938964844,293.1499938964844,0.422059416770935,-7566.49853515625,304.1652526855469,0.8730084300041199,0.5044471621513367,0.4818778932094574,293.2903137207031,297.1499938964844,293.1499938964844,0.0127345956861972,-3538.515625,302.8505249023437,0.3712981045246124,0.050000000745058,0.2508973777294159,291.17657470703125,291.1499938964844,268.5791015625,266.2212829589844,282.7776184082031,294.10162353515625,291.17706298828125,1.0,0.4586345851421356,0.8303492665290833,0.8303492665290833,1.0,1.0,-1.993818640708924,0.8846750259399414,1.109143614768982,0.4285419583320617,0.0,0.0,0.615549623966217,164.59483337402344,168.0,11.80116081237793,-16881.783203125,1008.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2236328125,308.3673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,19164.91015625,18000.0,0.0,0.0,0.3838686048984527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889158487319946,0.6889230608940125,-7.21617061572033e-06,0.0,0.0003895778208971,0.0,0.0,56.93988037109375,0.0,0.0,0.0,0.4297966361045837,4.0,0.0,1.0
725760,293.2954406738281,297.1499938964844,293.1499938964844,0.4619830846786499,-7710.90087890625,304.1678466796875,0.8917006850242615,0.5404033660888672,0.4898515939712524,293.3028259277344,297.1499938964844,293.1499938964844,0.1080550327897071,-2565.27587890625,304.16461181640625,0.6089653968811035,0.1653578877449035,0.163004845380783,293.2400817871094,297.1499938964844,293.1499938964844,0.2993807792663574,-4268.25537109375,304.1596069335937,0.7980810403823853,0.3825877606868744,0.2713214159011841,293.2621154785156,297.1499938964844,293.1499938964844,0.421657919883728,-7562.255859375,304.1631774902344,0.8704769611358643,0.5030004978179932,0.4805806279182434,293.2909851074219,297.1499938964844,293.1499938964844,0.0127299670130014,-3542.886474609375,302.821533203125,0.3702597618103027,0.050000000745058,0.2512074708938598,291.1483154296875,291.1499938964844,268.6072998046875,266.2444763183594,282.7958068847656,294.1053466796875,291.1455993652344,1.0,0.4591005146503448,0.8297024369239807,0.8297024369239807,1.0,1.0,-1.987674236297608,0.8816683888435364,1.1060059070587158,0.4268148243427276,0.0,0.0,0.6182176470756531,166.09121704101562,171.0,-33.21681594848633,-16679.6875,1007.9083251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2388610839844,308.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18233.279296875,18000.0,0.0,0.0,0.3815571367740631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711769700050354,0.6711838245391846,-6.858974757051328e-06,0.0,0.0003872319939546,0.0,0.0,52.71234893798828,0.0,0.0,0.0,0.4336525499820709,4.0,0.0,1.0
725820,293.2952880859375,297.1499938964844,293.1499938964844,0.4575555026531219,-7652.07958984375,304.1693420410156,0.886210560798645,0.5367497205734253,0.4867284297943115,293.3030700683594,297.1499938964844,293.1499938964844,0.1049567833542823,-2505.577880859375,304.1649169921875,0.6015466451644897,0.1614373922348022,0.1594272255897522,293.2402038574219,297.1499938964844,293.1499938964844,0.2968387007713318,-4239.11474609375,304.1606750488281,0.7933887839317322,0.3802805244922638,0.2698182165622711,293.2623596191406,297.1499938964844,293.1499938964844,0.418168842792511,-7512.201171875,304.1646423339844,0.8655394315719604,0.5001071691513062,0.478003054857254,293.292236328125,297.1499938964844,293.1499938964844,0.0126413619145751,-3531.02734375,302.7709350585937,0.3682351112365722,0.050000000745058,0.2518260478973388,291.1645202636719,291.1499938964844,268.6633605957031,266.29071044921875,282.8320617675781,294.11285400390625,291.1653747558594,1.0,0.4600378274917602,0.8284087181091309,0.8284087181091309,1.0,1.0,-1.9754694700241089,0.8756951689720154,1.0997743606567385,0.4233916401863098,0.0,0.0,0.6157034039497375,169.07945251464844,174.0,10.687077522277832,-16595.75,1006.3345336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24383544921875,308.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.4375,18000.0,0.0,0.0,0.3771264255046844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692020893096924,0.6692088842391968,-6.806073088228004e-06,0.0,0.0003827353648375,0.0,0.0,52.171993255615234,0.0,0.0,0.0,0.4320229291915893,4.0,0.0,1.0
725880,293.2952880859375,297.1499938964844,293.1499938964844,0.4575555026531219,-7652.07958984375,304.1693420410156,0.886210560798645,0.5367497205734253,0.4867284297943115,293.3030700683594,297.1499938964844,293.1499938964844,0.1049567833542823,-2505.577880859375,304.1649169921875,0.6015466451644897,0.1614373922348022,0.1594272255897522,293.2402038574219,297.1499938964844,293.1499938964844,0.2968387007713318,-4239.11474609375,304.1606750488281,0.7933887839317322,0.3802805244922638,0.2698182165622711,293.2623596191406,297.1499938964844,293.1499938964844,0.418168842792511,-7512.201171875,304.1646423339844,0.8655394315719604,0.5001071691513062,0.478003054857254,293.292236328125,297.1499938964844,293.1499938964844,0.0126413619145751,-3531.02734375,302.7709350585937,0.3682351112365722,0.050000000745058,0.2518260478973388,291.1645202636719,291.1499938964844,268.6633605957031,266.29071044921875,282.8320617675781,294.11285400390625,291.1653747558594,1.0,0.4600378274917602,0.8284087181091309,0.8284087181091309,1.0,1.0,-1.9754694700241089,0.8756951689720154,1.0997743606567385,0.4233916401863098,0.0,0.0,0.6157034039497375,169.07945251464844,174.0,10.687077522277832,-16595.75,1006.3345336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24383544921875,308.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.4375,18000.0,0.0,0.0,0.3771264255046844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692020893096924,0.6692088842391968,-6.806073088228004e-06,0.0,0.0003827353648375,0.0,0.0,52.171993255615234,0.0,0.0,0.0,0.4320229291915893,4.0,0.0,1.0
725940,293.29510498046875,297.1499938964844,293.1499938964844,0.4534299969673157,-7597.75634765625,304.16973876953125,0.880836546421051,0.5331059098243713,0.4836018681526184,293.3031616210937,297.1499938964844,293.1499938964844,0.1019734516739845,-2447.921142578125,304.1649169921875,0.5939470529556274,0.1575407981872558,0.155869722366333,293.2403564453125,297.1499938964844,293.1499938964844,0.2944938540458679,-4212.46484375,304.1610107421875,0.7887762188911438,0.3779638707637787,0.268306165933609,293.2626953125,297.1499938964844,293.1499938964844,0.41493821144104,-7466.32568359375,304.1651306152344,0.8607254028320312,0.4971962869167328,0.4754047989845276,293.29345703125,297.1499938964844,293.1499938964844,0.0125599931925535,-3521.111572265625,302.7193603515625,0.3662686944007873,0.050000000745058,0.252445250749588,291.1739807128906,291.1499938964844,268.71905517578125,266.3367919921875,282.86822509765625,294.12030029296875,291.17449951171875,1.0,0.460977554321289,0.8271150588989258,0.8271150588989258,1.0,1.0,-1.9632501602172847,0.8697147369384766,1.0935354232788086,0.4199756979942322,0.0,0.0,0.6118410229682922,172.07337951660156,177.0,12.053075790405272,-16439.73046875,1004.7420654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2281188964844,308.2852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.263671875,18000.0,0.0,0.0,0.3729365766048431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611170172691345,0.6611238121986389,-6.741850938851712e-06,0.0,0.0003784832370001,0.0,0.0,50.89849090576172,0.0,0.0,0.0,0.4288778007030487,4.0,0.0,1.0
726000,293.29510498046875,297.1499938964844,293.1499938964844,0.4534299969673157,-7597.75634765625,304.16973876953125,0.880836546421051,0.5331059098243713,0.4836018681526184,293.3031616210937,297.1499938964844,293.1499938964844,0.1019734516739845,-2447.921142578125,304.1649169921875,0.5939470529556274,0.1575407981872558,0.155869722366333,293.2403564453125,297.1499938964844,293.1499938964844,0.2944938540458679,-4212.46484375,304.1610107421875,0.7887762188911438,0.3779638707637787,0.268306165933609,293.2626953125,297.1499938964844,293.1499938964844,0.41493821144104,-7466.32568359375,304.1651306152344,0.8607254028320312,0.4971962869167328,0.4754047989845276,293.29345703125,297.1499938964844,293.1499938964844,0.0125599931925535,-3521.111572265625,302.7193603515625,0.3662686944007873,0.050000000745058,0.252445250749588,291.1739807128906,291.1499938964844,268.71905517578125,266.3367919921875,282.86822509765625,294.12030029296875,291.17449951171875,1.0,0.460977554321289,0.8271150588989258,0.8271150588989258,1.0,1.0,-1.9632501602172847,0.8697147369384766,1.0935354232788086,0.4199756979942322,0.0,0.0,0.6118410229682922,172.07337951660156,177.0,12.053075790405272,-16439.73046875,1004.7420654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2281188964844,308.2852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.263671875,18000.0,0.0,0.0,0.3729365766048431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611170172691345,0.6611238121986389,-6.741850938851712e-06,0.0,0.0003784832370001,0.0,0.0,50.89849090576172,0.0,0.0,0.0,0.4288778007030487,4.0,0.0,1.0
726060,293.29473876953125,297.1499938964844,293.1499938964844,0.449463427066803,-7545.6416015625,304.1697692871094,0.8756153583526611,0.5295016169548035,0.480508804321289,293.3030700683594,297.1499938964844,293.1499938964844,0.0990612506866455,-2391.357421875,304.164794921875,0.5862095355987549,0.1536771208047866,0.1523407399654388,293.240478515625,297.1499938964844,293.1499938964844,0.292233258485794,-4186.8271484375,304.1611022949219,0.7842673063278198,0.3756521940231323,0.2667962312698364,293.262939453125,297.1499938964844,293.1499938964844,0.4118190407752991,-7422.1552734375,304.165283203125,0.856056272983551,0.4942902326583862,0.4728082716464996,293.29461669921875,297.1499938964844,293.1499938964844,0.0124819623306393,-3511.912109375,302.667236328125,0.3643650710582733,0.050000000745058,0.2530628740787506,291.18023681640625,291.1499938964844,268.7743225097656,266.3827209472656,282.9041748046875,294.1278381347656,291.180419921875,1.0,0.4619220197200775,0.8258637189865112,0.8258637189865112,1.0,1.0,-1.95110821723938,0.8637760281562805,1.0873321294784546,0.4165956079959869,0.0,0.0,0.6073348522186279,175.0635986328125,180.0,8.625994682312012,-16271.83203125,1003.1858520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.206298828125,308.2432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18084.66015625,18000.0,0.0,0.0,0.3688857555389404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6521347165107727,0.6521413922309875,-6.67234462525812e-06,0.0,0.0003743721463251,0.0,0.0,49.516632080078125,0.0,0.0,0.0,0.4253942966461181,4.0,0.0,1.0
726120,293.29473876953125,297.1499938964844,293.1499938964844,0.449463427066803,-7545.6416015625,304.1697692871094,0.8756153583526611,0.5295016169548035,0.480508804321289,293.3030700683594,297.1499938964844,293.1499938964844,0.0990612506866455,-2391.357421875,304.164794921875,0.5862095355987549,0.1536771208047866,0.1523407399654388,293.240478515625,297.1499938964844,293.1499938964844,0.292233258485794,-4186.8271484375,304.1611022949219,0.7842673063278198,0.3756521940231323,0.2667962312698364,293.262939453125,297.1499938964844,293.1499938964844,0.4118190407752991,-7422.1552734375,304.165283203125,0.856056272983551,0.4942902326583862,0.4728082716464996,293.29461669921875,297.1499938964844,293.1499938964844,0.0124819623306393,-3511.912109375,302.667236328125,0.3643650710582733,0.050000000745058,0.2530628740787506,291.18023681640625,291.1499938964844,268.7743225097656,266.3827209472656,282.9041748046875,294.1278381347656,291.180419921875,1.0,0.4619220197200775,0.8258637189865112,0.8258637189865112,1.0,1.0,-1.95110821723938,0.8637760281562805,1.0873321294784546,0.4165956079959869,0.0,0.0,0.6073348522186279,175.0635986328125,180.0,8.625994682312012,-16271.83203125,1003.1858520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.206298828125,308.2432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18084.66015625,18000.0,0.0,0.0,0.3688857555389404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6521347165107727,0.6521413922309875,-6.67234462525812e-06,0.0,0.0003743721463251,0.0,0.0,49.516632080078125,0.0,0.0,0.0,0.4253942966461181,4.0,0.0,1.0
726180,293.2942199707031,297.1499938964844,293.1499938964844,0.445688933134079,-7496.13525390625,304.1694641113281,0.8705493211746216,0.5259400010108948,0.4774525463581085,293.30279541015625,297.1499938964844,293.1499938964844,0.0962266996502876,-2336.0732421875,304.1645812988281,0.5783734321594238,0.1498540788888931,0.1488478630781173,293.24053955078125,297.1499938964844,293.1499938964844,0.29007688164711,-4162.4189453125,304.1610107421875,0.7798655033111572,0.3733474612236023,0.2652905881404876,293.2631225585937,297.1499938964844,293.1499938964844,0.4088427126407623,-7380.1025390625,304.1651611328125,0.8515296578407288,0.4913923740386963,0.4702183902263641,293.29571533203125,297.1499938964844,293.1499938964844,0.0124075440689921,-3503.548095703125,302.6144714355469,0.3625219166278839,0.050000000745058,0.2536788880825043,291.1826477050781,291.1499938964844,268.8291320800781,266.4284362792969,282.94000244140625,294.13543701171875,291.1827087402344,1.0,0.4628730714321136,0.8246123790740967,0.8246123790740967,1.0,1.0,-1.9390649795532229,0.8578847646713257,1.081180214881897,0.4132521152496338,0.0,0.0,0.6027949452400208,178.05035400390625,183.0,4.55776309967041,-16100.830078125,1001.6859741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18414306640625,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.3671875,18000.0,0.0,0.0,0.364928275346756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428267359733582,0.6428333520889282,-6.59953593640239e-06,0.0,0.0003703557886183,0.0,0.0,48.104148864746094,0.0,0.0,0.0,0.4217944741249084,4.0,0.0,1.0
726240,293.2942199707031,297.1499938964844,293.1499938964844,0.445688933134079,-7496.13525390625,304.1694641113281,0.8705493211746216,0.5259400010108948,0.4774525463581085,293.30279541015625,297.1499938964844,293.1499938964844,0.0962266996502876,-2336.0732421875,304.1645812988281,0.5783734321594238,0.1498540788888931,0.1488478630781173,293.24053955078125,297.1499938964844,293.1499938964844,0.29007688164711,-4162.4189453125,304.1610107421875,0.7798655033111572,0.3733474612236023,0.2652905881404876,293.2631225585937,297.1499938964844,293.1499938964844,0.4088427126407623,-7380.1025390625,304.1651611328125,0.8515296578407288,0.4913923740386963,0.4702183902263641,293.29571533203125,297.1499938964844,293.1499938964844,0.0124075440689921,-3503.548095703125,302.6144714355469,0.3625219166278839,0.050000000745058,0.2536788880825043,291.1826477050781,291.1499938964844,268.8291320800781,266.4284362792969,282.94000244140625,294.13543701171875,291.1827087402344,1.0,0.4628730714321136,0.8246123790740967,0.8246123790740967,1.0,1.0,-1.9390649795532229,0.8578847646713257,1.081180214881897,0.4132521152496338,0.0,0.0,0.6027949452400208,178.05035400390625,183.0,4.55776309967041,-16100.830078125,1001.6859741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18414306640625,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.3671875,18000.0,0.0,0.0,0.364928275346756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428267359733582,0.6428333520889282,-6.59953593640239e-06,0.0,0.0003703557886183,0.0,0.0,48.104148864746094,0.0,0.0,0.0,0.4217944741249084,4.0,0.0,1.0
726300,293.2939147949219,297.1499938964844,293.1499938964844,0.4438464939594269,-7471.95849609375,304.1692810058594,0.8680739402770996,0.5241751670837402,0.4759384393692016,293.3025817871094,297.1499938964844,293.1499938964844,0.0948313251137733,-2308.792236328125,304.1644592285156,0.5744310617446899,0.1479595303535461,0.1471167206764221,293.2405700683594,297.1499938964844,293.1499938964844,0.2890191674232483,-4150.4443359375,304.1609191894531,0.7777047753334045,0.3721975684165954,0.2645393908023834,293.26318359375,297.1499938964844,293.1499938964844,0.4073828458786011,-7359.4716796875,304.1650390625,0.8493174910545349,0.4899462461471557,0.4689260721206665,293.29620361328125,297.1499938964844,293.1499938964844,0.0123710054904222,-3499.4912109375,302.5879821777344,0.3616220653057098,0.050000000745058,0.2539863586425781,291.1831970214844,291.1499938964844,268.8563842773437,266.45123291015625,282.9578552246094,294.1392517089844,291.1831970214844,1.0,0.4633514583110809,0.8239867091178894,0.8239867091178894,1.0,1.0,-1.933083176612854,0.854958176612854,1.078125,0.4115946888923645,0.0,0.0,0.6005235314369202,179.54278564453125,183.0,3.074305772781372,-16015.640625,1000.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17352294921875,308.17596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.203125,18000.0,0.0,0.0,0.3629777133464813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381672620773315,0.6381738781929016,-6.563253919011913e-06,0.0,0.0003683762333821,0.0,0.0,47.40721893310547,0.0,0.0,0.0,0.4199984073638916,4.0,0.0,1.0
726360,293.2935485839844,297.1499938964844,293.1499938964844,0.4420285224914551,-7448.0869140625,304.1690673828125,0.8656367659568787,0.5224214196205139,0.4744338691234588,293.3023376464844,297.1499938964844,293.1499938964844,0.0934490859508514,-2281.738525390625,304.16436767578125,0.570480227470398,0.1460774540901184,0.1453968584537506,293.2405700683594,297.1499938964844,293.1499938964844,0.2879711389541626,-4138.5732421875,304.16082763671875,0.7755706906318665,0.3710492849349975,0.2637892365455627,293.26324462890625,297.1499938964844,293.1499938964844,0.4059363603591919,-7339.0185546875,304.1649475097656,0.8471378087997437,0.4885019063949585,0.4676352739334106,293.2967224121094,297.1499938964844,293.1499938964844,0.0123347472399473,-3495.4755859375,302.5614013671875,0.3607361912727356,0.050000000745058,0.2542934715747833,291.1834716796875,291.1499938964844,268.8835144042969,266.4739990234375,282.9756164550781,294.1430358886719,291.1834411621094,1.0,0.4638318717479706,0.8233811259269714,0.8233811259269714,1.0,1.0,-1.927129030227661,0.8520470857620239,1.0750819444656372,0.4099493026733398,0.0,0.0,0.598263144493103,181.03477478027344,171.0,1.9558696746826167,-15931.0458984375,1000.2527465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.163330078125,308.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.583984375,18000.0,0.0,0.0,0.36104416847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335350871086121,0.6335415840148926,-6.527342065965058e-06,0.0,0.0003664139367174,0.0,0.0,46.7213020324707,0.0,0.0,0.0,0.4182177782058716,4.0,0.0,1.0
