time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726420,293.29254150390625,297.1499938964844,293.1499938964844,0.4381785988807678,-7397.1875,304.1691589355469,0.8658717274665833,0.5189882516860962,0.4712647199630737,293.3014831542969,297.1499938964844,293.1499938964844,0.0905477628111839,-2224.82763671875,304.1643981933594,0.5663930773735046,0.1423918008804321,0.1417924016714096,293.2403564453125,297.1499938964844,293.1499938964844,0.2856574654579162,-4112.1943359375,304.1611022949219,0.7759029865264893,0.3687974810600281,0.2621448338031769,293.2631225585937,297.1499938964844,293.1499938964844,0.4028023481369018,-7294.3818359375,304.1651916503906,0.8475600481033325,0.4856539070606231,0.4648564755916595,293.2974548339844,297.1499938964844,293.1499938964844,0.0121826389804482,-3472.79150390625,302.5090026855469,0.3620055019855499,0.050000000745058,0.2538561224937439,291.1855163574219,291.1499938964844,268.9374389648437,266.51934814453125,283.0119934082031,294.15057373046875,291.1856689453125,1.0,0.4600297510623932,0.8221699595451355,0.8221699595451355,1.0,1.0,-1.9131600856781008,0.8452355265617371,1.0679244995117188,0.4061554372310638,0.0,0.0,0.5934324860572815,178.35731506347656,159.0,3.1558268070220947,-15752.94921875,978.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1455383300781,308.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.19921875,18000.0,0.0,0.0,0.3572060167789459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240741014480591,0.6240805387496948,-6.455681614170317e-06,0.0,0.0003625186800491,0.0,0.0,45.34846115112305,0.0,0.0,0.0,0.4146003425121307,4.0,0.0,1.0
726480,293.29254150390625,297.1499938964844,293.1499938964844,0.4381785988807678,-7397.1875,304.1691589355469,0.8658717274665833,0.5189882516860962,0.4712647199630737,293.3014831542969,297.1499938964844,293.1499938964844,0.0905477628111839,-2224.82763671875,304.1643981933594,0.5663930773735046,0.1423918008804321,0.1417924016714096,293.2403564453125,297.1499938964844,293.1499938964844,0.2856574654579162,-4112.1943359375,304.1611022949219,0.7759029865264893,0.3687974810600281,0.2621448338031769,293.2631225585937,297.1499938964844,293.1499938964844,0.4028023481369018,-7294.3818359375,304.1651916503906,0.8475600481033325,0.4856539070606231,0.4648564755916595,293.2974548339844,297.1499938964844,293.1499938964844,0.0121826389804482,-3472.79150390625,302.5090026855469,0.3620055019855499,0.050000000745058,0.2538561224937439,291.1855163574219,291.1499938964844,268.9374389648437,266.51934814453125,283.0119934082031,294.15057373046875,291.1856689453125,1.0,0.4600297510623932,0.8221699595451355,0.8221699595451355,1.0,1.0,-1.9131600856781008,0.8452355265617371,1.0679244995117188,0.4061554372310638,0.0,0.0,0.5934324860572815,178.35731506347656,159.0,3.1558268070220947,-15752.94921875,978.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1455383300781,308.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.19921875,18000.0,0.0,0.0,0.3572060167789459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240741014480591,0.6240805387496948,-6.455681614170317e-06,0.0,0.0003625186800491,0.0,0.0,45.34846115112305,0.0,0.0,0.0,0.4146003425121307,4.0,0.0,1.0
726540,293.2910461425781,297.1499938964844,293.1499938964844,0.4342786371707916,-7345.49560546875,304.16925048828125,0.8696773648262024,0.5156830549240112,0.4680677652359009,293.3000183105469,297.1499938964844,293.1499938964844,0.0876274183392524,-2167.542724609375,304.1644592285156,0.5650094747543335,0.1388481259346008,0.1381705552339553,293.23974609375,297.1499938964844,293.1499938964844,0.2832619547843933,-4084.820068359375,304.161376953125,0.7794541716575623,0.3666310012340545,0.2604497969150543,293.2626647949219,297.1499938964844,293.1499938964844,0.3995676934719085,-7248.197265625,304.16552734375,0.8513196110725403,0.4828821420669555,0.4620008170604706,293.2977294921875,297.1499938964844,293.1499938964844,0.0119834765791893,-3440.903564453125,302.4577941894531,0.3654030859470367,0.050000000745058,0.2527274191379547,291.1883239746094,291.1499938964844,268.9908447265625,266.5644836425781,283.0484313964844,294.1576232910156,291.1884460449219,1.0,0.4535923600196838,0.8209587931632996,0.8209587931632996,1.0,1.0,-1.898152232170105,0.8379333019256592,1.0602189302444458,0.4020908772945404,0.0,0.0,0.5881251096725464,171.9667510986328,147.0,3.583280086517334,-15565.17578125,943.9317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.135498046875,308.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18094.765625,18000.0,0.0,0.0,0.3533475697040558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137000918388367,0.6137064695358276,-6.37919129076181e-06,0.0,0.0003586028469726,0.0,0.0,43.88285446166992,0.0,0.0,0.0,0.410683125257492,4.0,0.0,1.0
726600,293.2910461425781,297.1499938964844,293.1499938964844,0.4342786371707916,-7345.49560546875,304.16925048828125,0.8696773648262024,0.5156830549240112,0.4680677652359009,293.3000183105469,297.1499938964844,293.1499938964844,0.0876274183392524,-2167.542724609375,304.1644592285156,0.5650094747543335,0.1388481259346008,0.1381705552339553,293.23974609375,297.1499938964844,293.1499938964844,0.2832619547843933,-4084.820068359375,304.161376953125,0.7794541716575623,0.3666310012340545,0.2604497969150543,293.2626647949219,297.1499938964844,293.1499938964844,0.3995676934719085,-7248.197265625,304.16552734375,0.8513196110725403,0.4828821420669555,0.4620008170604706,293.2977294921875,297.1499938964844,293.1499938964844,0.0119834765791893,-3440.903564453125,302.4577941894531,0.3654030859470367,0.050000000745058,0.2527274191379547,291.1883239746094,291.1499938964844,268.9908447265625,266.5644836425781,283.0484313964844,294.1576232910156,291.1884460449219,1.0,0.4535923600196838,0.8209587931632996,0.8209587931632996,1.0,1.0,-1.898152232170105,0.8379333019256592,1.0602189302444458,0.4020908772945404,0.0,0.0,0.5881251096725464,171.9667510986328,147.0,3.583280086517334,-15565.17578125,943.9317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.135498046875,308.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18094.765625,18000.0,0.0,0.0,0.3533475697040558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137000918388367,0.6137064695358276,-6.37919129076181e-06,0.0,0.0003586028469726,0.0,0.0,43.88285446166992,0.0,0.0,0.0,0.410683125257492,4.0,0.0,1.0
726660,293.28912353515625,297.1499938964844,293.1499938964844,0.4304331541061401,-7294.4853515625,304.16925048828125,0.8759547472000122,0.5125001668930054,0.4649029970169067,293.2980651855469,297.1499938964844,293.1499938964844,0.0847442746162414,-2111.108154296875,304.1644592285156,0.5654557943344116,0.135441705584526,0.1345980167388916,293.23883056640625,297.1499938964844,293.1499938964844,0.2808685302734375,-4057.44921875,304.1615905761719,0.7852157354354858,0.3645394444465637,0.2587482333183288,293.2619323730469,297.1499938964844,293.1499938964844,0.3963304758071899,-7201.9453125,304.1657409667969,0.8574023246765137,0.4801784753799438,0.4591290950775146,293.29754638671875,297.1499938964844,293.1499938964844,0.0117630548775196,-3404.322265625,302.4076843261719,0.3702769577503204,0.050000000745058,0.2512086629867553,291.19073486328125,291.1499938964844,269.04376220703125,266.60943603515625,283.0843505859375,294.16387939453125,291.1908264160156,1.0,0.4454900622367859,0.8198085427284241,0.8198085427284241,1.0,1.0,-1.882746696472168,0.8304522037506104,1.0522944927215576,0.3979384005069732,0.0,0.0,0.5825251340866089,163.4881591796875,135.0,3.3106706142425537,-15374.654296875,902.8516845703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1347045898437,308.03955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3494174778461456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027806401252747,0.6027869582176208,-6.299450433289167e-06,0.0,0.0003546143125277,0.0,0.0,42.37549209594727,0.0,0.0,0.0,0.4065875113010406,4.0,0.0,1.0
726720,293.28912353515625,297.1499938964844,293.1499938964844,0.4304331541061401,-7294.4853515625,304.16925048828125,0.8759547472000122,0.5125001668930054,0.4649029970169067,293.2980651855469,297.1499938964844,293.1499938964844,0.0847442746162414,-2111.108154296875,304.1644592285156,0.5654557943344116,0.135441705584526,0.1345980167388916,293.23883056640625,297.1499938964844,293.1499938964844,0.2808685302734375,-4057.44921875,304.1615905761719,0.7852157354354858,0.3645394444465637,0.2587482333183288,293.2619323730469,297.1499938964844,293.1499938964844,0.3963304758071899,-7201.9453125,304.1657409667969,0.8574023246765137,0.4801784753799438,0.4591290950775146,293.29754638671875,297.1499938964844,293.1499938964844,0.0117630548775196,-3404.322265625,302.4076843261719,0.3702769577503204,0.050000000745058,0.2512086629867553,291.19073486328125,291.1499938964844,269.04376220703125,266.60943603515625,283.0843505859375,294.16387939453125,291.1908264160156,1.0,0.4454900622367859,0.8198085427284241,0.8198085427284241,1.0,1.0,-1.882746696472168,0.8304522037506104,1.0522944927215576,0.3979384005069732,0.0,0.0,0.5825251340866089,163.4881591796875,135.0,3.3106706142425537,-15374.654296875,902.8516845703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1347045898437,308.03955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3494174778461456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027806401252747,0.6027869582176208,-6.299450433289167e-06,0.0,0.0003546143125277,0.0,0.0,42.37549209594727,0.0,0.0,0.0,0.4065875113010406,4.0,0.0,1.0
726780,293.286865234375,297.1499938964844,293.1499938964844,0.4266791939735412,-7244.6630859375,304.1690979003906,0.8842789530754089,0.5094310641288757,0.4617950320243835,293.2957458496094,297.1499938964844,293.1499938964844,0.0819143578410148,-2055.922607421875,304.1643371582031,0.567351758480072,0.1321608573198318,0.1310981214046478,293.2377624511719,297.1499938964844,293.1499938964844,0.2785044014453888,-4030.3974609375,304.1616516113281,0.7927757501602173,0.3625100255012512,0.2570558786392212,293.260986328125,297.1499938964844,293.1499938964844,0.3931240141391754,-7156.11328125,304.16583251953125,0.8654412627220154,0.4775323867797851,0.4562648236751556,293.2969970703125,297.1499938964844,293.1499938964844,0.0115341059863567,-3365.286376953125,302.35858154296875,0.3763666749000549,0.050000000745058,0.2494577914476394,291.1925354003906,291.1499938964844,269.0961608886719,266.6541442871094,283.11968994140625,294.16925048828125,291.19256591796875,1.0,0.4362952709197998,0.8186582922935486,0.8186582922935486,1.0,1.0,-1.86723792552948,0.8229258060455322,1.0443121194839478,0.3937685191631317,0.0,0.0,0.5767292976379395,153.77183532714844,123.0,2.5739641189575195,-15183.751953125,858.3467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.142333984375,308.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18100.85546875,18000.0,0.0,0.0,0.3453890383243561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915060043334961,0.5915122628211975,-6.218139787961263e-06,0.0,0.0003505259810481,0.0,0.0,40.85758590698242,0.0,0.0,0.0,0.4023922681808471,4.0,0.0,1.0
726840,293.286865234375,297.1499938964844,293.1499938964844,0.4266791939735412,-7244.6630859375,304.1690979003906,0.8842789530754089,0.5094310641288757,0.4617950320243835,293.2957458496094,297.1499938964844,293.1499938964844,0.0819143578410148,-2055.922607421875,304.1643371582031,0.567351758480072,0.1321608573198318,0.1310981214046478,293.2377624511719,297.1499938964844,293.1499938964844,0.2785044014453888,-4030.3974609375,304.1616516113281,0.7927757501602173,0.3625100255012512,0.2570558786392212,293.260986328125,297.1499938964844,293.1499938964844,0.3931240141391754,-7156.11328125,304.16583251953125,0.8654412627220154,0.4775323867797851,0.4562648236751556,293.2969970703125,297.1499938964844,293.1499938964844,0.0115341059863567,-3365.286376953125,302.35858154296875,0.3763666749000549,0.050000000745058,0.2494577914476394,291.1925354003906,291.1499938964844,269.0961608886719,266.6541442871094,283.11968994140625,294.16925048828125,291.19256591796875,1.0,0.4362952709197998,0.8186582922935486,0.8186582922935486,1.0,1.0,-1.86723792552948,0.8229258060455322,1.0443121194839478,0.3937685191631317,0.0,0.0,0.5767292976379395,153.77183532714844,123.0,2.5739641189575195,-15183.751953125,858.3467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.142333984375,308.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18100.85546875,18000.0,0.0,0.0,0.3453890383243561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915060043334961,0.5915122628211975,-6.218139787961263e-06,0.0,0.0003505259810481,0.0,0.0,40.85758590698242,0.0,0.0,0.0,0.4023922681808471,4.0,0.0,1.0
726900,293.28564453125,297.1499938964844,293.1499938964844,0.4248420894145965,-7220.26953125,304.1689453125,0.8891502022743225,0.5079365372657776,0.4602663218975067,293.29449462890625,297.1499938964844,293.1499938964844,0.0805210620164871,-2028.8521728515625,304.1642761230469,0.568784773349762,0.1305642127990722,0.1293787658214569,293.2371520996094,297.1499938964844,293.1499938964844,0.2773372530937195,-4017.03564453125,304.1616516113281,0.7971672415733337,0.3615153729915619,0.2562156319618225,293.2604675292969,297.1499938964844,293.1499938964844,0.3915374279022217,-7133.42578125,304.16583251953125,0.870154082775116,0.4762282371520996,0.4548394381999969,293.2966003417969,297.1499938964844,293.1499938964844,0.0114187775179743,-3345.27197265625,302.3343505859375,0.379828542470932,0.050000000745058,0.2485266923904419,291.1931457519531,291.1499938964844,269.12213134765625,266.6763916015625,283.1371154785156,294.1716613769531,291.19317626953125,1.0,0.4313994646072387,0.8180831670761108,0.8180831670761108,1.0,1.0,-1.8594989776611328,0.8191712498664856,1.0403276681900024,0.3916914165019989,0.0,0.0,0.5737874507904053,148.6183624267578,123.0,2.1382699012756348,-15088.712890625,835.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1487121582031,307.9937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18101.12109375,18000.0,0.0,0.0,0.3433341681957245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858044028282166,0.5858106017112732,-6.177438081067521e-06,0.0,0.0003484405169729,0.0,0.0,40.10477828979492,0.0,0.0,0.0,0.4002837538719177,4.0,0.0,1.0
726960,293.2843933105469,297.1499938964844,293.1499938964844,0.4230328798294067,-7196.2373046875,304.1687927246094,0.8944789171218872,0.5064668655395508,0.4587550759315491,293.29315185546875,297.1499938964844,293.1499938964844,0.0791421383619308,-2002.1376953125,304.1641845703125,0.5705243349075317,0.128994733095169,0.1276803016662597,293.2365417480469,297.1499938964844,293.1499938964844,0.2761812210083008,-4003.795654296875,304.1616516113281,0.8019469380378723,0.3605325222015381,0.2553799748420715,293.2599182128906,297.1499938964844,293.1499938964844,0.3899635970592499,-7110.91259765625,304.16583251953125,0.8753244280815125,0.4749353528022766,0.4534196257591247,293.296142578125,297.1499938964844,293.1499938964844,0.0113037321716547,-3325.087646484375,302.310302734375,0.3835569024085998,0.050000000745058,0.247570589184761,291.193603515625,291.1499938964844,269.14801025390625,266.6986083984375,283.15435791015625,294.17388916015625,291.193603515625,1.0,0.4263473153114319,0.8175462484359741,0.8175462484359741,1.0,1.0,-1.8517884016036987,0.8154354691505432,1.0363528728485107,0.3896290063858032,0.0,0.0,0.5708333849906921,143.3331298828125,111.0,1.6653218269348145,-14994.154296875,812.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1563415527344,307.9797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18100.9296875,18000.0,0.0,0.0,0.341252714395523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800942182540894,0.5801003575325012,-6.136966476333328e-06,0.0,0.0003463281318545,0.0,0.0,39.36074447631836,0.0,0.0,0.0,0.3981810212135315,4.0,0.0,1.0
727020,293.28173828125,297.1499938964844,293.1499938964844,0.4194990992546081,-7149.263671875,304.1684265136719,0.9066163301467896,0.5035983324050903,0.4557864367961883,293.2903747558594,297.1499938964844,293.1499938964844,0.0764269083738327,-1949.7882080078125,304.1639709472656,0.5749313235282898,0.1259338557720184,0.1243472844362258,293.2352600097656,297.1499938964844,293.1499938964844,0.2739037275314331,-3977.692626953125,304.1615600585937,0.812484622001648,0.3585990667343139,0.2537237107753753,293.2587890625,297.1499938964844,293.1499938964844,0.3868560194969177,-7066.4306640625,304.16571044921875,0.8870859146118164,0.4723808169364929,0.4505990743637085,293.2951354980469,297.1499938964844,293.1499938964844,0.011075897142291,-3284.486572265625,302.26275634765625,0.3917177617549896,0.050000000745058,0.245605930685997,291.1940002441406,291.1499938964844,269.19927978515625,266.74285888671875,283.1883544921875,294.1779479980469,291.1939697265625,1.0,0.4158497154712677,0.8164724111557007,0.8164724111557007,1.0,1.0,-1.8364866971969604,0.8080235719680786,1.0284631252288818,0.3855456411838531,0.0,0.0,0.5649317502975464,132.48846435546875,99.0,0.7542809844017029,-14806.84765625,765.7662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1739501953125,307.952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18099.2734375,18000.0,0.0,0.0,0.3370160758495331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5687464475631714,0.5687525272369385,-6.057432074157987e-06,0.0,0.000342028477462,0.0,0.0,37.91138458251953,0.0,0.0,0.0,0.3940292000770569,4.0,0.0,1.0
727080,293.28173828125,297.1499938964844,293.1499938964844,0.4194990992546081,-7149.263671875,304.1684265136719,0.9066163301467896,0.5035983324050903,0.4557864367961883,293.2903747558594,297.1499938964844,293.1499938964844,0.0764269083738327,-1949.7882080078125,304.1639709472656,0.5749313235282898,0.1259338557720184,0.1243472844362258,293.2352600097656,297.1499938964844,293.1499938964844,0.2739037275314331,-3977.692626953125,304.1615600585937,0.812484622001648,0.3585990667343139,0.2537237107753753,293.2587890625,297.1499938964844,293.1499938964844,0.3868560194969177,-7066.4306640625,304.16571044921875,0.8870859146118164,0.4723808169364929,0.4505990743637085,293.2951354980469,297.1499938964844,293.1499938964844,0.011075897142291,-3284.486572265625,302.26275634765625,0.3917177617549896,0.050000000745058,0.245605930685997,291.1940002441406,291.1499938964844,269.19927978515625,266.74285888671875,283.1883544921875,294.1779479980469,291.1939697265625,1.0,0.4158497154712677,0.8164724111557007,0.8164724111557007,1.0,1.0,-1.8364866971969604,0.8080235719680786,1.0284631252288818,0.3855456411838531,0.0,0.0,0.5649317502975464,132.48846435546875,99.0,0.7542809844017029,-14806.84765625,765.7662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1739501953125,307.952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18099.2734375,18000.0,0.0,0.0,0.3370160758495331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5687464475631714,0.5687525272369385,-6.057432074157987e-06,0.0,0.000342028477462,0.0,0.0,37.91138458251953,0.0,0.0,0.0,0.3940292000770569,4.0,0.0,1.0
727140,293.27899169921875,297.1499938964844,293.1499938964844,0.4160753190517425,-7103.6982421875,304.1679992675781,0.9220640659332277,0.5008193254470825,0.4528897106647491,293.2874450683594,297.1499938964844,293.1499938964844,0.0737665072083473,-1898.8670654296875,304.16375732421875,0.5806505680084229,0.1229724958539009,0.1211000680923461,293.23394775390625,297.1499938964844,293.1499938964844,0.2716713845729828,-3952.0771484375,304.16143798828125,0.8240405321121216,0.3567049205303192,0.2520884871482849,293.2575988769531,297.1499938964844,293.1499938964844,0.3838011622428894,-7022.65380859375,304.16558837890625,0.9008819460868835,0.4698648154735565,0.4478059709072113,293.2939758300781,297.1499938964844,293.1499938964844,0.0108524691313505,-3243.865478515625,302.2158508300781,0.3998900651931762,0.050000000745058,0.2435965836048126,291.19384765625,291.1499938964844,269.25,266.7868347167969,283.22186279296875,294.1815185546875,291.1937866210937,1.0,0.4049072861671448,0.8153985738754272,0.8153985738754272,1.0,1.0,-1.8213790655136108,0.800706148147583,1.0206729173660278,0.381528377532959,0.0,0.0,0.5590896010398865,121.41378021240234,87.0,-0.0544991716742515,-14622.212890625,719.4013061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1924743652344,307.9263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.376953125,18000.0,0.0,0.0,0.3326971530914306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576094388961792,0.5576153993606567,-5.980645255476702e-06,0.0,0.000337645295076,0.0,0.0,36.526798248291016,0.0,0.0,0.0,0.3899911642074585,4.0,0.0,1.0
727200,293.27899169921875,297.1499938964844,293.1499938964844,0.4160753190517425,-7103.6982421875,304.1679992675781,0.9220640659332277,0.5008193254470825,0.4528897106647491,293.2874450683594,297.1499938964844,293.1499938964844,0.0737665072083473,-1898.8670654296875,304.16375732421875,0.5806505680084229,0.1229724958539009,0.1211000680923461,293.23394775390625,297.1499938964844,293.1499938964844,0.2716713845729828,-3952.0771484375,304.16143798828125,0.8240405321121216,0.3567049205303192,0.2520884871482849,293.2575988769531,297.1499938964844,293.1499938964844,0.3838011622428894,-7022.65380859375,304.16558837890625,0.9008819460868835,0.4698648154735565,0.4478059709072113,293.2939758300781,297.1499938964844,293.1499938964844,0.0108524691313505,-3243.865478515625,302.2158508300781,0.3998900651931762,0.050000000745058,0.2435965836048126,291.19384765625,291.1499938964844,269.25,266.7868347167969,283.22186279296875,294.1815185546875,291.1937866210937,1.0,0.4049072861671448,0.8153985738754272,0.8153985738754272,1.0,1.0,-1.8213790655136108,0.800706148147583,1.0206729173660278,0.381528377532959,0.0,0.0,0.5590896010398865,121.41378021240234,87.0,-0.0544991716742515,-14622.212890625,719.4013061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1924743652344,307.9263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.376953125,18000.0,0.0,0.0,0.3326971530914306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576094388961792,0.5576153993606567,-5.980645255476702e-06,0.0,0.000337645295076,0.0,0.0,36.526798248291016,0.0,0.0,0.0,0.3899911642074585,4.0,0.0,1.0
727260,293.2761535644531,297.1499938964844,293.1499938964844,0.4127621948719024,-7059.54931640625,304.1675109863281,0.9406592845916748,0.4981251358985901,0.4500644207000732,293.2843933105469,297.1499938964844,293.1499938964844,0.0711594521999359,-1849.371826171875,304.1635131835937,0.5878447890281677,0.1201065257191658,0.117938607931137,293.2326354980469,297.1499938964844,293.1499938964844,0.2694857716560364,-3926.967041015625,304.1612548828125,0.8373184204101562,0.3548469543457031,0.2504749596118927,293.25640869140625,297.1499938964844,293.1499938964844,0.3808018565177917,-6979.62109375,304.1653747558594,0.91800719499588,0.4673848748207092,0.4450418055057525,293.2926940917969,297.1499938964844,293.1499938964844,0.0106344446539878,-3203.4658203125,302.1694641113281,0.408613383769989,0.050000000745058,0.2415622919797897,291.1931457519531,291.1499938964844,269.299072265625,266.8296813964844,283.2544250488281,294.18475341796875,291.1929931640625,1.0,0.3935761749744415,0.8143678903579712,0.8143678903579712,1.0,1.0,-1.8064911365509035,0.7934988737106323,1.012992262840271,0.3775947093963623,0.0,0.0,0.5533813834190369,110.21510314941406,75.0,-0.8958661556243896,-14440.892578125,673.5313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2095031738281,307.8988342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18092.35546875,18000.0,0.0,0.0,0.3283214867115021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468124747276306,0.5468184351921082,-5.907438207941596e-06,0.0,0.0003332045744173,0.0,0.0,35.21981430053711,0.0,0.0,0.0,0.3861123919486999,4.0,0.0,1.0
727320,293.2761535644531,297.1499938964844,293.1499938964844,0.4127621948719024,-7059.54931640625,304.1675109863281,0.9406592845916748,0.4981251358985901,0.4500644207000732,293.2843933105469,297.1499938964844,293.1499938964844,0.0711594521999359,-1849.371826171875,304.1635131835937,0.5878447890281677,0.1201065257191658,0.117938607931137,293.2326354980469,297.1499938964844,293.1499938964844,0.2694857716560364,-3926.967041015625,304.1612548828125,0.8373184204101562,0.3548469543457031,0.2504749596118927,293.25640869140625,297.1499938964844,293.1499938964844,0.3808018565177917,-6979.62109375,304.1653747558594,0.91800719499588,0.4673848748207092,0.4450418055057525,293.2926940917969,297.1499938964844,293.1499938964844,0.0106344446539878,-3203.4658203125,302.1694641113281,0.408613383769989,0.050000000745058,0.2415622919797897,291.1931457519531,291.1499938964844,269.299072265625,266.8296813964844,283.2544250488281,294.18475341796875,291.1929931640625,1.0,0.3935761749744415,0.8143678903579712,0.8143678903579712,1.0,1.0,-1.8064911365509035,0.7934988737106323,1.012992262840271,0.3775947093963623,0.0,0.0,0.5533813834190369,110.21510314941406,75.0,-0.8958661556243896,-14440.892578125,673.5313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2095031738281,307.8988342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18092.35546875,18000.0,0.0,0.0,0.3283214867115021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468124747276306,0.5468184351921082,-5.907438207941596e-06,0.0,0.0003332045744173,0.0,0.0,35.21981430053711,0.0,0.0,0.0,0.3861123919486999,4.0,0.0,1.0
727380,293.2732849121094,297.1499938964844,293.1499938964844,0.4095682203769684,-7016.94189453125,304.1669921875,0.9613822102546692,0.4955122470855713,0.4473095834255218,293.281494140625,297.1499938964844,293.1499938964844,0.068591371178627,-1801.048583984375,304.1632995605469,0.5967181324958801,0.1172935143113136,0.1148443818092346,293.2312927246094,297.1499938964844,293.1499938964844,0.2673536837100982,-3902.446533203125,304.1610717773437,0.8533110618591309,0.3530231416225433,0.248883455991745,293.2551574707031,297.1499938964844,293.1499938964844,0.3778682649135589,-6937.486328125,304.1651306152344,0.9394595623016356,0.4649395942687988,0.4423076808452606,293.2913818359375,297.1499938964844,293.1499938964844,0.0104225911200046,-3163.512939453125,302.12359619140625,0.419178307056427,0.050000000745058,0.2395157665014267,291.1915588378906,291.1499938964844,269.3455810546875,266.8706359863281,283.2843933105469,294.1854248046875,291.1913452148437,1.0,0.3818838596343994,0.8133371472358704,0.8133371472358704,1.0,1.0,-1.7918167114257812,0.7863925695419312,1.00542414188385,0.3737416863441467,0.0,0.0,0.5479322075843811,98.9601593017578,63.0,-2.113208293914795,-14264.720703125,628.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2225646972656,307.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.73828125,18000.0,0.0,0.0,0.3239243626594543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365395545959473,0.5365453958511353,-5.838788183609722e-06,0.0,0.0003287420549895,0.0,0.0,34.00734329223633,0.0,0.0,0.0,0.3824543356895447,4.0,0.0,1.0
727440,293.2732849121094,297.1499938964844,293.1499938964844,0.4095682203769684,-7016.94189453125,304.1669921875,0.9613822102546692,0.4955122470855713,0.4473095834255218,293.281494140625,297.1499938964844,293.1499938964844,0.068591371178627,-1801.048583984375,304.1632995605469,0.5967181324958801,0.1172935143113136,0.1148443818092346,293.2312927246094,297.1499938964844,293.1499938964844,0.2673536837100982,-3902.446533203125,304.1610717773437,0.8533110618591309,0.3530231416225433,0.248883455991745,293.2551574707031,297.1499938964844,293.1499938964844,0.3778682649135589,-6937.486328125,304.1651306152344,0.9394595623016356,0.4649395942687988,0.4423076808452606,293.2913818359375,297.1499938964844,293.1499938964844,0.0104225911200046,-3163.512939453125,302.12359619140625,0.419178307056427,0.050000000745058,0.2395157665014267,291.1915588378906,291.1499938964844,269.3455810546875,266.8706359863281,283.2843933105469,294.1854248046875,291.1913452148437,1.0,0.3818838596343994,0.8133371472358704,0.8133371472358704,1.0,1.0,-1.7918167114257812,0.7863925695419312,1.00542414188385,0.3737416863441467,0.0,0.0,0.5479322075843811,98.9601593017578,63.0,-2.113208293914795,-14264.720703125,628.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2225646972656,307.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.73828125,18000.0,0.0,0.0,0.3239243626594543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365395545959473,0.5365453958511353,-5.838788183609722e-06,0.0,0.0003287420549895,0.0,0.0,34.00734329223633,0.0,0.0,0.0,0.3824543356895447,4.0,0.0,1.0
727500,293.2718505859375,297.1499938964844,293.1499938964844,0.4080168902873993,-6996.23046875,304.1667175292969,0.9721526503562928,0.4942355155944824,0.4459585845470428,293.2802429199219,297.1499938964844,293.1499938964844,0.0672936663031578,-1776.798583984375,304.1632385253906,0.6018127202987671,0.1158723607659339,0.1132883876562118,293.23065185546875,297.1499938964844,293.1499938964844,0.2663086056709289,-3890.41748046875,304.16094970703125,0.862684428691864,0.3521236181259155,0.2480961829423904,293.2545471191406,297.1499938964844,293.1499938964844,0.376427561044693,-6916.77685546875,304.1650085449219,0.9513155817985536,0.4637297391891479,0.4409523606300354,293.29071044921875,297.1499938964844,293.1499938964844,0.0103190708905458,-3143.7421875,302.1007995605469,0.4256422817707062,0.050000000745058,0.2384910136461258,291.1904296875,291.1499938964844,269.367919921875,266.8904724121094,283.2984619140625,294.184814453125,291.1902160644531,1.0,0.375903457403183,0.8128218054771423,0.8128218054771423,1.0,1.0,-1.7845230102539062,0.7828599214553833,1.001663088798523,0.3718358874320984,0.0,0.0,0.5453543066978455,93.32720947265624,63.0,-2.565586566925049,-14179.16796875,606.0313110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.226806640625,307.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.041015625,18000.0,0.0,0.0,0.3217320740222931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5316956043243408,0.531701385974884,-5.80666346650105e-06,0.0,0.0003265171544626,0.0,0.0,33.44554901123047,0.0,0.0,0.0,0.3807388544082641,4.0,0.0,1.0
727560,293.2703857421875,297.1499938964844,293.1499938964844,0.4064835011959076,-6975.7314453125,304.1664733886719,0.982968270778656,0.4929775297641754,0.4446246027946472,293.279052734375,297.1499938964844,293.1499938964844,0.0659870654344558,-1752.4986572265625,304.1632080078125,0.6074215173721313,0.1144559234380722,0.1117302328348159,293.22998046875,297.1499938964844,293.1499938964844,0.2652694284915924,-3878.442626953125,304.1608581542969,0.8731950521469116,0.3512320220470428,0.2473144233226776,293.25390625,297.1499938964844,293.1499938964844,0.3749931752681732,-6896.13232421875,304.1648864746094,0.963623344898224,0.4625280797481537,0.4396047294139862,293.2900085449219,297.1499938964844,293.1499938964844,0.0102168610319495,-3124.027587890625,302.0781555175781,0.4332007765769958,0.050000000745058,0.2374658584594726,291.1893920898437,291.1499938964844,269.38970947265625,266.90985107421875,283.3122863769531,294.1842041015625,291.1891784667969,1.0,0.3698330223560333,0.812332272529602,0.812332272529602,1.0,1.0,-1.777262568473816,0.7793460488319397,0.997916579246521,0.3699475526809692,0.0,0.0,0.542834997177124,87.69390106201172,66.0,-2.704777240753174,-14094.8486328125,583.9088745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22918701171875,307.8382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.732421875,18000.0,0.0,0.0,0.3195520937442779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5270267128944397,0.5270324945449829,-5.776053967565531e-06,0.0,0.0003243047394789,0.0,0.0,32.91099166870117,0.0,0.0,0.0,0.379092276096344,4.0,0.0,1.0
727620,293.2676696777344,297.1499938964844,293.1499938964844,0.4036988615989685,-6938.67138671875,304.1656188964844,0.9945866465568542,0.4904781579971313,0.442161351442337,293.2768859863281,297.1499938964844,293.1499938964844,0.0635265335440635,-1707.127197265625,304.16290283203125,0.6122960448265076,0.1116261407732963,0.1088081821799278,293.2288513183594,297.1499938964844,293.1499938964844,0.2634080648422241,-3857.076904296875,304.16033935546875,0.886144757270813,0.3494360148906708,0.2458893656730651,293.2528381347656,297.1499938964844,293.1499938964844,0.3723711371421814,-6858.55029296875,304.1642761230469,0.9772372841835022,0.4601179659366607,0.4371004104614258,293.2887878417969,297.1499938964844,293.1499938964844,0.0100709674879908,-3096.61962890625,302.03240966796875,0.4434961974620819,0.050000000745058,0.2362960278987884,291.1856689453125,291.1499938964844,269.4316101074219,266.9474182128906,283.3383178710937,294.1830444335937,291.185302734375,1.0,0.3626222610473633,0.8113532066345215,0.8113532066345215,1.0,1.0,-1.7646721601486206,0.7732376456260681,0.9914345145225524,0.3666669726371765,0.0,0.0,0.5382840037345886,81.17231750488281,69.0,-5.093480587005615,-13937.7724609375,555.7083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2269897460937,307.8014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.662109375,18000.0,0.0,0.0,0.3152581453323364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183615684509277,0.5183672904968262,-5.719359251088463e-06,0.0,0.000319946964737,0.0,0.0,31.93291664123535,0.0,0.0,0.0,0.3760553002357483,4.0,0.0,1.0
727680,293.2676696777344,297.1499938964844,293.1499938964844,0.4036988615989685,-6938.67138671875,304.1656188964844,0.9945866465568542,0.4904781579971313,0.442161351442337,293.2768859863281,297.1499938964844,293.1499938964844,0.0635265335440635,-1707.127197265625,304.16290283203125,0.6122960448265076,0.1116261407732963,0.1088081821799278,293.2288513183594,297.1499938964844,293.1499938964844,0.2634080648422241,-3857.076904296875,304.16033935546875,0.886144757270813,0.3494360148906708,0.2458893656730651,293.2528381347656,297.1499938964844,293.1499938964844,0.3723711371421814,-6858.55029296875,304.1642761230469,0.9772372841835022,0.4601179659366607,0.4371004104614258,293.2887878417969,297.1499938964844,293.1499938964844,0.0100709674879908,-3096.61962890625,302.03240966796875,0.4434961974620819,0.050000000745058,0.2362960278987884,291.1856689453125,291.1499938964844,269.4316101074219,266.9474182128906,283.3383178710937,294.1830444335937,291.185302734375,1.0,0.3626222610473633,0.8113532066345215,0.8113532066345215,1.0,1.0,-1.7646721601486206,0.7732376456260681,0.9914345145225524,0.3666669726371765,0.0,0.0,0.5382840037345886,81.17231750488281,69.0,-5.093480587005615,-13937.7724609375,555.7083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2269897460937,307.8014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.662109375,18000.0,0.0,0.0,0.3152581453323364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183615684509277,0.5183672904968262,-5.719359251088463e-06,0.0,0.000319946964737,0.0,0.0,31.93291664123535,0.0,0.0,0.0,0.3760553002357483,4.0,0.0,1.0
727740,293.26513671875,297.1499938964844,293.1499938964844,0.4007888734340668,-6899.439453125,304.1653137207031,0.9990000128746032,0.488008439540863,0.4395106136798858,293.2750549316406,297.1499938964844,293.1499938964844,0.0611491911113262,-1663.7281494140625,304.1625671386719,0.6120440363883972,0.10878636687994,0.1060085818171501,293.2280578613281,297.1499938964844,293.1499938964844,0.2616589963436126,-3836.982421875,304.1597900390625,0.8920428156852722,0.3475996851921081,0.2445346713066101,293.25201416015625,297.1499938964844,293.1499938964844,0.3698875904083252,-6822.9208984375,304.1636657714844,0.9828827381134032,0.4576790928840637,0.4347020089626312,293.28790283203125,297.1499938964844,293.1499938964844,0.0099650481715798,-3077.418212890625,301.98602294921875,0.4490719735622406,0.050000000745058,0.2357456535100937,291.1812438964844,291.1499938964844,269.4715270996094,266.9835205078125,283.3632507324219,294.1820983886719,291.1809387207031,1.0,0.3583346903324127,0.8103741407394409,0.8103741407394409,1.0,1.0,-1.7529828548431396,0.7675504684448242,0.9854324460029602,0.3636539280414581,0.0,0.0,0.5344222187995911,77.98107147216797,72.0,-5.608831405639648,-13794.478515625,538.4009399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.211669921875,307.7616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.41015625,18000.0,0.0,0.0,0.311130166053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511106550693512,0.5111122131347656,-5.671846793120494e-06,0.0,0.0003157575847581,0.0,0.0,31.127185821533203,0.0,0.0,0.0,0.3735150694847107,4.0,0.0,1.0
727800,293.26513671875,297.1499938964844,293.1499938964844,0.4007888734340668,-6899.439453125,304.1653137207031,0.9990000128746032,0.488008439540863,0.4395106136798858,293.2750549316406,297.1499938964844,293.1499938964844,0.0611491911113262,-1663.7281494140625,304.1625671386719,0.6120440363883972,0.10878636687994,0.1060085818171501,293.2280578613281,297.1499938964844,293.1499938964844,0.2616589963436126,-3836.982421875,304.1597900390625,0.8920428156852722,0.3475996851921081,0.2445346713066101,293.25201416015625,297.1499938964844,293.1499938964844,0.3698875904083252,-6822.9208984375,304.1636657714844,0.9828827381134032,0.4576790928840637,0.4347020089626312,293.28790283203125,297.1499938964844,293.1499938964844,0.0099650481715798,-3077.418212890625,301.98602294921875,0.4490719735622406,0.050000000745058,0.2357456535100937,291.1812438964844,291.1499938964844,269.4715270996094,266.9835205078125,283.3632507324219,294.1820983886719,291.1809387207031,1.0,0.3583346903324127,0.8103741407394409,0.8103741407394409,1.0,1.0,-1.7529828548431396,0.7675504684448242,0.9854324460029602,0.3636539280414581,0.0,0.0,0.5344222187995911,77.98107147216797,72.0,-5.608831405639648,-13794.478515625,538.4009399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.211669921875,307.7616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.41015625,18000.0,0.0,0.0,0.311130166053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511106550693512,0.5111122131347656,-5.671846793120494e-06,0.0,0.0003157575847581,0.0,0.0,31.127185821533203,0.0,0.0,0.0,0.3735150694847107,4.0,0.0,1.0
727860,293.2621154785156,297.1499938964844,293.1499938964844,0.3978127837181091,-6859.52490234375,304.1650695800781,0.9990000128746032,0.4857094287872314,0.4368643462657928,293.2734680175781,297.1499938964844,293.1499938964844,0.0588069930672645,-1621.37158203125,304.16229248046875,0.6081182956695557,0.1059393510222435,0.1032827571034431,293.2275390625,297.1499938964844,293.1499938964844,0.2599446773529053,-3817.221435546875,304.1593933105469,0.8927919864654541,0.3457277417182922,0.2432142049074173,293.2514343261719,297.1499938964844,293.1499938964844,0.3674482107162475,-6787.80419921875,304.1631774902344,0.9835776686668396,0.4552132785320282,0.4323588013648987,293.2873229980469,297.1499938964844,293.1499938964844,0.0098821958526968,-3062.90087890625,301.9392395019531,0.4508808255195617,0.050000000745058,0.2355777472257614,291.1776733398437,291.1499938964844,269.5096130371094,267.0182189941406,283.386962890625,294.1807861328125,291.1772766113281,1.0,0.356031596660614,0.8094074726104736,0.8094074726104736,1.0,1.0,-1.741910099983215,0.7621603608131409,0.9797497391700744,0.3608007133007049,0.0,0.0,0.5309625267982483,76.84683227539062,75.0,-5.613508701324463,-13657.873046875,527.8130493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1829528808594,307.7156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.017578125,18000.0,0.0,0.0,0.3072248101234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047065615653992,0.5047121644020081,-5.631103704217821e-06,0.0,0.000311794137815,0.0,0.0,30.431825637817383,0.0,0.0,0.0,0.3712982833385467,4.0,0.0,1.0
727920,293.2621154785156,297.1499938964844,293.1499938964844,0.3978127837181091,-6859.52490234375,304.1650695800781,0.9990000128746032,0.4857094287872314,0.4368643462657928,293.2734680175781,297.1499938964844,293.1499938964844,0.0588069930672645,-1621.37158203125,304.16229248046875,0.6081182956695557,0.1059393510222435,0.1032827571034431,293.2275390625,297.1499938964844,293.1499938964844,0.2599446773529053,-3817.221435546875,304.1593933105469,0.8927919864654541,0.3457277417182922,0.2432142049074173,293.2514343261719,297.1499938964844,293.1499938964844,0.3674482107162475,-6787.80419921875,304.1631774902344,0.9835776686668396,0.4552132785320282,0.4323588013648987,293.2873229980469,297.1499938964844,293.1499938964844,0.0098821958526968,-3062.90087890625,301.9392395019531,0.4508808255195617,0.050000000745058,0.2355777472257614,291.1776733398437,291.1499938964844,269.5096130371094,267.0182189941406,283.386962890625,294.1807861328125,291.1772766113281,1.0,0.356031596660614,0.8094074726104736,0.8094074726104736,1.0,1.0,-1.741910099983215,0.7621603608131409,0.9797497391700744,0.3608007133007049,0.0,0.0,0.5309625267982483,76.84683227539062,75.0,-5.613508701324463,-13657.873046875,527.8130493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1829528808594,307.7156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.017578125,18000.0,0.0,0.0,0.3072248101234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047065615653992,0.5047121644020081,-5.631103704217821e-06,0.0,0.000311794137815,0.0,0.0,30.431825637817383,0.0,0.0,0.0,0.3712982833385467,4.0,0.0,1.0
727980,293.26092529296875,297.1499938964844,293.1499938964844,0.396256685256958,-6839.603515625,304.1626892089844,0.99822598695755,0.48311448097229,0.4354968667030334,293.2721252441406,297.1499938964844,293.1499938964844,0.0564861111342906,-1579.8201904296875,304.1620483398437,0.6017490029335022,0.1030861437320709,0.1005967110395431,293.2272033691406,297.1499938964844,293.1499938964844,0.2582922279834747,-3798.16015625,304.1590270996094,0.8903331756591797,0.3438313007354736,0.2419082820415496,293.2510070800781,297.1499938964844,293.1499938964844,0.3650974929332733,-6753.9306640625,304.1627197265625,0.981288731098175,0.452729731798172,0.4300419092178345,293.2870178222656,297.1499938964844,293.1499938964844,0.0098139904439449,-3051.552001953125,301.8915405273437,0.4502684772014618,0.050000000745058,0.2356346994638443,291.17242431640625,291.1499938964844,269.5460205078125,267.0517272949219,283.41033935546875,294.18182373046875,291.1720886230469,1.0,0.3551285564899444,0.8084407448768616,0.8084407448768616,1.0,1.0,-1.732762098312378,0.7576758861541748,0.9750862121582032,0.3584678769111633,0.0,0.0,0.5283333659172058,76.95728302001953,78.0,-6.453617572784424,-13537.1884765625,522.2372436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.140380859375,307.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5234375,18000.0,0.0,0.0,0.3035999834537506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49960657954216,0.4996121823787689,-5.597773451881949e-06,0.0,0.0003081153845414,0.0,0.0,29.880414962768555,0.0,0.0,0.0,0.3695285618305206,4.0,0.0,1.0
728040,293.26092529296875,297.1499938964844,293.1499938964844,0.396256685256958,-6839.603515625,304.1626892089844,0.99822598695755,0.48311448097229,0.4354968667030334,293.2721252441406,297.1499938964844,293.1499938964844,0.0564861111342906,-1579.8201904296875,304.1620483398437,0.6017490029335022,0.1030861437320709,0.1005967110395431,293.2272033691406,297.1499938964844,293.1499938964844,0.2582922279834747,-3798.16015625,304.1590270996094,0.8903331756591797,0.3438313007354736,0.2419082820415496,293.2510070800781,297.1499938964844,293.1499938964844,0.3650974929332733,-6753.9306640625,304.1627197265625,0.981288731098175,0.452729731798172,0.4300419092178345,293.2870178222656,297.1499938964844,293.1499938964844,0.0098139904439449,-3051.552001953125,301.8915405273437,0.4502684772014618,0.050000000745058,0.2356346994638443,291.17242431640625,291.1499938964844,269.5460205078125,267.0517272949219,283.41033935546875,294.18182373046875,291.1720886230469,1.0,0.3551285564899444,0.8084407448768616,0.8084407448768616,1.0,1.0,-1.732762098312378,0.7576758861541748,0.9750862121582032,0.3584678769111633,0.0,0.0,0.5283333659172058,76.95728302001953,78.0,-6.453617572784424,-13537.1884765625,522.2372436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.140380859375,307.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5234375,18000.0,0.0,0.0,0.3035999834537506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49960657954216,0.4996121823787689,-5.597773451881949e-06,0.0,0.0003081153845414,0.0,0.0,29.880414962768555,0.0,0.0,0.0,0.3695285618305206,4.0,0.0,1.0
728100,293.2604064941406,297.1499938964844,293.1499938964844,0.3949833214282989,-6822.3662109375,304.1626892089844,0.9963600039482116,0.481810599565506,0.4343515932559967,293.271484375,297.1499938964844,293.1499938964844,0.0553253591060638,-1559.1668701171875,304.1619873046875,0.5976577997207642,0.1016607508063316,0.0992712453007698,293.2270812988281,297.1499938964844,293.1499938964844,0.2574533522129059,-3788.438232421875,304.1589050292969,0.8879683613777161,0.3428788781166076,0.2412645667791366,293.2508239746094,297.1499938964844,293.1499938964844,0.3639034032821655,-6736.6416015625,304.1625671386719,0.9790300130844116,0.4514861404895782,0.428898274898529,293.2869873046875,297.1499938964844,293.1499938964844,0.0097836311906576,-3046.55615234375,301.8676452636719,0.4490989148616791,0.050000000745058,0.2357443571090698,291.17095947265625,291.1499938964844,269.56365966796875,267.0680847167969,283.4222106933594,294.18267822265625,291.1707763671875,1.0,0.3550335764884949,0.8079574108123779,0.8079574108123779,1.0,1.0,-1.727779746055603,0.755239725112915,0.972540020942688,0.3572039008140564,0.0,0.0,0.5270920991897583,77.43775939941406,78.0,-5.017636299133301,-13477.650390625,520.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1139831542969,307.6381225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.162109375,18000.0,0.0,0.0,0.3019105195999145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974236786365509,0.4974292814731598,-5.58396959604579e-06,0.0,0.0003064007905777,0.0,0.0,29.648292541503903,0.0,0.0,0.0,0.3687725365161896,4.0,0.0,1.0
