time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728160,293.2597045898437,297.1499938964844,293.1499938964844,0.3937326967716217,-6805.4375,304.16265869140625,0.9941041469573976,0.4805493950843811,0.4332386255264282,293.2709350585937,297.1499938964844,293.1499938964844,0.0541633665561676,-1538.58056640625,304.16192626953125,0.5931764841079712,0.1002349555492401,0.0979527533054351,293.2269592285156,297.1499938964844,293.1499938964844,0.2566114366054535,-3778.663818359375,304.1588134765625,0.8851795792579651,0.3419225215911865,0.2406234592199325,293.25067138671875,297.1499938964844,293.1499938964844,0.3627054989337921,-6719.265625,304.1624755859375,0.9762962460517884,0.4502399861812591,0.4277594983577728,293.2869873046875,297.1499938964844,293.1499938964844,0.0097549268975853,-3041.869384765625,301.8437194824219,0.4476132690906524,0.050000000745058,0.2358864992856979,291.1698913574219,291.1499938964844,269.5809631347656,267.0841369628906,283.4338684082031,294.18341064453125,291.169677734375,1.0,0.3551193475723266,0.8074758052825928,0.8074758052825928,1.0,1.0,-1.7228938341140747,0.7528496384620667,0.970044195652008,0.355966180562973,0.0,0.0,0.5258734226226807,78.0941162109375,81.0,-4.17966365814209,-13417.86328125,519.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.085205078125,307.6098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6796875,18000.0,0.0,0.0,0.3002999424934387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952640533447265,0.495269626379013,-5.570794201048557e-06,0.0,0.0003047662612516,0.0,0.0,29.421852111816406,0.0,0.0,0.0,0.3680351376533508,4.0,0.0,1.0
728220,293.2582397460937,297.1499938964844,293.1499938964844,0.3913190364837646,-6772.7880859375,304.1624755859375,0.9885994791984558,0.4780699610710144,0.4310905933380127,293.2698669433594,297.1499938964844,293.1499938964844,0.0518397092819213,-1497.6829833984375,304.16180419921875,0.5832827687263489,0.0973857641220092,0.0953328758478164,293.2268371582031,297.1499938964844,293.1499938964844,0.254940390586853,-3759.2373046875,304.1586608886719,0.8787042498588562,0.3400024473667145,0.2393468767404556,293.2503967285156,297.1499938964844,293.1499938964844,0.360329270362854,-6684.74951171875,304.1622619628906,0.969651222229004,0.447744071483612,0.4254932403564453,293.2870788574219,297.1499938964844,293.1499938964844,0.0097019132226705,-3033.40576171875,301.7955322265625,0.4439917802810669,0.050000000745058,0.2362475097179412,291.1676330566406,291.1499938964844,269.6146545410156,267.1156005859375,283.45672607421875,294.1850280761719,291.1674499511719,1.0,0.3557167053222656,0.8065125346183777,0.8065125346183777,1.0,1.0,-1.7133487462997437,0.7481756806373596,0.965173065662384,0.3535593152046203,0.0,0.0,0.5236833095550537,79.82254791259766,84.0,-3.2770421504974365,-13301.751953125,518.2310180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0227355957031,307.5517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.62890625,18000.0,0.0,0.0,0.297309547662735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913120865821838,0.4913176298141479,-5.546550255530747e-06,0.0,0.0003017313720192,0.0,0.0,29.009521484375,0.0,0.0,0.0,0.3666891753673553,4.0,0.0,1.0
728280,293.2582397460937,297.1499938964844,293.1499938964844,0.3913190364837646,-6772.7880859375,304.1624755859375,0.9885994791984558,0.4780699610710144,0.4310905933380127,293.2698669433594,297.1499938964844,293.1499938964844,0.0518397092819213,-1497.6829833984375,304.16180419921875,0.5832827687263489,0.0973857641220092,0.0953328758478164,293.2268371582031,297.1499938964844,293.1499938964844,0.254940390586853,-3759.2373046875,304.1586608886719,0.8787042498588562,0.3400024473667145,0.2393468767404556,293.2503967285156,297.1499938964844,293.1499938964844,0.360329270362854,-6684.74951171875,304.1622619628906,0.969651222229004,0.447744071483612,0.4254932403564453,293.2870788574219,297.1499938964844,293.1499938964844,0.0097019132226705,-3033.40576171875,301.7955322265625,0.4439917802810669,0.050000000745058,0.2362475097179412,291.1676330566406,291.1499938964844,269.6146545410156,267.1156005859375,283.45672607421875,294.1850280761719,291.1674499511719,1.0,0.3557167053222656,0.8065125346183777,0.8065125346183777,1.0,1.0,-1.7133487462997437,0.7481756806373596,0.965173065662384,0.3535593152046203,0.0,0.0,0.5236833095550537,79.82254791259766,84.0,-3.2770421504974365,-13301.751953125,518.2310180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0227355957031,307.5517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.62890625,18000.0,0.0,0.0,0.297309547662735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913120865821838,0.4913176298141479,-5.546550255530747e-06,0.0,0.0003017313720192,0.0,0.0,29.009521484375,0.0,0.0,0.0,0.3666891753673553,4.0,0.0,1.0
728340,293.2568054199219,297.1499938964844,293.1499938964844,0.3889308571815491,-6740.41552734375,304.16229248046875,0.981995701789856,0.4756167232990265,0.4289868474006653,293.2689208984375,297.1499938964844,293.1499938964844,0.0495114251971244,-1457.0213623046875,304.1617736816406,0.5725101232528687,0.0945435985922813,0.0927344337105751,293.2267150878906,297.1499938964844,293.1499938964844,0.2532645463943481,-3739.700927734375,304.1585693359375,0.8715280294418335,0.3380773961544037,0.2380775511264801,293.2501525878906,297.1499938964844,293.1499938964844,0.3579481244087219,-6650.06494140625,304.1621398925781,0.9617933034896852,0.445247620344162,0.4232411086559295,293.28729248046875,297.1499938964844,293.1499938964844,0.0096525102853775,-3025.590087890625,301.7471923828125,0.4398919343948364,0.050000000745058,0.2366838008165359,291.1661682128906,291.1499938964844,269.647216796875,267.146240234375,283.4792785644531,294.1869812011719,291.1660461425781,1.0,0.3567278981208801,0.8055492639541626,0.8055492639541626,1.0,1.0,-1.7039988040924072,0.7435927987098694,0.9604060053825378,0.35121551156044,0.0,0.0,0.5216341018676758,81.9587173461914,87.0,-2.223762273788452,-13189.599609375,518.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9566650390625,307.4929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.88671875,18000.0,0.0,0.0,0.2946136891841888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4877253174781799,0.4877308309078216,-5.524945663637482e-06,0.0,0.0002989954373333,0.0,0.0,28.6400089263916,0.0,0.0,0.0,0.3654727637767792,4.0,0.0,1.0
728400,293.2568054199219,297.1499938964844,293.1499938964844,0.3889308571815491,-6740.41552734375,304.16229248046875,0.981995701789856,0.4756167232990265,0.4289868474006653,293.2689208984375,297.1499938964844,293.1499938964844,0.0495114251971244,-1457.0213623046875,304.1617736816406,0.5725101232528687,0.0945435985922813,0.0927344337105751,293.2267150878906,297.1499938964844,293.1499938964844,0.2532645463943481,-3739.700927734375,304.1585693359375,0.8715280294418335,0.3380773961544037,0.2380775511264801,293.2501525878906,297.1499938964844,293.1499938964844,0.3579481244087219,-6650.06494140625,304.1621398925781,0.9617933034896852,0.445247620344162,0.4232411086559295,293.28729248046875,297.1499938964844,293.1499938964844,0.0096525102853775,-3025.590087890625,301.7471923828125,0.4398919343948364,0.050000000745058,0.2366838008165359,291.1661682128906,291.1499938964844,269.647216796875,267.146240234375,283.4792785644531,294.1869812011719,291.1660461425781,1.0,0.3567278981208801,0.8055492639541626,0.8055492639541626,1.0,1.0,-1.7039988040924072,0.7435927987098694,0.9604060053825378,0.35121551156044,0.0,0.0,0.5216341018676758,81.9587173461914,87.0,-2.223762273788452,-13189.599609375,518.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9566650390625,307.4929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.88671875,18000.0,0.0,0.0,0.2946136891841888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4877253174781799,0.4877308309078216,-5.524945663637482e-06,0.0,0.0002989954373333,0.0,0.0,28.6400089263916,0.0,0.0,0.0,0.3654727637767792,4.0,0.0,1.0
728460,293.2554626464844,297.1499938964844,293.1499938964844,0.3865586817264557,-6708.19287109375,304.1621398925781,0.9745498299598694,0.4731858074665069,0.4269129931926727,293.2680358886719,297.1499938964844,293.1499938964844,0.0471790023148059,-1416.57666015625,304.1617126464844,0.5612351894378662,0.0917101576924324,0.0901546105742454,293.22662353515625,297.1499938964844,293.1499938964844,0.251585990190506,-3720.0869140625,304.15850830078125,0.864085853099823,0.3361509144306183,0.2368145436048507,293.2499389648437,297.1499938964844,293.1499938964844,0.3555646538734436,-6615.2646484375,304.1620788574219,0.953097641468048,0.442753791809082,0.4210013747215271,293.2875671386719,297.1499938964844,293.1499938964844,0.009605411440134,-3018.156494140625,301.6986999511719,0.4356464743614197,0.050000000745058,0.23717100918293,291.16534423828125,291.1499938964844,269.6788635253906,267.1762084960937,283.50152587890625,294.189208984375,291.165283203125,1.0,0.3580189943313598,0.8046139478683472,0.8046139478683472,1.0,1.0,-1.6947908401489258,0.7390791773796082,0.9557116627693176,0.3489247858524322,0.0,0.0,0.5196489691734314,84.37128448486328,90.0,-1.2818033695220947,-13080.4638671875,519.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8905334472656,307.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.4296875,18000.0,0.0,0.0,0.2921823859214782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843115508556366,0.4843170344829559,-5.504810360434931e-06,0.0,0.0002965279854834,0.0,0.0,28.292770385742188,0.0,0.0,0.0,0.3643231689929962,4.0,0.0,1.0
728520,293.2554626464844,297.1499938964844,293.1499938964844,0.3865586817264557,-6708.19287109375,304.1621398925781,0.9745498299598694,0.4731858074665069,0.4269129931926727,293.2680358886719,297.1499938964844,293.1499938964844,0.0471790023148059,-1416.57666015625,304.1617126464844,0.5612351894378662,0.0917101576924324,0.0901546105742454,293.22662353515625,297.1499938964844,293.1499938964844,0.251585990190506,-3720.0869140625,304.15850830078125,0.864085853099823,0.3361509144306183,0.2368145436048507,293.2499389648437,297.1499938964844,293.1499938964844,0.3555646538734436,-6615.2646484375,304.1620788574219,0.953097641468048,0.442753791809082,0.4210013747215271,293.2875671386719,297.1499938964844,293.1499938964844,0.009605411440134,-3018.156494140625,301.6986999511719,0.4356464743614197,0.050000000745058,0.23717100918293,291.16534423828125,291.1499938964844,269.6788635253906,267.1762084960937,283.50152587890625,294.189208984375,291.165283203125,1.0,0.3580189943313598,0.8046139478683472,0.8046139478683472,1.0,1.0,-1.6947908401489258,0.7390791773796082,0.9557116627693176,0.3489247858524322,0.0,0.0,0.5196489691734314,84.37128448486328,90.0,-1.2818033695220947,-13080.4638671875,519.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8905334472656,307.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.4296875,18000.0,0.0,0.0,0.2921823859214782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843115508556366,0.4843170344829559,-5.504810360434931e-06,0.0,0.0002965279854834,0.0,0.0,28.292770385742188,0.0,0.0,0.0,0.3643231689929962,4.0,0.0,1.0
728580,293.254150390625,297.1499938964844,293.1499938964844,0.3841991424560547,-6676.07666015625,304.1620178222656,0.9664745330810548,0.4707781970500946,0.4248666167259216,293.2672119140625,297.1499938964844,293.1499938964844,0.0448423624038696,-1376.30322265625,304.1617126464844,0.549767255783081,0.0888852700591087,0.0875902995467186,293.2265625,297.1499938964844,293.1499938964844,0.2499032765626907,-3700.380126953125,304.1584777832031,0.8566473722457886,0.3342252969741821,0.2355571538209915,293.2497253417969,297.1499938964844,293.1499938964844,0.3531768321990967,-6580.32275390625,304.1620178222656,0.9438787698745728,0.4402647614479065,0.4187728762626648,293.2878723144531,297.1499938964844,293.1499938964844,0.0095596360042691,-3010.89111328125,301.6501159667969,0.4314537942409515,0.050000000745058,0.2376930862665176,291.1651916503906,291.1499938964844,269.7098083496094,267.2055969238281,283.52362060546875,294.1916809082031,291.1651611328125,1.0,0.3595019280910492,0.803678572177887,0.803678572177887,1.0,1.0,-1.6856966018676758,0.7346177697181702,0.9510788321495056,0.3466776609420776,0.0,0.0,0.5176413059234619,86.97402954101562,93.0,-0.376124769449234,-12973.9091796875,521.3862915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8275146484375,307.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.166015625,18000.0,0.0,0.0,0.2899797260761261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809326231479645,0.4809381067752838,-5.485307610797463e-06,0.0,0.0002942925784736,0.0,0.0,27.953378677368164,0.0,0.0,0.0,0.3631927371025085,4.0,0.0,1.0
728640,293.254150390625,297.1499938964844,293.1499938964844,0.3841991424560547,-6676.07666015625,304.1620178222656,0.9664745330810548,0.4707781970500946,0.4248666167259216,293.2672119140625,297.1499938964844,293.1499938964844,0.0448423624038696,-1376.30322265625,304.1617126464844,0.549767255783081,0.0888852700591087,0.0875902995467186,293.2265625,297.1499938964844,293.1499938964844,0.2499032765626907,-3700.380126953125,304.1584777832031,0.8566473722457886,0.3342252969741821,0.2355571538209915,293.2497253417969,297.1499938964844,293.1499938964844,0.3531768321990967,-6580.32275390625,304.1620178222656,0.9438787698745728,0.4402647614479065,0.4187728762626648,293.2878723144531,297.1499938964844,293.1499938964844,0.0095596360042691,-3010.89111328125,301.6501159667969,0.4314537942409515,0.050000000745058,0.2376930862665176,291.1651916503906,291.1499938964844,269.7098083496094,267.2055969238281,283.52362060546875,294.1916809082031,291.1651611328125,1.0,0.3595019280910492,0.803678572177887,0.803678572177887,1.0,1.0,-1.6856966018676758,0.7346177697181702,0.9510788321495056,0.3466776609420776,0.0,0.0,0.5176413059234619,86.97402954101562,93.0,-0.376124769449234,-12973.9091796875,521.3862915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8275146484375,307.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.166015625,18000.0,0.0,0.0,0.2899797260761261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809326231479645,0.4809381067752838,-5.485307610797463e-06,0.0,0.0002942925784736,0.0,0.0,27.953378677368164,0.0,0.0,0.0,0.3631927371025085,4.0,0.0,1.0
728700,293.2535095214844,297.1499938964844,293.1499938964844,0.3830243349075317,-6660.06298828125,304.1619873046875,0.9622609615325928,0.4695833027362823,0.4238532185554504,293.266845703125,297.1499938964844,293.1499938964844,0.043672926723957,-1356.2183837890625,304.1617126464844,0.5440456867218018,0.0874756425619125,0.0863129049539566,293.2265319824219,297.1499938964844,293.1499938964844,0.2490606755018234,-3690.49658203125,304.1584777832031,0.852983295917511,0.3332633376121521,0.2349303960800171,293.2496337890625,297.1499938964844,293.1499938964844,0.3519816994667053,-6562.806640625,304.1620178222656,0.9391641616821288,0.4390224814414978,0.4176625907421112,293.2880554199219,297.1499938964844,293.1499938964844,0.0095370775088667,-3007.2861328125,301.62579345703125,0.4294150769710541,0.050000000745058,0.2379635870456695,291.1653137207031,291.1499938964844,269.7250366210937,267.2201232910156,283.5346374511719,294.1930236816406,291.1653137207031,1.0,0.3602953553199768,0.8032108545303345,0.8032108545303345,1.0,1.0,-1.6811854839324951,0.7324032187461853,0.948782205581665,0.3455692827701568,0.0,0.0,0.5166062116622925,88.32727813720703,93.0,0.0391415245831012,-12921.421875,522.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.798095703125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.431640625,18000.0,0.0,0.0,0.2889506220817566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792134761810303,0.4792189300060272,-5.4755364544689655e-06,0.0,0.0002932481584139,0.0,0.0,27.782276153564453,0.0,0.0,0.0,0.3626204431056976,4.0,0.0,1.0
728760,293.2528991699219,297.1499938964844,293.1499938964844,0.3818531334400177,-6644.083984375,304.16192626953125,0.9579602479934692,0.4683944582939148,0.422846108675003,293.2664794921875,297.1499938964844,293.1499938964844,0.0425031967461109,-1336.160888671875,304.1617126464844,0.5383727550506592,0.0860675051808357,0.0850380733609199,293.2264709472656,297.1499938964844,293.1499938964844,0.2482175230979919,-3680.596435546875,304.1584777832031,0.8493739366531372,0.3323021829128265,0.2343048751354217,293.24951171875,297.1499938964844,293.1499938964844,0.3507861495018005,-6545.267578125,304.1620178222656,0.9344261288642884,0.4377819895744324,0.4165548384189605,293.2882385253906,297.1499938964844,293.1499938964844,0.0095146438106894,-3003.68115234375,301.6014404296875,0.4274270832538605,0.050000000745058,0.2382389307022094,291.16558837890625,291.1499938964844,269.7401733398437,267.23455810546875,283.5456237792969,294.19439697265625,291.1656188964844,1.0,0.3611151874065399,0.8027560114860535,0.8027560114860535,1.0,1.0,-1.6766952276229858,0.7301995158195496,0.9464957118034364,0.3444722592830658,0.0,0.0,0.5155392289161682,89.70719146728516,96.0,0.4198160171508789,-12869.396484375,523.5195922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7704772949219,307.3281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.919921875,18000.0,0.0,0.0,0.2879616320133209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47745481133461,0.4774602651596069,-5.46563296666136e-06,0.0,0.0002922444255091,0.0,0.0,27.608274459838867,0.0,0.0,0.0,0.3620367646217346,4.0,0.0,1.0
728820,293.2516784667969,297.1499938964844,293.1499938964844,0.3795220255851745,-6612.240234375,304.1618347167969,0.9491878747940063,0.4660340249538421,0.420849472284317,293.26580810546875,297.1499938964844,293.1499938964844,0.0401645861566066,-1296.1026611328125,304.1617126464844,0.5272802114486694,0.0832542479038238,0.0824939385056495,293.22637939453125,297.1499938964844,293.1499938964844,0.2465305775403976,-3660.760986328125,304.158447265625,0.8423519730567932,0.3303826153278351,0.233057290315628,293.2492980957031,297.1499938964844,293.1499938964844,0.3483951985836029,-6510.142578125,304.1619873046875,0.92502099275589,0.4353064596652984,0.4143465161323547,293.2886047363281,297.1499938964844,293.1499938964844,0.0094700250774621,-2996.44580078125,301.5527038574219,0.4236249029636383,0.050000000745058,0.2388004213571548,291.1664733886719,291.1499938964844,269.7701721191406,267.26324462890625,283.567626953125,294.19732666015625,291.16650390625,1.0,0.3628134727478027,0.8018463253974915,0.8018463253974915,1.0,1.0,-1.667768478393555,0.7258151173591614,0.9419533014297484,0.3423070609569549,0.0,0.0,0.5132878422737122,92.5271987915039,99.0,1.0910937786102295,-12766.4404296875,525.9089965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7214050292969,307.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.41796875,18000.0,0.0,0.0,0.2860751152038574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4737791121006012,0.4737845361232757,-5.445181159302592e-06,0.0,0.0002903298882301,0.0,0.0,27.247722625732425,0.0,0.0,0.0,0.3608219921588897,4.0,0.0,1.0
728880,293.2516784667969,297.1499938964844,293.1499938964844,0.3795220255851745,-6612.240234375,304.1618347167969,0.9491878747940063,0.4660340249538421,0.420849472284317,293.26580810546875,297.1499938964844,293.1499938964844,0.0401645861566066,-1296.1026611328125,304.1617126464844,0.5272802114486694,0.0832542479038238,0.0824939385056495,293.22637939453125,297.1499938964844,293.1499938964844,0.2465305775403976,-3660.760986328125,304.158447265625,0.8423519730567932,0.3303826153278351,0.233057290315628,293.2492980957031,297.1499938964844,293.1499938964844,0.3483951985836029,-6510.142578125,304.1619873046875,0.92502099275589,0.4353064596652984,0.4143465161323547,293.2886047363281,297.1499938964844,293.1499938964844,0.0094700250774621,-2996.44580078125,301.5527038574219,0.4236249029636383,0.050000000745058,0.2388004213571548,291.1664733886719,291.1499938964844,269.7701721191406,267.26324462890625,283.567626953125,294.19732666015625,291.16650390625,1.0,0.3628134727478027,0.8018463253974915,0.8018463253974915,1.0,1.0,-1.667768478393555,0.7258151173591614,0.9419533014297484,0.3423070609569549,0.0,0.0,0.5132878422737122,92.5271987915039,99.0,1.0910937786102295,-12766.4404296875,525.9089965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7214050292969,307.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.41796875,18000.0,0.0,0.0,0.2860751152038574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4737791121006012,0.4737845361232757,-5.445181159302592e-06,0.0,0.0002903298882301,0.0,0.0,27.247722625732425,0.0,0.0,0.0,0.3608219921588897,4.0,0.0,1.0
728940,293.2505187988281,297.1499938964844,293.1499938964844,0.3772071599960327,-6580.56640625,304.1617431640625,0.940319836139679,0.4636961817741394,0.4188751876354217,293.26519775390625,297.1499938964844,293.1499938964844,0.0378316454589366,-1256.080810546875,304.16168212890625,0.5166617035865784,0.080442413687706,0.0799541473388671,293.2262878417969,297.1499938964844,293.1499938964844,0.2448440343141555,-3640.89404296875,304.158447265625,0.8356034159660339,0.3284672498703003,0.2318141162395477,293.2490539550781,297.1499938964844,293.1499938964844,0.3460062444210052,-6474.98486328125,304.1619873046875,0.9159289002418518,0.4328386783599853,0.4121475219726562,293.2890014648437,297.1499938964844,293.1499938964844,0.009425576776266,-2989.146240234375,301.5038757324219,0.4200633764266968,0.050000000745058,0.2393726557493209,291.1676940917969,291.1499938964844,269.79998779296875,267.291748046875,283.5897521972656,294.2004089355469,291.16778564453125,1.0,0.3645686209201813,0.8009365797042847,0.8009365797042847,1.0,1.0,-1.6589031219482422,0.721455454826355,0.9374476671218872,0.3401807844638824,0.0,0.0,0.510844349861145,95.40758514404295,102.0,1.6309797763824463,-12664.5380859375,528.4672241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6816101074219,307.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.486328125,18000.0,0.0,0.0,0.2842726111412048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4698313772678375,0.4698368012905121,-5.4235315474215895e-06,0.0,0.0002885005669668,0.0,0.0,26.864904403686523,0.0,0.0,0.0,0.3595242798328399,4.0,0.0,1.0
729000,293.2505187988281,297.1499938964844,293.1499938964844,0.3772071599960327,-6580.56640625,304.1617431640625,0.940319836139679,0.4636961817741394,0.4188751876354217,293.26519775390625,297.1499938964844,293.1499938964844,0.0378316454589366,-1256.080810546875,304.16168212890625,0.5166617035865784,0.080442413687706,0.0799541473388671,293.2262878417969,297.1499938964844,293.1499938964844,0.2448440343141555,-3640.89404296875,304.158447265625,0.8356034159660339,0.3284672498703003,0.2318141162395477,293.2490539550781,297.1499938964844,293.1499938964844,0.3460062444210052,-6474.98486328125,304.1619873046875,0.9159289002418518,0.4328386783599853,0.4121475219726562,293.2890014648437,297.1499938964844,293.1499938964844,0.009425576776266,-2989.146240234375,301.5038757324219,0.4200633764266968,0.050000000745058,0.2393726557493209,291.1676940917969,291.1499938964844,269.79998779296875,267.291748046875,283.5897521972656,294.2004089355469,291.16778564453125,1.0,0.3645686209201813,0.8009365797042847,0.8009365797042847,1.0,1.0,-1.6589031219482422,0.721455454826355,0.9374476671218872,0.3401807844638824,0.0,0.0,0.510844349861145,95.40758514404295,102.0,1.6309797763824463,-12664.5380859375,528.4672241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6816101074219,307.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.486328125,18000.0,0.0,0.0,0.2842726111412048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4698313772678375,0.4698368012905121,-5.4235315474215895e-06,0.0,0.0002885005669668,0.0,0.0,26.864904403686523,0.0,0.0,0.0,0.3595242798328399,4.0,0.0,1.0
729060,293.2493896484375,297.1499938964844,293.1499938964844,0.3749112784862518,-6549.1044921875,304.1616516113281,0.9315168857574464,0.4613804817199707,0.4169220626354217,293.2646789550781,297.1499938964844,293.1499938964844,0.0355116985738277,-1216.0474853515625,304.1616516113281,0.506610095500946,0.0776286646723747,0.0774146988987922,293.2261962890625,297.1499938964844,293.1499938964844,0.2431603968143463,-3621.028076171875,304.158447265625,0.8291112184524536,0.3265565931797027,0.2305752038955688,293.2488098144531,297.1499938964844,293.1499938964844,0.3436228632926941,-6439.8515625,304.1619567871094,0.9074206352233888,0.4303792119026184,0.409957617521286,293.2893981933594,297.1499938964844,293.1499938964844,0.0093811750411987,-2981.76513671875,301.4549560546875,0.4167373478412628,0.050000000745058,0.2399521917104721,291.169189453125,291.1499938964844,269.829833984375,267.3202209472656,283.6120300292969,294.20367431640625,291.1692810058594,1.0,0.3663607537746429,0.8000528216362,0.8000528216362,1.0,1.0,-1.6500884294509888,0.717117428779602,0.9329710006713868,0.3380984961986542,0.0,0.0,0.5081827044487,98.32994079589844,105.0,2.007201671600342,-12563.2646484375,531.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65185546875,307.2025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.876953125,18000.0,0.0,0.0,0.2825080752372741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4655628800392151,0.4655682742595672,-5.400404006650206e-06,0.0,0.0002867097791749,0.0,0.0,26.45570373535156,0.0,0.0,0.0,0.3581281006336212,4.0,0.0,1.0
729120,293.2493896484375,297.1499938964844,293.1499938964844,0.3749112784862518,-6549.1044921875,304.1616516113281,0.9315168857574464,0.4613804817199707,0.4169220626354217,293.2646789550781,297.1499938964844,293.1499938964844,0.0355116985738277,-1216.0474853515625,304.1616516113281,0.506610095500946,0.0776286646723747,0.0774146988987922,293.2261962890625,297.1499938964844,293.1499938964844,0.2431603968143463,-3621.028076171875,304.158447265625,0.8291112184524536,0.3265565931797027,0.2305752038955688,293.2488098144531,297.1499938964844,293.1499938964844,0.3436228632926941,-6439.8515625,304.1619567871094,0.9074206352233888,0.4303792119026184,0.409957617521286,293.2893981933594,297.1499938964844,293.1499938964844,0.0093811750411987,-2981.76513671875,301.4549560546875,0.4167373478412628,0.050000000745058,0.2399521917104721,291.169189453125,291.1499938964844,269.829833984375,267.3202209472656,283.6120300292969,294.20367431640625,291.1692810058594,1.0,0.3663607537746429,0.8000528216362,0.8000528216362,1.0,1.0,-1.6500884294509888,0.717117428779602,0.9329710006713868,0.3380984961986542,0.0,0.0,0.5081827044487,98.32994079589844,105.0,2.007201671600342,-12563.2646484375,531.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65185546875,307.2025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.876953125,18000.0,0.0,0.0,0.2825080752372741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4655628800392151,0.4655682742595672,-5.400404006650206e-06,0.0,0.0002867097791749,0.0,0.0,26.45570373535156,0.0,0.0,0.0,0.3581281006336212,4.0,0.0,1.0
729180,293.2482604980469,297.1499938964844,293.1499938964844,0.3726378381252289,-6517.9072265625,304.1615600585937,0.9229434132575988,0.4590882360935211,0.4149902164936065,293.2642517089844,297.1499938964844,293.1499938964844,0.0332161746919155,-1175.98828125,304.1615905761719,0.4970829784870147,0.0748130679130554,0.0748740881681442,293.2260437011719,297.1499938964844,293.1499938964844,0.2414822876453399,-3601.195556640625,304.1584167480469,0.8228292465209961,0.3246519267559051,0.2293408513069152,293.2485656738281,297.1499938964844,293.1499938964844,0.3412486314773559,-6404.79736328125,304.16192626953125,0.8997089266777039,0.4279292821884155,0.4077771604061126,293.289794921875,297.1499938964844,293.1499938964844,0.0093367546796798,-2974.295166015625,301.4059143066406,0.4136293232440948,0.050000000745058,0.2405365705490112,291.1708374023437,291.1499938964844,269.8598327636719,267.34881591796875,283.6346130371094,294.2071533203125,291.1709289550781,1.0,0.3681759834289551,0.7991690039634705,0.7991690039634705,1.0,1.0,-1.6413207054138184,0.7127946019172668,0.9285260438919068,0.3360609412193298,0.0,0.0,0.505290687084198,101.28114318847656,108.0,2.244002342224121,-12462.2265625,533.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6322326660156,307.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3828125,18000.0,0.0,0.0,0.2807399332523346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609545469284057,0.4609599113464355,-5.375706678023562e-06,0.0,0.0002849153534043,0.0,0.0,26.01914405822754,0.0,0.0,0.0,0.3566280007362366,4.0,0.0,1.0
729240,293.2482604980469,297.1499938964844,293.1499938964844,0.3726378381252289,-6517.9072265625,304.1615600585937,0.9229434132575988,0.4590882360935211,0.4149902164936065,293.2642517089844,297.1499938964844,293.1499938964844,0.0332161746919155,-1175.98828125,304.1615905761719,0.4970829784870147,0.0748130679130554,0.0748740881681442,293.2260437011719,297.1499938964844,293.1499938964844,0.2414822876453399,-3601.195556640625,304.1584167480469,0.8228292465209961,0.3246519267559051,0.2293408513069152,293.2485656738281,297.1499938964844,293.1499938964844,0.3412486314773559,-6404.79736328125,304.16192626953125,0.8997089266777039,0.4279292821884155,0.4077771604061126,293.289794921875,297.1499938964844,293.1499938964844,0.0093367546796798,-2974.295166015625,301.4059143066406,0.4136293232440948,0.050000000745058,0.2405365705490112,291.1708374023437,291.1499938964844,269.8598327636719,267.34881591796875,283.6346130371094,294.2071533203125,291.1709289550781,1.0,0.3681759834289551,0.7991690039634705,0.7991690039634705,1.0,1.0,-1.6413207054138184,0.7127946019172668,0.9285260438919068,0.3360609412193298,0.0,0.0,0.505290687084198,101.28114318847656,108.0,2.244002342224121,-12462.2265625,533.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6322326660156,307.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3828125,18000.0,0.0,0.0,0.2807399332523346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609545469284057,0.4609599113464355,-5.375706678023562e-06,0.0,0.0002849153534043,0.0,0.0,26.01914405822754,0.0,0.0,0.0,0.3566280007362366,4.0,0.0,1.0
729300,293.2477111816406,297.1499938964844,293.1499938964844,0.3715111911296844,-6502.43212890625,304.1614990234375,0.918795645236969,0.4579516947269439,0.4140328466892242,293.2640380859375,297.1499938964844,293.1499938964844,0.0320825800299644,-1155.9605712890625,304.1615600585937,0.4924398362636566,0.0734055116772651,0.0736039131879806,293.2259826660156,297.1499938964844,293.1499938964844,0.2406463921070099,-3591.305419921875,304.1584167480469,0.8197463154792786,0.3237023949623108,0.2287256866693496,293.2484130859375,297.1499938964844,293.1499938964844,0.3400663137435913,-6387.32177734375,304.1618957519531,0.8960096836090088,0.426708459854126,0.4066908955574035,293.2900085449219,297.1499938964844,293.1499938964844,0.0093145398423075,-2970.52978515625,301.38134765625,0.4121495187282562,0.050000000745058,0.2408300042152404,291.17169189453125,291.1499938964844,269.8749694824219,267.3631896972656,283.64605712890625,294.2089233398437,291.1717834472656,1.0,0.369089275598526,0.7987270951271057,0.7987270951271057,1.0,1.0,-1.6369558572769165,0.7106390595436096,0.926316738128662,0.3350608050823211,0.0,0.0,0.5037578344345093,102.76454162597656,108.0,2.304365634918213,-12411.6884765625,535.2468872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6261291503906,307.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.625,18000.0,0.0,0.0,0.2798433899879455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585219323635101,0.4585272967815399,-5.362771844374947e-06,0.0,0.0002840054512489,0.0,0.0,25.790815353393555,0.0,0.0,0.0,0.3558389842510223,4.0,0.0,1.0
729360,293.2471618652344,297.1499938964844,293.1499938964844,0.370392769575119,-6487.060546875,304.16143798828125,0.9147695899009703,0.4568223655223846,0.4130817949771881,293.26385498046875,297.1499938964844,293.1499938964844,0.0309615805745124,-1135.94580078125,304.1614990234375,0.4877900779247284,0.0719987526535987,0.072334386408329,293.2259216308594,297.1499938964844,293.1499938964844,0.2398134618997573,-3581.443359375,304.15838623046875,0.8166882991790771,0.322755217552185,0.2281121015548706,293.2482604980469,297.1499938964844,293.1499938964844,0.3388883769512176,-6369.89892578125,304.1618957519531,0.8923746943473816,0.4254909455776214,0.4056076109409332,293.29022216796875,297.1499938964844,293.1499938964844,0.0092923110350966,-2966.744140625,301.35675048828125,0.4107145667076111,0.050000000745058,0.2411240041255951,291.17254638671875,291.1499938964844,269.89019775390625,267.3776550292969,283.6575927734375,294.21075439453125,291.1726379394531,1.0,0.3700052797794342,0.7983025312423706,0.7983025312423706,1.0,1.0,-1.6326056718826294,0.7084903120994568,0.9241153001785278,0.3340765237808227,0.0,0.0,0.5021674633026123,104.25189971923828,111.0,2.314626693725586,-12361.111328125,536.6382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6224670410156,307.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.822265625,18000.0,0.0,0.0,0.2789323925971985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4560034871101379,0.4560088515281677,-5.349448201741325e-06,0.0,0.0002830809098668,0.0,0.0,25.55593490600586,0.0,0.0,0.0,0.355024129152298,4.0,0.0,1.0
729420,293.2460632324219,297.1499938964844,293.1499938964844,0.3681817650794983,-6456.6484375,304.16131591796875,0.9071711897850036,0.4545851349830627,0.4111985564231872,293.26348876953125,297.1499938964844,293.1499938964844,0.0285983942449092,-1098.119873046875,304.16162109375,0.4779933989048004,0.0691891312599182,0.0697986632585525,293.2257385253906,297.1499938964844,293.1499938964844,0.2381577938795089,-3561.8203125,304.1583557128906,0.8105990290641785,0.3208683431148529,0.2268900722265243,293.2479553222656,297.1499938964844,293.1499938964844,0.3365472257137298,-6335.234375,304.1618347167969,0.885303795337677,0.4230659902095794,0.403450459241867,293.2906188964844,297.1499938964844,293.1499938964844,0.0092478636652231,-2959.125,301.30743408203125,0.4079645574092865,0.050000000745058,0.2417131513357162,291.17413330078125,291.1499938964844,269.9211120605469,267.4068298339844,283.6810302734375,294.21453857421875,291.1742248535156,1.0,0.3718422055244446,0.7974534034729004,0.7974534034729004,1.0,1.0,-1.623950719833374,0.7042068839073181,0.919743835926056,0.3321518301963806,0.0,0.0,0.4988355934619903,107.23538208007812,114.0,2.247177839279175,-12259.7744140625,539.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6214294433594,307.1216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.94921875,18000.0,0.0,0.0,0.2770572900772095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507478773593902,0.4507531821727752,-5.321848675521324e-06,0.0,0.0002811779268085,0.0,0.0,25.070592880249023,0.0,0.0,0.0,0.3533296883106231,4.0,0.0,1.0
729480,293.2460632324219,297.1499938964844,293.1499938964844,0.3681817650794983,-6456.6484375,304.16131591796875,0.9071711897850036,0.4545851349830627,0.4111985564231872,293.26348876953125,297.1499938964844,293.1499938964844,0.0285983942449092,-1098.119873046875,304.16162109375,0.4779933989048004,0.0691891312599182,0.0697986632585525,293.2257385253906,297.1499938964844,293.1499938964844,0.2381577938795089,-3561.8203125,304.1583557128906,0.8105990290641785,0.3208683431148529,0.2268900722265243,293.2479553222656,297.1499938964844,293.1499938964844,0.3365472257137298,-6335.234375,304.1618347167969,0.885303795337677,0.4230659902095794,0.403450459241867,293.2906188964844,297.1499938964844,293.1499938964844,0.0092478636652231,-2959.125,301.30743408203125,0.4079645574092865,0.050000000745058,0.2417131513357162,291.17413330078125,291.1499938964844,269.9211120605469,267.4068298339844,283.6810302734375,294.21453857421875,291.1742248535156,1.0,0.3718422055244446,0.7974534034729004,0.7974534034729004,1.0,1.0,-1.623950719833374,0.7042068839073181,0.919743835926056,0.3321518301963806,0.0,0.0,0.4988355934619903,107.23538208007812,114.0,2.247177839279175,-12259.7744140625,539.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6214294433594,307.1216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.94921875,18000.0,0.0,0.0,0.2770572900772095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507478773593902,0.4507531821727752,-5.321848675521324e-06,0.0,0.0002811779268085,0.0,0.0,25.070592880249023,0.0,0.0,0.0,0.3533296883106231,4.0,0.0,1.0
729540,293.24493408203125,297.1499938964844,293.1499938964844,0.3660086989402771,-6426.72509765625,304.1611633300781,0.90028315782547,0.452378898859024,0.409342497587204,293.2631225585937,297.1499938964844,293.1499938964844,0.0266912747174501,-1056.5770263671875,304.160888671875,0.4661874771118164,0.06638815253973,0.0672699585556984,293.2255249023437,297.1499938964844,293.1499938964844,0.2365177273750305,-3542.35546875,304.1582946777344,0.8044582009315491,0.3189929127693176,0.2256758064031601,293.2475891113281,297.1499938964844,293.1499938964844,0.3342281579971313,-6300.8505859375,304.1617431640625,0.8785045146942139,0.4206561148166656,0.4013071060180664,293.291015625,297.1499938964844,293.1499938964844,0.0092034330591559,-2951.44482421875,301.25799560546875,0.4053486585617065,0.050000000745058,0.2423031777143478,291.1756286621094,291.1499938964844,269.9527893066406,267.4365234375,283.7050476074219,294.2184143066406,291.1756896972656,1.0,0.3736828863620758,0.7966042757034302,0.7966042757034302,1.0,1.0,-1.615363836288452,0.6999444365501404,0.915419340133667,0.3302899897098541,0.0,0.0,0.4953145384788513,110.22727966308594,117.0,2.080068826675415,-12158.0126953125,542.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6279296875,307.102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.736328125,18000.0,0.0,0.0,0.2750950455665588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445226639509201,0.445231944322586,-5.293172762321774e-06,0.0,0.0002791864972095,0.0,0.0,24.567766189575195,0.0,0.0,0.0,0.3515585362911224,4.0,0.0,1.0
729600,293.24493408203125,297.1499938964844,293.1499938964844,0.3660086989402771,-6426.72509765625,304.1611633300781,0.90028315782547,0.452378898859024,0.409342497587204,293.2631225585937,297.1499938964844,293.1499938964844,0.0266912747174501,-1056.5770263671875,304.160888671875,0.4661874771118164,0.06638815253973,0.0672699585556984,293.2255249023437,297.1499938964844,293.1499938964844,0.2365177273750305,-3542.35546875,304.1582946777344,0.8044582009315491,0.3189929127693176,0.2256758064031601,293.2475891113281,297.1499938964844,293.1499938964844,0.3342281579971313,-6300.8505859375,304.1617431640625,0.8785045146942139,0.4206561148166656,0.4013071060180664,293.291015625,297.1499938964844,293.1499938964844,0.0092034330591559,-2951.44482421875,301.25799560546875,0.4053486585617065,0.050000000745058,0.2423031777143478,291.1756286621094,291.1499938964844,269.9527893066406,267.4365234375,283.7050476074219,294.2184143066406,291.1756896972656,1.0,0.3736828863620758,0.7966042757034302,0.7966042757034302,1.0,1.0,-1.615363836288452,0.6999444365501404,0.915419340133667,0.3302899897098541,0.0,0.0,0.4953145384788513,110.22727966308594,117.0,2.080068826675415,-12158.0126953125,542.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6279296875,307.102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.736328125,18000.0,0.0,0.0,0.2750950455665588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445226639509201,0.445231944322586,-5.293172762321774e-06,0.0,0.0002791864972095,0.0,0.0,24.567766189575195,0.0,0.0,0.0,0.3515585362911224,4.0,0.0,1.0
729660,293.2438049316406,297.1499938964844,293.1499938964844,0.3638770282268524,-6397.34228515625,304.1610107421875,0.8937520980834961,0.4502055048942566,0.4075152277946472,293.26275634765625,297.1499938964844,293.1499938964844,0.0246206745505332,-1016.47509765625,304.16070556640625,0.4518040418624878,0.0635987743735313,0.06475181132555,293.22528076171875,297.1499938964844,293.1499938964844,0.2348953634500503,-3523.075439453125,304.1582336425781,0.7983975410461426,0.3171301186084747,0.2244700640439987,293.2471923828125,297.1499938964844,293.1499938964844,0.3319339454174042,-6266.7890625,304.1616516113281,0.8719807863235474,0.4182624518871307,0.3991786539554596,293.2914123535156,297.1499938964844,293.1499938964844,0.0091590471565723,-2943.713623046875,301.2084350585937,0.4028367102146148,0.050000000745058,0.2428933084011078,291.1769104003906,291.1499938964844,269.9853515625,267.46685791015625,283.72979736328125,294.222412109375,291.177001953125,1.0,0.3755246996879577,0.7957782745361328,0.7957782745361328,1.0,1.0,-1.606852412223816,0.695699155330658,0.911153256893158,0.3285311758518219,0.0,0.0,0.4916342198848724,113.22468566894533,120.0,1.855672597885132,-12055.6826171875,545.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64044189453125,307.08544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.091796875,18000.0,0.0,0.0,0.273033857345581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4394932389259338,0.4394984841346741,-5.263736966298893e-06,0.0,0.0002770946593955,0.0,0.0,24.053142547607425,0.0,0.0,0.0,0.3497287333011627,4.0,0.0,1.0
729720,293.2438049316406,297.1499938964844,293.1499938964844,0.3638770282268524,-6397.34228515625,304.1610107421875,0.8937520980834961,0.4502055048942566,0.4075152277946472,293.26275634765625,297.1499938964844,293.1499938964844,0.0246206745505332,-1016.47509765625,304.16070556640625,0.4518040418624878,0.0635987743735313,0.06475181132555,293.22528076171875,297.1499938964844,293.1499938964844,0.2348953634500503,-3523.075439453125,304.1582336425781,0.7983975410461426,0.3171301186084747,0.2244700640439987,293.2471923828125,297.1499938964844,293.1499938964844,0.3319339454174042,-6266.7890625,304.1616516113281,0.8719807863235474,0.4182624518871307,0.3991786539554596,293.2914123535156,297.1499938964844,293.1499938964844,0.0091590471565723,-2943.713623046875,301.2084350585937,0.4028367102146148,0.050000000745058,0.2428933084011078,291.1769104003906,291.1499938964844,269.9853515625,267.46685791015625,283.72979736328125,294.222412109375,291.177001953125,1.0,0.3755246996879577,0.7957782745361328,0.7957782745361328,1.0,1.0,-1.606852412223816,0.695699155330658,0.911153256893158,0.3285311758518219,0.0,0.0,0.4916342198848724,113.22468566894533,120.0,1.855672597885132,-12055.6826171875,545.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64044189453125,307.08544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.091796875,18000.0,0.0,0.0,0.273033857345581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4394932389259338,0.4394984841346741,-5.263736966298893e-06,0.0,0.0002770946593955,0.0,0.0,24.053142547607425,0.0,0.0,0.0,0.3497287333011627,4.0,0.0,1.0
729780,293.2426452636719,297.1499938964844,293.1499938964844,0.3617860376834869,-6368.486328125,304.16082763671875,0.8874685764312744,0.4480670690536499,0.4057184755802154,293.2623291015625,297.1499938964844,293.1499938964844,0.0226995870471,-977.04541015625,304.16033935546875,0.438192754983902,0.0608256123960018,0.0622473657131195,293.2249755859375,297.1499938964844,293.1499938964844,0.233289748430252,-3503.966796875,304.1581726074219,0.7925286293029785,0.3152809739112854,0.2232734709978103,293.2467956542969,297.1499938964844,293.1499938964844,0.3296630680561065,-6233.02392578125,304.1615600585937,0.8657345175743103,0.4158861637115478,0.3970659673213959,293.2917785644531,297.1499938964844,293.1499938964844,0.0091145979240536,-2935.897705078125,301.1587829589844,0.400400698184967,0.050000000745058,0.2434825301170349,291.1781311035156,291.1499938964844,270.0190124511719,267.4979248046875,283.7558288574219,294.2264709472656,291.1781921386719,1.0,0.3773659169673919,0.7949522733688354,0.7949522733688354,1.0,1.0,-1.5984232425689695,0.6914412975311279,0.906981885433197,0.3269757926464081,0.0,0.0,0.4877992868423462,116.22572326660156,123.0,1.7154541015625,-11952.2373046875,547.9481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6575622558594,307.0702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.2109375,18000.0,0.0,0.0,0.2708660960197449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4335764348506927,0.433581680059433,-5.233782758296002e-06,0.0,0.0002748946717474,0.0,0.0,23.53023147583008,0.0,0.0,0.0,0.3478507995605469,4.0,0.0,1.0
729840,293.2426452636719,297.1499938964844,293.1499938964844,0.3617860376834869,-6368.486328125,304.16082763671875,0.8874685764312744,0.4480670690536499,0.4057184755802154,293.2623291015625,297.1499938964844,293.1499938964844,0.0226995870471,-977.04541015625,304.16033935546875,0.438192754983902,0.0608256123960018,0.0622473657131195,293.2249755859375,297.1499938964844,293.1499938964844,0.233289748430252,-3503.966796875,304.1581726074219,0.7925286293029785,0.3152809739112854,0.2232734709978103,293.2467956542969,297.1499938964844,293.1499938964844,0.3296630680561065,-6233.02392578125,304.1615600585937,0.8657345175743103,0.4158861637115478,0.3970659673213959,293.2917785644531,297.1499938964844,293.1499938964844,0.0091145979240536,-2935.897705078125,301.1587829589844,0.400400698184967,0.050000000745058,0.2434825301170349,291.1781311035156,291.1499938964844,270.0190124511719,267.4979248046875,283.7558288574219,294.2264709472656,291.1781921386719,1.0,0.3773659169673919,0.7949522733688354,0.7949522733688354,1.0,1.0,-1.5984232425689695,0.6914412975311279,0.906981885433197,0.3269757926464081,0.0,0.0,0.4877992868423462,116.22572326660156,123.0,1.7154541015625,-11952.2373046875,547.9481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6575622558594,307.0702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.2109375,18000.0,0.0,0.0,0.2708660960197449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4335764348506927,0.433581680059433,-5.233782758296002e-06,0.0,0.0002748946717474,0.0,0.0,23.53023147583008,0.0,0.0,0.0,0.3478507995605469,4.0,0.0,1.0
