time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729900,293.2420349121094,297.1499938964844,293.1499938964844,0.3607563376426697,-6354.26318359375,304.1607360839844,0.8844205737113953,0.4470116794109344,0.4048321545124054,293.2621154785156,297.1499938964844,293.1499938964844,0.0217820107936859,-957.44384765625,304.1601257324219,0.431818813085556,0.0594470016658306,0.0610020719468593,293.2248229980469,297.1499938964844,293.1499938964844,0.2324934303760528,-3494.4794921875,304.1581420898437,0.7896680235862732,0.3143619298934936,0.222678855061531,293.2465515136719,297.1499938964844,293.1499938964844,0.3285366296768188,-6216.255859375,304.1614990234375,0.8627141118049622,0.4147049486637115,0.3960158824920654,293.2919311523437,297.1499938964844,293.1499938964844,0.009092359803617,-2931.958984375,301.1339416503906,0.3992023468017578,0.050000000745058,0.2437766343355178,291.1787109375,291.1499938964844,270.03631591796875,267.5137939453125,283.7694396972656,294.228515625,291.1787414550781,1.0,0.3782859742641449,0.7945392727851868,0.7945392727851868,1.0,1.0,-1.5942426919937134,0.6893056631088257,0.9049370884895324,0.3262865841388702,0.0,0.0,0.4858255982398987,117.72703552246094,123.0,1.6442112922668457,-11899.9169921875,549.3797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6674194335937,307.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.72265625,18000.0,0.0,0.0,0.2697410881519317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305528998374939,0.4305581152439117,-5.218652404437307e-06,0.0,0.0002737528993748,0.0,0.0,23.266231536865234,0.0,0.0,0.0,0.3468953967094421,4.0,0.0,1.0
729960,293.2414245605469,297.1499938964844,293.1499938964844,0.3597376346588135,-6340.185546875,304.1606140136719,0.8814340829849243,0.4459653794765472,0.4039537012577057,293.2618713378906,297.1499938964844,293.1499938964844,0.0208943486213684,-937.929931640625,304.159912109375,0.425757497549057,0.0580740384757518,0.0597618333995342,293.22467041015625,297.1499938964844,293.1499938964844,0.2317018955945968,-3485.042724609375,304.1580810546875,0.786856472492218,0.313446581363678,0.2220866829156875,293.2463073730469,297.1499938964844,293.1499938964844,0.3274167478084564,-6199.57421875,304.16143798828125,0.8597599864006042,0.4135282933712005,0.3949699103832245,293.2921142578125,297.1499938964844,293.1499938964844,0.0090701170265674,-2928.003662109375,301.10906982421875,0.3980121910572052,0.050000000745058,0.2440704107284546,291.1792297363281,291.1499938964844,270.0539855957031,267.5298767089844,283.78338623046875,294.2305908203125,291.17926025390625,1.0,0.3792055547237396,0.7941424250602722,0.7941424250602722,1.0,1.0,-1.5900853872299194,0.6871688961982727,0.9029164910316468,0.32565438747406,0.0,0.0,0.4838219285011291,119.22882843017578,126.0,1.5435432195663452,-11847.21875,550.8153686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6778564453125,307.0556335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.138671875,18000.0,0.0,0.0,0.2685900926589966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427495390176773,0.4275005757808685,-5.203460204938892e-06,0.0,0.0002725847880356,0.0,0.0,23.00139617919922,0.0,0.0,0.0,0.3459320068359375,4.0,0.0,1.0
730020,293.2401733398437,297.1499938964844,293.1499938964844,0.3577350974082947,-6312.49072265625,304.1604309082031,0.8756428956985474,0.443901002407074,0.4022215008735657,293.2613525390625,297.1499938964844,293.1499938964844,0.0192087404429912,-899.1659545898438,304.159423828125,0.4145402312278747,0.0553465485572814,0.0572981014847755,293.22430419921875,297.1499938964844,293.1499938964844,0.2301340699195861,-3466.332763671875,304.15802001953125,0.7813799381256104,0.3116274178028106,0.2209100723266601,293.2458190917969,297.1499938964844,293.1499938964844,0.3251978456974029,-6166.48779296875,304.1613464355469,0.8540437817573547,0.4111891984939575,0.3928909003734588,293.2924194335937,297.1499938964844,293.1499938964844,0.0090257339179515,-2920.067626953125,301.0592956542969,0.3956421613693237,0.050000000745058,0.2446570992469787,291.1801147460937,291.1499938964844,270.09039306640625,267.5628662109375,283.812255859375,294.2347106933594,291.1801452636719,1.0,0.3810429275035858,0.7933487296104431,0.7933487296104431,1.0,1.0,-1.5818439722061155,0.6828972101211548,0.8989468216896057,0.324523389339447,0.0,0.0,0.4797403216361999,122.2333984375,129.0,1.2899082899093628,-11740.8037109375,553.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6999816894531,307.0409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.634765625,18000.0,0.0,0.0,0.266211986541748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213080108165741,0.4213131964206695,-5.173039880901342e-06,0.0,0.0002701713237911,0.0,0.0,22.471933364868164,0.0,0.0,0.0,0.3439905047416687,4.0,0.0,1.0
730080,293.2401733398437,297.1499938964844,293.1499938964844,0.3577350974082947,-6312.49072265625,304.1604309082031,0.8756428956985474,0.443901002407074,0.4022215008735657,293.2613525390625,297.1499938964844,293.1499938964844,0.0192087404429912,-899.1659545898438,304.159423828125,0.4145402312278747,0.0553465485572814,0.0572981014847755,293.22430419921875,297.1499938964844,293.1499938964844,0.2301340699195861,-3466.332763671875,304.15802001953125,0.7813799381256104,0.3116274178028106,0.2209100723266601,293.2458190917969,297.1499938964844,293.1499938964844,0.3251978456974029,-6166.48779296875,304.1613464355469,0.8540437817573547,0.4111891984939575,0.3928909003734588,293.2924194335937,297.1499938964844,293.1499938964844,0.0090257339179515,-2920.067626953125,301.0592956542969,0.3956421613693237,0.050000000745058,0.2446570992469787,291.1801147460937,291.1499938964844,270.09039306640625,267.5628662109375,283.812255859375,294.2347106933594,291.1801452636719,1.0,0.3810429275035858,0.7933487296104431,0.7933487296104431,1.0,1.0,-1.5818439722061155,0.6828972101211548,0.8989468216896057,0.324523389339447,0.0,0.0,0.4797403216361999,122.2333984375,129.0,1.2899082899093628,-11740.8037109375,553.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6999816894531,307.0409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.634765625,18000.0,0.0,0.0,0.266211986541748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213080108165741,0.4213131964206695,-5.173039880901342e-06,0.0,0.0002701713237911,0.0,0.0,22.471933364868164,0.0,0.0,0.0,0.3439905047416687,4.0,0.0,1.0
730140,293.2389221191406,297.1499938964844,293.1499938964844,0.3557831048965454,-6285.47119140625,304.16021728515625,0.8700883984565735,0.4418759346008301,0.4005237817764282,293.2607421875,297.1499938964844,293.1499938964844,0.0176445227116346,-860.8143920898438,304.15887451171875,0.404142290353775,0.0526458285748958,0.0548588670790195,293.22393798828125,297.1499938964844,293.1499938964844,0.2285867929458618,-3447.843994140625,304.1579284667969,0.7760946750640869,0.3098187148571014,0.2197427004575729,293.24530029296875,297.1499938964844,293.1499938964844,0.3230097889900207,-6133.818359375,304.16119384765625,0.8485696315765381,0.4088699221611023,0.3908300399780273,293.2926940917969,297.1499938964844,293.1499938964844,0.0089815137907862,-2912.11279296875,301.0094299316406,0.3932630717754364,0.050000000745058,0.2452428936958313,291.1807556152344,291.1499938964844,270.12847900390625,267.5970153808594,283.8420715332031,294.23846435546875,291.1807556152344,1.0,0.3828776776790619,0.792555034160614,0.792555034160614,1.0,1.0,-1.5737054347991943,0.6786474585533142,0.8950579762458801,0.3235105276107788,0.0,0.0,0.4755927920341491,125.23880767822266,117.0,0.8875505328178406,-11633.30859375,556.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7226867675781,307.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.66796875,18000.0,0.0,0.0,0.2637378573417663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4150716662406921,0.4150768220424652,-5.142816917214077e-06,0.0,0.0002676603908184,0.0,0.0,21.94693756103516,0.0,0.0,0.0,0.3420442044734955,4.0,0.0,1.0
730200,293.2389221191406,297.1499938964844,293.1499938964844,0.3557831048965454,-6285.47119140625,304.16021728515625,0.8700883984565735,0.4418759346008301,0.4005237817764282,293.2607421875,297.1499938964844,293.1499938964844,0.0176445227116346,-860.8143920898438,304.15887451171875,0.404142290353775,0.0526458285748958,0.0548588670790195,293.22393798828125,297.1499938964844,293.1499938964844,0.2285867929458618,-3447.843994140625,304.1579284667969,0.7760946750640869,0.3098187148571014,0.2197427004575729,293.24530029296875,297.1499938964844,293.1499938964844,0.3230097889900207,-6133.818359375,304.16119384765625,0.8485696315765381,0.4088699221611023,0.3908300399780273,293.2926940917969,297.1499938964844,293.1499938964844,0.0089815137907862,-2912.11279296875,301.0094299316406,0.3932630717754364,0.050000000745058,0.2452428936958313,291.1807556152344,291.1499938964844,270.12847900390625,267.5970153808594,283.8420715332031,294.23846435546875,291.1807556152344,1.0,0.3828776776790619,0.792555034160614,0.792555034160614,1.0,1.0,-1.5737054347991943,0.6786474585533142,0.8950579762458801,0.3235105276107788,0.0,0.0,0.4755927920341491,125.23880767822266,117.0,0.8875505328178406,-11633.30859375,556.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7226867675781,307.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.66796875,18000.0,0.0,0.0,0.2637378573417663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4150716662406921,0.4150768220424652,-5.142816917214077e-06,0.0,0.0002676603908184,0.0,0.0,21.94693756103516,0.0,0.0,0.0,0.3420442044734955,4.0,0.0,1.0
730260,293.2373962402344,297.1499938964844,293.1499938964844,0.3536747992038727,-6256.08203125,304.16033935546875,0.8712873458862305,0.4399273991584778,0.398693323135376,293.2599182128906,297.1499938964844,293.1499938964844,0.0163771752268075,-825.3981323242188,304.1579284667969,0.3970445692539215,0.0500111654400825,0.0522739849984645,293.2240295410156,297.1499938964844,293.1499938964844,0.2268022447824478,-3426.37109375,304.15826416015625,0.7767583727836609,0.3079272210597992,0.2183933407068252,293.2445678710937,297.1499938964844,293.1499938964844,0.3206479847431183,-6098.33740234375,304.1614074707031,0.8493814468383789,0.4066018760204315,0.3886078000068664,293.29278564453125,297.1499938964844,293.1499938964844,0.0088919913396239,-2892.9912109375,300.960205078125,0.3946846425533294,0.050000000745058,0.2448941022157669,291.1822204589844,291.1499938964844,270.1683654785156,267.6324157714844,283.8717346191406,294.23748779296875,291.1824035644531,1.0,0.3796381950378418,0.7917855381965637,0.7917855381965637,1.0,1.0,-1.5636999607086182,0.6734777688980103,0.8902221322059631,0.3222059309482574,0.0,0.0,0.4712274670600891,123.2253875732422,105.0,2.343956470489502,-11518.5947265625,544.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7455444335937,307.0115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.755859375,18000.0,0.0,0.0,0.2611731588840484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4087341129779815,0.4087392389774322,-5.112899998493958e-06,0.0,0.0002650575479492,0.0,0.0,21.42347717285156,0.0,0.0,0.0,0.3400780856609344,4.0,0.0,1.0
730320,293.2373962402344,297.1499938964844,293.1499938964844,0.3536747992038727,-6256.08203125,304.16033935546875,0.8712873458862305,0.4399273991584778,0.398693323135376,293.2599182128906,297.1499938964844,293.1499938964844,0.0163771752268075,-825.3981323242188,304.1579284667969,0.3970445692539215,0.0500111654400825,0.0522739849984645,293.2240295410156,297.1499938964844,293.1499938964844,0.2268022447824478,-3426.37109375,304.15826416015625,0.7767583727836609,0.3079272210597992,0.2183933407068252,293.2445678710937,297.1499938964844,293.1499938964844,0.3206479847431183,-6098.33740234375,304.1614074707031,0.8493814468383789,0.4066018760204315,0.3886078000068664,293.29278564453125,297.1499938964844,293.1499938964844,0.0088919913396239,-2892.9912109375,300.960205078125,0.3946846425533294,0.050000000745058,0.2448941022157669,291.1822204589844,291.1499938964844,270.1683654785156,267.6324157714844,283.8717346191406,294.23748779296875,291.1824035644531,1.0,0.3796381950378418,0.7917855381965637,0.7917855381965637,1.0,1.0,-1.5636999607086182,0.6734777688980103,0.8902221322059631,0.3222059309482574,0.0,0.0,0.4712274670600891,123.2253875732422,105.0,2.343956470489502,-11518.5947265625,544.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7455444335937,307.0115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.755859375,18000.0,0.0,0.0,0.2611731588840484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4087341129779815,0.4087392389774322,-5.112899998493958e-06,0.0,0.0002650575479492,0.0,0.0,21.42347717285156,0.0,0.0,0.0,0.3400780856609344,4.0,0.0,1.0
730380,293.2355651855469,297.1499938964844,293.1499938964844,0.3515481054782867,-6226.42578125,304.1604309082031,0.877835214138031,0.4380880296230316,0.3968197703361511,293.2596740722656,297.1499938964844,293.1499938964844,0.0154673103243112,-803.7885131835938,304.1195373535156,0.398919403553009,0.050000000745058,0.0514109916985034,293.2242736816406,297.1499938964844,293.1499938964844,0.2248445600271225,-3402.765869140625,304.1587829589844,0.7820567488670349,0.3060032427310943,0.2168909311294555,293.2435302734375,297.1499938964844,293.1499938964844,0.3182417750358581,-6062.15478515625,304.16162109375,0.8551617860794067,0.4044176936149597,0.3863149881362915,293.29266357421875,297.1499938964844,293.1499938964844,0.0087715191766619,-2866.110595703125,300.9114990234375,0.398904412984848,0.050000000745058,0.2438514530658722,291.1830749511719,291.1499938964844,270.2102966308594,267.66925048828125,283.9009704589844,294.23565673828125,291.1828918457031,1.0,0.3734137415885925,0.7910159826278687,0.7910159826278687,1.0,1.0,-1.5546060800552368,0.6687729358673096,0.8858330845832825,0.3210048377513885,0.0,0.0,0.4666991233825683,117.52220916748048,93.0,0.2757845222949981,-11401.505859375,524.1521606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76983642578125,306.99285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.013671875,18000.0,0.0,0.0,0.2584996223449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020009338855743,0.4020060002803802,-5.081751623947639e-06,0.0,0.0002623442560434,0.0,0.0,20.877344131469727,0.0,0.0,0.0,0.3380113244056701,4.0,0.0,1.0
730440,293.2355651855469,297.1499938964844,293.1499938964844,0.3515481054782867,-6226.42578125,304.1604309082031,0.877835214138031,0.4380880296230316,0.3968197703361511,293.2596740722656,297.1499938964844,293.1499938964844,0.0154673103243112,-803.7885131835938,304.1195373535156,0.398919403553009,0.050000000745058,0.0514109916985034,293.2242736816406,297.1499938964844,293.1499938964844,0.2248445600271225,-3402.765869140625,304.1587829589844,0.7820567488670349,0.3060032427310943,0.2168909311294555,293.2435302734375,297.1499938964844,293.1499938964844,0.3182417750358581,-6062.15478515625,304.16162109375,0.8551617860794067,0.4044176936149597,0.3863149881362915,293.29266357421875,297.1499938964844,293.1499938964844,0.0087715191766619,-2866.110595703125,300.9114990234375,0.398904412984848,0.050000000745058,0.2438514530658722,291.1830749511719,291.1499938964844,270.2102966308594,267.66925048828125,283.9009704589844,294.23565673828125,291.1828918457031,1.0,0.3734137415885925,0.7910159826278687,0.7910159826278687,1.0,1.0,-1.5546060800552368,0.6687729358673096,0.8858330845832825,0.3210048377513885,0.0,0.0,0.4666991233825683,117.52220916748048,93.0,0.2757845222949981,-11401.505859375,524.1521606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76983642578125,306.99285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.013671875,18000.0,0.0,0.0,0.2584996223449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020009338855743,0.4020060002803802,-5.081751623947639e-06,0.0,0.0002623442560434,0.0,0.0,20.877344131469727,0.0,0.0,0.0,0.3380113244056701,4.0,0.0,1.0
730500,293.2345275878906,297.1499938964844,293.1499938964844,0.3505156934261322,-6212.048828125,304.160400390625,0.8826342225074768,0.4372070729732513,0.3958864212036133,293.2603759765625,297.1499938964844,293.1499938964844,0.0153158791363239,-800.0850219726562,304.0977478027344,0.4016944766044616,0.050000000745058,0.0512630119919776,293.2243347167969,297.1499938964844,293.1499938964844,0.2238589078187942,-3390.88671875,304.1589660644531,0.7860303521156311,0.3050525784492492,0.2161208540201187,293.2428894042969,297.1499938964844,293.1499938964844,0.3170600533485412,-6044.3974609375,304.1616516113281,0.8594844937324524,0.4033580422401428,0.3851651549339294,293.29254150390625,297.1499938964844,293.1499938964844,0.0087050981819629,-2851.076904296875,300.8870544433594,0.4016945660114288,0.050000000745058,0.2431697845458984,291.1824951171875,291.1499938964844,270.2320861816406,267.688232421875,283.9155578613281,294.234619140625,291.1824035644531,1.0,0.3695096373558044,0.7906312346458435,0.7906312346458435,1.0,1.0,-1.5501848459243774,0.6664937138557434,0.8836911916732788,0.3203891515731811,0.0,0.0,0.4645959734916687,113.81598663330078,93.0,-0.2776793539524078,-11346.1630859375,511.6735534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78155517578125,306.9846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.740234375,18000.0,0.0,0.0,0.2571307718753814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3988839983940124,0.3988890647888183,-5.066900484962389e-06,0.0,0.0002609550429042,0.0,0.0,20.625600814819336,0.0,0.0,0.0,0.3370467722415924,4.0,0.0,1.0
730560,293.23345947265625,297.1499938964844,293.1499938964844,0.3494737446308136,-6197.5146484375,304.160400390625,0.8883324265480042,0.4363471269607544,0.394958883523941,293.2613830566406,297.1499938964844,293.1499938964844,0.0151602383702993,-796.19677734375,304.0751647949219,0.404876559972763,0.050000000745058,0.0511039234697818,293.2243347167969,297.1499938964844,293.1499938964844,0.2228540629148483,-3378.759033203125,304.1591491699219,0.7907782196998596,0.3041073381900787,0.2153439670801162,293.2421875,297.1499938964844,293.1499938964844,0.3158676326274872,-6026.45166015625,304.1617126464844,0.8646711111068726,0.4023175239562988,0.3840189278125763,293.2924194335937,297.1499938964844,293.1499938964844,0.0086356168612837,-2835.126220703125,300.8627624511719,0.404876559972763,0.050000000745058,0.2424150258302688,291.18243408203125,291.1499938964844,270.2544250488281,267.7076110839844,283.9302978515625,294.2335510253906,291.18243408203125,1.0,0.3651944696903229,0.7902729511260986,0.7902729511260986,1.0,1.0,-1.5456657409667969,0.6641811728477478,0.8814845681190491,0.3197230994701385,0.0,0.0,0.4624377191066742,109.71685028076172,81.0,-0.1196115463972091,-11290.3818359375,498.1693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7923583984375,306.97613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.873046875,18000.0,0.0,0.0,0.2557485699653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3957960903644562,0.3958011269569397,-5.052633241575677e-06,0.0,0.00025955226738,0.0,0.0,20.37946128845215,0.0,0.0,0.0,0.336095929145813,4.0,0.0,1.0
730620,293.2312316894531,297.1499938964844,293.1499938964844,0.3474131524562835,-6168.7607421875,304.1603698730469,0.9023631811141968,0.4346828758716583,0.3931237161159515,293.263916015625,297.1499938964844,293.1499938964844,0.0148335611447691,-787.8423461914062,304.0285949707031,0.4125945568084717,0.050000000745058,0.05075179412961,293.2243347167969,297.1499938964844,293.1499938964844,0.2208249717950821,-3354.24951171875,304.15948486328125,0.8025240302085876,0.3022288978099823,0.213774487376213,293.2406921386719,297.1499938964844,293.1499938964844,0.3135004639625549,-5990.80419921875,304.1617431640625,0.8776587247848511,0.4002866446971893,0.3817424476146698,293.2921447753906,297.1499938964844,293.1499938964844,0.0084912022575736,-2801.506591796875,300.8143005371094,0.4125945568084717,0.050000000745058,0.2407446652650833,291.182373046875,291.1499938964844,270.3009338378906,267.7476501464844,283.9600524902344,294.2313232421875,291.1823425292969,1.0,0.3555634915828705,0.7895563244819641,0.7895563244819641,1.0,1.0,-1.5364177227020264,0.6594966053962708,0.8769211769104004,0.3182171583175659,0.0,0.0,0.4581204652786255,100.6528549194336,69.0,-0.166648656129837,-11176.482421875,468.9981994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8114013671875,306.9566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1875,18000.0,0.0,0.0,0.2529492080211639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896047472953796,0.3896097838878631,-5.024662641517352e-06,0.0,0.0002567112678661,0.0,0.0,19.893070220947266,0.0,0.0,0.0,0.3342056274414062,4.0,0.0,1.0
730680,293.2312316894531,297.1499938964844,293.1499938964844,0.3474131524562835,-6168.7607421875,304.1603698730469,0.9023631811141968,0.4346828758716583,0.3931237161159515,293.263916015625,297.1499938964844,293.1499938964844,0.0148335611447691,-787.8423461914062,304.0285949707031,0.4125945568084717,0.050000000745058,0.05075179412961,293.2243347167969,297.1499938964844,293.1499938964844,0.2208249717950821,-3354.24951171875,304.15948486328125,0.8025240302085876,0.3022288978099823,0.213774487376213,293.2406921386719,297.1499938964844,293.1499938964844,0.3135004639625549,-5990.80419921875,304.1617431640625,0.8776587247848511,0.4002866446971893,0.3817424476146698,293.2921447753906,297.1499938964844,293.1499938964844,0.0084912022575736,-2801.506591796875,300.8143005371094,0.4125945568084717,0.050000000745058,0.2407446652650833,291.182373046875,291.1499938964844,270.3009338378906,267.7476501464844,283.9600524902344,294.2313232421875,291.1823425292969,1.0,0.3555634915828705,0.7895563244819641,0.7895563244819641,1.0,1.0,-1.5364177227020264,0.6594966053962708,0.8769211769104004,0.3182171583175659,0.0,0.0,0.4581204652786255,100.6528549194336,69.0,-0.166648656129837,-11176.482421875,468.9981994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8114013671875,306.9566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1875,18000.0,0.0,0.0,0.2529492080211639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896047472953796,0.3896097838878631,-5.024662641517352e-06,0.0,0.0002567112678661,0.0,0.0,19.893070220947266,0.0,0.0,0.0,0.3342056274414062,4.0,0.0,1.0
730740,293.2289428710937,297.1499938964844,293.1499938964844,0.3453912138938904,-6140.52880859375,304.1602783203125,0.9213995933532716,0.4330861866474151,0.3913220465183258,293.2667236328125,297.1499938964844,293.1499938964844,0.0144974011927843,-778.9962768554688,303.980712890625,0.4228044152259826,0.050000000745058,0.0503700040280818,293.2242126464844,297.1499938964844,293.1499938964844,0.2187834978103637,-3329.559814453125,304.15972900390625,0.8168352246284485,0.3003671169281006,0.2121943086385727,293.2391052246094,297.1499938964844,293.1499938964844,0.3111627101898193,-5955.56298828125,304.1617126464844,0.8943228125572205,0.3983128368854522,0.3794924318790436,293.2918701171875,297.1499938964844,293.1499938964844,0.0083433212712407,-2766.4990234375,300.7659606933594,0.4228044152259826,0.050000000745058,0.2389336079359054,291.1822814941406,291.1499938964844,270.3500061035156,267.7894592285156,283.99005126953125,294.22906494140625,291.1822204589844,1.0,0.3448905050754547,0.7888396978378296,0.7888396978378296,1.0,1.0,-1.5270243883132937,0.6548108458518982,0.8722134828567505,0.3164606988430023,0.0,0.0,0.4538256525993347,90.82917022705078,57.0,-0.1867065280675888,-11061.7890625,438.1028747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82696533203125,306.93505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.185546875,18000.0,0.0,0.0,0.2501155138015747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3835276961326599,0.3835326731204986,-4.997646556148538e-06,0.0,0.0002538354310672,0.0,0.0,19.423397064208984,0.0,0.0,0.0,0.3323580026626587,4.0,0.0,1.0
730800,293.2289428710937,297.1499938964844,293.1499938964844,0.3453912138938904,-6140.52880859375,304.1602783203125,0.9213995933532716,0.4330861866474151,0.3913220465183258,293.2667236328125,297.1499938964844,293.1499938964844,0.0144974011927843,-778.9962768554688,303.980712890625,0.4228044152259826,0.050000000745058,0.0503700040280818,293.2242126464844,297.1499938964844,293.1499938964844,0.2187834978103637,-3329.559814453125,304.15972900390625,0.8168352246284485,0.3003671169281006,0.2121943086385727,293.2391052246094,297.1499938964844,293.1499938964844,0.3111627101898193,-5955.56298828125,304.1617126464844,0.8943228125572205,0.3983128368854522,0.3794924318790436,293.2918701171875,297.1499938964844,293.1499938964844,0.0083433212712407,-2766.4990234375,300.7659606933594,0.4228044152259826,0.050000000745058,0.2389336079359054,291.1822814941406,291.1499938964844,270.3500061035156,267.7894592285156,283.99005126953125,294.22906494140625,291.1822204589844,1.0,0.3448905050754547,0.7888396978378296,0.7888396978378296,1.0,1.0,-1.5270243883132937,0.6548108458518982,0.8722134828567505,0.3164606988430023,0.0,0.0,0.4538256525993347,90.82917022705078,57.0,-0.1867065280675888,-11061.7890625,438.1028747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82696533203125,306.93505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.185546875,18000.0,0.0,0.0,0.2501155138015747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3835276961326599,0.3835326731204986,-4.997646556148538e-06,0.0,0.0002538354310672,0.0,0.0,19.423397064208984,0.0,0.0,0.0,0.3323580026626587,4.0,0.0,1.0
730860,293.2266540527344,297.1499938964844,293.1499938964844,0.3434165418148041,-6112.94091796875,304.16015625,0.9460100531578064,0.4315524697303772,0.3895606994628906,293.2696533203125,297.1499938964844,293.1499938964844,0.0141594298183918,-769.8616943359375,303.9317626953125,0.4368288815021515,0.050000000745058,0.0499705374240875,293.2240295410156,297.1499938964844,293.1499938964844,0.2167444378137588,-3304.866455078125,304.1598815917969,0.8336691856384277,0.2985248267650604,0.2106141299009323,293.2374572753906,297.1499938964844,293.1499938964844,0.3088591992855072,-5920.79931640625,304.1616516113281,0.9159530997276306,0.3963874876499176,0.3772721290588379,293.29156494140625,297.1499938964844,293.1499938964844,0.0081947762519121,-2730.7900390625,300.7177429199219,0.4368288815021515,0.050000000745058,0.237038716673851,291.1820678710937,291.1499938964844,270.40289306640625,267.8341064453125,284.0206298828125,294.2267761230469,291.1820373535156,1.0,0.333390325307846,0.7881432175636292,0.7881432175636292,1.0,1.0,-1.5175930261611938,0.650177001953125,0.8674159646034241,0.3144853115081787,0.0,0.0,0.4495615065097809,80.55154418945312,45.0,-0.2347645461559295,-10946.46484375,406.3756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8388671875,306.9110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.95703125,18000.0,0.0,0.0,0.2472639083862304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775652050971985,0.3775701820850372,-4.971575890522217e-06,0.0,0.0002509414334781,0.0,0.0,18.9699649810791,0.0,0.0,0.0,0.3305589556694031,4.0,0.0,1.0
730920,293.2266540527344,297.1499938964844,293.1499938964844,0.3434165418148041,-6112.94091796875,304.16015625,0.9460100531578064,0.4315524697303772,0.3895606994628906,293.2696533203125,297.1499938964844,293.1499938964844,0.0141594298183918,-769.8616943359375,303.9317626953125,0.4368288815021515,0.050000000745058,0.0499705374240875,293.2240295410156,297.1499938964844,293.1499938964844,0.2167444378137588,-3304.866455078125,304.1598815917969,0.8336691856384277,0.2985248267650604,0.2106141299009323,293.2374572753906,297.1499938964844,293.1499938964844,0.3088591992855072,-5920.79931640625,304.1616516113281,0.9159530997276306,0.3963874876499176,0.3772721290588379,293.29156494140625,297.1499938964844,293.1499938964844,0.0081947762519121,-2730.7900390625,300.7177429199219,0.4368288815021515,0.050000000745058,0.237038716673851,291.1820678710937,291.1499938964844,270.40289306640625,267.8341064453125,284.0206298828125,294.2267761230469,291.1820373535156,1.0,0.333390325307846,0.7881432175636292,0.7881432175636292,1.0,1.0,-1.5175930261611938,0.650177001953125,0.8674159646034241,0.3144853115081787,0.0,0.0,0.4495615065097809,80.55154418945312,45.0,-0.2347645461559295,-10946.46484375,406.3756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8388671875,306.9110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.95703125,18000.0,0.0,0.0,0.2472639083862304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775652050971985,0.3775701820850372,-4.971575890522217e-06,0.0,0.0002509414334781,0.0,0.0,18.9699649810791,0.0,0.0,0.0,0.3305589556694031,4.0,0.0,1.0
730980,293.2243347167969,297.1499938964844,293.1499938964844,0.3414928019046783,-6086.046875,304.15997314453125,0.9737784266471864,0.430078387260437,0.3878434300422668,293.27264404296875,297.1499938964844,293.1499938964844,0.0138238407671451,-760.5543823242188,303.8817749023437,0.456474095582962,0.050000000745058,0.0495606660842895,293.2237548828125,297.1499938964844,293.1499938964844,0.2147161364555359,-3280.267578125,304.15997314453125,0.8552314043045044,0.2967032194137573,0.2090404629707336,293.2358093261719,297.1499938964844,293.1499938964844,0.3065907061100006,-5886.51953125,304.1615600585937,0.9453656673431396,0.3945043385028839,0.3750825226306915,293.291259765625,297.1499938964844,293.1499938964844,0.0080471532419323,-2694.779541015625,300.66961669921875,0.456474095582962,0.050000000745058,0.2350944578647613,291.1818542480469,291.1499938964844,270.4605407714844,267.8824157714844,284.0523986816406,294.2244567871094,291.1817932128906,1.0,0.3211818635463714,0.7874467968940735,0.7874467968940735,1.0,1.0,-1.5081872940063477,0.6456112265586853,0.8625761270523071,0.312342882156372,0.0,0.0,0.4453262686729431,70.00655364990234,33.0,-0.3914533257484436,-10829.5322265625,374.3516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84722900390625,306.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.625,18000.0,0.0,0.0,0.2444068789482116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371717631816864,0.3717225790023803,-4.946448825648986e-06,0.0,0.0002480419061612,0.0,0.0,18.532339096069336,0.0,0.0,0.0,0.3288146555423736,4.0,0.0,1.0
731040,293.2243347167969,297.1499938964844,293.1499938964844,0.3414928019046783,-6086.046875,304.15997314453125,0.9737784266471864,0.430078387260437,0.3878434300422668,293.27264404296875,297.1499938964844,293.1499938964844,0.0138238407671451,-760.5543823242188,303.8817749023437,0.456474095582962,0.050000000745058,0.0495606660842895,293.2237548828125,297.1499938964844,293.1499938964844,0.2147161364555359,-3280.267578125,304.15997314453125,0.8552314043045044,0.2967032194137573,0.2090404629707336,293.2358093261719,297.1499938964844,293.1499938964844,0.3065907061100006,-5886.51953125,304.1615600585937,0.9453656673431396,0.3945043385028839,0.3750825226306915,293.291259765625,297.1499938964844,293.1499938964844,0.0080471532419323,-2694.779541015625,300.66961669921875,0.456474095582962,0.050000000745058,0.2350944578647613,291.1818542480469,291.1499938964844,270.4605407714844,267.8824157714844,284.0523986816406,294.2244567871094,291.1817932128906,1.0,0.3211818635463714,0.7874467968940735,0.7874467968940735,1.0,1.0,-1.5081872940063477,0.6456112265586853,0.8625761270523071,0.312342882156372,0.0,0.0,0.4453262686729431,70.00655364990234,33.0,-0.3914533257484436,-10829.5322265625,374.3516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84722900390625,306.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.625,18000.0,0.0,0.0,0.2444068789482116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371717631816864,0.3717225790023803,-4.946448825648986e-06,0.0,0.0002480419061612,0.0,0.0,18.532339096069336,0.0,0.0,0.0,0.3288146555423736,4.0,0.0,1.0
731100,293.22320556640625,297.1499938964844,293.1499938964844,0.3405471742153168,-6072.81396484375,304.1598815917969,0.9878859519958496,0.4293628931045532,0.3870020508766174,293.2742004394531,297.1499938964844,293.1499938964844,0.0136567372828722,-755.8325805664062,303.8562316894531,0.4686116278171539,0.050000000745058,0.0493533574044704,293.2236022949219,297.1499938964844,293.1499938964844,0.2137055397033691,-3267.9931640625,304.1600036621094,0.8687067031860352,0.2958003878593445,0.2082574069499969,293.2350158691406,297.1499938964844,293.1499938964844,0.30546635389328,-5869.50634765625,304.1614990234375,0.9619513154029846,0.3935770690441131,0.3739992380142212,293.29107666015625,297.1499938964844,293.1499938964844,0.0079740108922123,-2676.73388671875,300.6456604003906,0.4686116278171539,0.050000000745058,0.2341110706329345,291.18182373046875,291.1499938964844,270.49102783203125,267.9078063964844,284.0678405761719,294.2219543457031,291.18182373046875,1.0,0.3148343861103058,0.7870985269546509,0.7870985269546509,1.0,1.0,-1.5035072565078735,0.6433599591255188,0.8601472973823547,0.3112125992774963,0.0,0.0,0.4432110786437988,64.67277526855469,33.0,0.024454042315483,-10774.2841796875,358.3379821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85009765625,306.87030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.935546875,18000.0,0.0,0.0,0.242980808019638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368846595287323,0.3688515424728393,-4.934273420076352e-06,0.0,0.0002465946308802,0.0,0.0,18.32000541687012,0.0,0.0,0.0,0.3279652297496795,4.0,0.0,1.0
731160,293.2217102050781,297.1499938964844,293.1499938964844,0.3379152119159698,-6033.7451171875,304.1630859375,0.9990000128746032,0.4287236332893371,0.3843759894371032,293.2762145996094,297.1499938964844,293.1499938964844,0.0134910894557833,-751.1119384765625,303.82928466796875,0.4792201817035675,0.050000000745058,0.049153733998537,293.223388671875,297.1499938964844,293.1499938964844,0.2126970142126083,-3255.726806640625,304.1600036621094,0.8838055729866028,0.2949081361293793,0.2074842154979705,293.23419189453125,297.1499938964844,293.1499938964844,0.3043436706066131,-5852.49365234375,304.16143798828125,0.9782267808914183,0.3926622569561004,0.3729322850704193,293.2908935546875,297.1499938964844,293.1499938964844,0.007903242483735,-2659.12109375,300.6219177246094,0.4792201817035675,0.050000000745058,0.2331641465425491,291.18231201171875,291.1499938964844,270.5225524902344,267.9340209960937,284.08233642578125,294.2145690917969,291.1824645996094,1.0,0.3082835376262665,0.7867699265480042,0.7867699265480042,1.0,1.0,-1.496850848197937,0.640121340751648,0.8567294478416443,0.3098288774490356,0.0,0.0,0.4410137236118316,59.50496673583984,36.0,1.3274328708648682,-10714.1494140625,341.8700561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85137939453125,306.853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9765625,18000.0,0.0,0.0,0.2415662407875061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365942507982254,0.365947425365448,-4.922238076687791e-06,0.0,0.0002451590262353,0.0,0.0,18.10747528076172,0.0,0.0,0.0,0.3271125853061676,4.0,0.0,1.0
731220,293.19659423828125,297.1499938964844,293.1499938964844,0.3161740601062774,-5714.78271484375,304.19415283203125,0.9990000128746032,0.4319508075714111,0.3638722002506256,293.28179931640625,297.1499938964844,293.1499938964844,0.0132294297218322,-743.5187377929688,303.7705993652344,0.4885519444942474,0.050000000745058,0.0489730909466743,293.2225036621094,297.1499938964844,293.1499938964844,0.210574209690094,-3229.567626953125,304.16021728515625,0.8987204432487488,0.2932280004024505,0.2061582207679748,293.232666015625,297.1499938964844,293.1499938964844,0.3017979860305786,-5813.33642578125,304.1618957519531,0.99211448431015,0.3908353447914123,0.3710439801216125,293.2899169921875,297.1499938964844,293.1499938964844,0.0078012691810727,-2632.24267578125,300.5816345214844,0.4885519444942474,0.050000000745058,0.2323072552680969,291.2033996582031,291.1499938964844,270.5885925292969,267.9887390136719,284.1145324707031,294.1716613769531,291.2048034667969,1.0,0.2993967533111572,0.7861127257347107,0.7861127257347107,1.0,1.0,-1.4669629335403442,0.6255578398704529,0.8414050340652466,0.3042370080947876,0.0,0.0,0.4326890408992767,54.44392395019531,39.0,22.3681583404541,-10506.1513671875,315.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8673400878906,306.8365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18069.85546875,18000.0,0.0,0.0,0.2385792881250381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569351732730865,0.3569400608539581,-4.8921297093329486e-06,0.0,0.0002421276585664,0.0,0.0,17.479936599731445,0.0,0.0,0.0,0.3245739936828613,4.0,0.0,1.0
731280,293.19659423828125,297.1499938964844,293.1499938964844,0.3161740601062774,-5714.78271484375,304.19415283203125,0.9990000128746032,0.4319508075714111,0.3638722002506256,293.28179931640625,297.1499938964844,293.1499938964844,0.0132294297218322,-743.5187377929688,303.7705993652344,0.4885519444942474,0.050000000745058,0.0489730909466743,293.2225036621094,297.1499938964844,293.1499938964844,0.210574209690094,-3229.567626953125,304.16021728515625,0.8987204432487488,0.2932280004024505,0.2061582207679748,293.232666015625,297.1499938964844,293.1499938964844,0.3017979860305786,-5813.33642578125,304.1618957519531,0.99211448431015,0.3908353447914123,0.3710439801216125,293.2899169921875,297.1499938964844,293.1499938964844,0.0078012691810727,-2632.24267578125,300.5816345214844,0.4885519444942474,0.050000000745058,0.2323072552680969,291.2033996582031,291.1499938964844,270.5885925292969,267.9887390136719,284.1145324707031,294.1716613769531,291.2048034667969,1.0,0.2993967533111572,0.7861127257347107,0.7861127257347107,1.0,1.0,-1.4669629335403442,0.6255578398704529,0.8414050340652466,0.3042370080947876,0.0,0.0,0.4326890408992767,54.44392395019531,39.0,22.3681583404541,-10506.1513671875,315.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8673400878906,306.8365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18069.85546875,18000.0,0.0,0.0,0.2385792881250381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569351732730865,0.3569400608539581,-4.8921297093329486e-06,0.0,0.0002421276585664,0.0,0.0,17.479936599731445,0.0,0.0,0.0,0.3245739936828613,4.0,0.0,1.0
731340,293.16510009765625,297.1499938964844,293.1499938964844,0.3021907806396484,-5511.27197265625,304.2022399902344,0.9990000128746032,0.4371670484542846,0.3507583737373352,293.29010009765625,297.1499938964844,293.1499938964844,0.0130059923976659,-737.516845703125,303.7021789550781,0.4945822358131408,0.050000000745058,0.0488636083900928,293.2209777832031,297.1499938964844,293.1499938964844,0.2089818567037582,-3210.266357421875,304.159423828125,0.9085398316383362,0.2917018830776214,0.2049891650676727,293.2315368652344,297.1499938964844,293.1499938964844,0.2992066442966461,-5773.5986328125,304.1623229980469,0.9990000128746032,0.3889718949794769,0.36857870221138,293.2882080078125,297.1499938964844,293.1499938964844,0.0077243195846676,-2613.269287109375,300.53912353515625,0.4945822358131408,0.050000000745058,0.2317879348993301,291.20770263671875,291.1499938964844,270.6583251953125,268.04620361328125,284.1314697265625,294.1168212890625,291.206787109375,1.0,0.2934579849243164,0.785455584526062,0.785455584526062,1.0,1.0,-1.446203351020813,0.6155734658241272,0.8306298851966858,0.2998786568641662,0.0,0.0,0.424432098865509,51.325294494628906,57.0,3.660443782806397,-10298.8583984375,297.9448547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91192626953125,306.7900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18073.17578125,18000.0,0.0,0.0,0.2351822257041931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454694747924804,0.3454743325710296,-4.847800028073834e-06,0.0,0.0002386800479143,0.0,0.0,16.67854881286621,0.0,0.0,0.0,0.3213800191879272,4.0,0.0,1.0
731400,293.16510009765625,297.1499938964844,293.1499938964844,0.3021907806396484,-5511.27197265625,304.2022399902344,0.9990000128746032,0.4371670484542846,0.3507583737373352,293.29010009765625,297.1499938964844,293.1499938964844,0.0130059923976659,-737.516845703125,303.7021789550781,0.4945822358131408,0.050000000745058,0.0488636083900928,293.2209777832031,297.1499938964844,293.1499938964844,0.2089818567037582,-3210.266357421875,304.159423828125,0.9085398316383362,0.2917018830776214,0.2049891650676727,293.2315368652344,297.1499938964844,293.1499938964844,0.2992066442966461,-5773.5986328125,304.1623229980469,0.9990000128746032,0.3889718949794769,0.36857870221138,293.2882080078125,297.1499938964844,293.1499938964844,0.0077243195846676,-2613.269287109375,300.53912353515625,0.4945822358131408,0.050000000745058,0.2317879348993301,291.20770263671875,291.1499938964844,270.6583251953125,268.04620361328125,284.1314697265625,294.1168212890625,291.206787109375,1.0,0.2934579849243164,0.785455584526062,0.785455584526062,1.0,1.0,-1.446203351020813,0.6155734658241272,0.8306298851966858,0.2998786568641662,0.0,0.0,0.424432098865509,51.325294494628906,57.0,3.660443782806397,-10298.8583984375,297.9448547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91192626953125,306.7900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18073.17578125,18000.0,0.0,0.0,0.2351822257041931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454694747924804,0.3454743325710296,-4.847800028073834e-06,0.0,0.0002386800479143,0.0,0.0,16.67854881286621,0.0,0.0,0.0,0.3213800191879272,4.0,0.0,1.0
731460,293.1527404785156,297.1499938964844,293.1499938964844,0.3071951270103454,-5593.74462890625,304.1756286621094,0.9990000128746032,0.4393577575683594,0.3559059798717499,293.30133056640625,297.1499938964844,293.1499938964844,0.0128688048571348,-735.0943603515625,303.6213684082031,0.4921843409538269,0.050000000745058,0.0489061959087848,293.2197570800781,297.1499938964844,293.1499938964844,0.2081832885742187,-3201.280517578125,304.1575927734375,0.902245044708252,0.2901524901390075,0.2039547115564346,293.2307434082031,297.1499938964844,293.1499938964844,0.2987684607505798,-5768.74072265625,304.158935546875,0.9952744841575624,0.3870734572410583,0.3674865663051605,293.28692626953125,297.1499938964844,293.1499938964844,0.0076918313279747,-2608.92236328125,300.4864807128906,0.4921843409538269,0.050000000745058,0.2319899350404739,291.1778869628906,291.1499938964844,270.7313232421875,268.10614013671875,284.1333312988281,294.0807800292969,291.174560546875,1.0,0.2958764731884002,0.785024106502533,0.785024106502533,1.0,1.0,-1.450108289718628,0.6178653240203857,0.8322429060935974,0.2990344166755676,0.0,0.0,0.4222419261932373,52.42000961303711,75.0,-35.15655899047852,-10226.9619140625,302.3855285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96368408203125,306.76934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.439453125,18000.0,0.0,0.0,0.2315047234296798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396532833576202,0.3396580815315246,-4.815699412574759e-06,0.0,0.0002349478600081,0.0,0.0,16.249759674072266,0.0,0.0,0.0,0.3196528255939483,4.0,0.0,1.0
731520,293.1527404785156,297.1499938964844,293.1499938964844,0.3071951270103454,-5593.74462890625,304.1756286621094,0.9990000128746032,0.4393577575683594,0.3559059798717499,293.30133056640625,297.1499938964844,293.1499938964844,0.0128688048571348,-735.0943603515625,303.6213684082031,0.4921843409538269,0.050000000745058,0.0489061959087848,293.2197570800781,297.1499938964844,293.1499938964844,0.2081832885742187,-3201.280517578125,304.1575927734375,0.902245044708252,0.2901524901390075,0.2039547115564346,293.2307434082031,297.1499938964844,293.1499938964844,0.2987684607505798,-5768.74072265625,304.158935546875,0.9952744841575624,0.3870734572410583,0.3674865663051605,293.28692626953125,297.1499938964844,293.1499938964844,0.0076918313279747,-2608.92236328125,300.4864807128906,0.4921843409538269,0.050000000745058,0.2319899350404739,291.1778869628906,291.1499938964844,270.7313232421875,268.10614013671875,284.1333312988281,294.0807800292969,291.174560546875,1.0,0.2958764731884002,0.785024106502533,0.785024106502533,1.0,1.0,-1.450108289718628,0.6178653240203857,0.8322429060935974,0.2990344166755676,0.0,0.0,0.4222419261932373,52.42000961303711,75.0,-35.15655899047852,-10226.9619140625,302.3855285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96368408203125,306.76934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.439453125,18000.0,0.0,0.0,0.2315047234296798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396532833576202,0.3396580815315246,-4.815699412574759e-06,0.0,0.0002349478600081,0.0,0.0,16.249759674072266,0.0,0.0,0.0,0.3196528255939483,4.0,0.0,1.0
731580,293.17578125,297.1499938964844,293.1499938964844,0.328913003206253,-5921.37646484375,304.130615234375,0.9990000128746032,0.4346905052661896,0.3770297467708587,293.3147277832031,297.1499938964844,293.1499938964844,0.0127771999686956,-734.4209594726562,303.5299987792969,0.4826347827911377,0.050000000745058,0.0490872152149677,293.219970703125,297.1499938964844,293.1499938964844,0.2074636965990066,-3193.190673828125,304.1562805175781,0.8830099105834961,0.2883470952510834,0.202903151512146,293.2308349609375,297.1499938964844,293.1499938964844,0.2978710532188415,-5756.2080078125,304.1574401855469,0.9782829284667968,0.3850097060203552,0.3657310009002685,293.287841796875,297.1499938964844,293.1499938964844,0.0076826061122119,-2611.3447265625,300.42633056640625,0.4826347827911377,0.050000000745058,0.2328486144542694,291.142333984375,291.1499938964844,270.80731201171875,268.1683044433594,284.1385192871094,294.083740234375,291.13922119140625,1.0,0.3046379089355469,0.7845926880836487,0.7845926880836487,1.0,1.0,-1.47332501411438,0.6296339631080627,0.8436909914016724,0.3012572526931762,0.0,0.0,0.4256389141082763,57.31559753417969,78.0,-46.39018630981445,-10318.0703125,325.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9500427246094,306.7413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.005859375,18000.0,0.0,0.0,0.2283843457698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421297669410705,0.3421345949172973,-4.814375188288977e-06,0.0,0.0002317810722161,0.0,0.0,16.385116577148438,0.0,0.0,0.0,0.3201571106910705,4.0,0.0,1.0
