time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731640,293.17578125,297.1499938964844,293.1499938964844,0.328913003206253,-5921.37646484375,304.130615234375,0.9990000128746032,0.4346905052661896,0.3770297467708587,293.3147277832031,297.1499938964844,293.1499938964844,0.0127771999686956,-734.4209594726562,303.5299987792969,0.4826347827911377,0.050000000745058,0.0490872152149677,293.219970703125,297.1499938964844,293.1499938964844,0.2074636965990066,-3193.190673828125,304.1562805175781,0.8830099105834961,0.2883470952510834,0.202903151512146,293.2308349609375,297.1499938964844,293.1499938964844,0.2978710532188415,-5756.2080078125,304.1574401855469,0.9782829284667968,0.3850097060203552,0.3657310009002685,293.287841796875,297.1499938964844,293.1499938964844,0.0076826061122119,-2611.3447265625,300.42633056640625,0.4826347827911377,0.050000000745058,0.2328486144542694,291.142333984375,291.1499938964844,270.80731201171875,268.1683044433594,284.1385192871094,294.083740234375,291.13922119140625,1.0,0.3046379089355469,0.7845926880836487,0.7845926880836487,1.0,1.0,-1.47332501411438,0.6296339631080627,0.8436909914016724,0.3012572526931762,0.0,0.0,0.4256389141082763,57.31559753417969,78.0,-46.39018630981445,-10318.0703125,325.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9500427246094,306.7413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.005859375,18000.0,0.0,0.0,0.2283843457698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421297669410705,0.3421345949172973,-4.814375188288977e-06,0.0,0.0002317810722161,0.0,0.0,16.385116577148438,0.0,0.0,0.0,0.3201571106910705,4.0,0.0,1.0
731700,293.1967468261719,297.1499938964844,293.1499938964844,0.3398809134960174,-6083.46533203125,304.1143493652344,0.9990000128746032,0.4302465617656708,0.387355089187622,293.3219299316406,297.1499938964844,293.1499938964844,0.0127252638339996,-733.895751953125,303.48114013671875,0.4778566062450409,0.050000000745058,0.0491805151104927,293.2210693359375,297.1499938964844,293.1499938964844,0.2069449871778488,-3187.08935546875,304.1560974121094,0.8739064335823059,0.2872463166713714,0.2022543996572494,293.2308349609375,297.1499938964844,293.1499938964844,0.297413557767868,-5749.67138671875,304.15692138671875,0.9691682457923888,0.3839830458164215,0.3648542165756225,293.2893981933594,297.1499938964844,293.1499938964844,0.0076748975552618,-2611.751220703125,300.3931884765625,0.4778566062450409,0.050000000745058,0.2332911789417266,291.1249389648437,291.1499938964844,270.8462829589844,268.2001037597656,284.148681640625,294.0960998535156,291.1230163574219,1.0,0.3085683584213257,0.7843769788742065,0.7843769788742065,1.0,1.0,-1.4844459295272827,0.6352226138114929,0.8492233157157898,0.3024799525737762,0.0,0.0,0.429088294506073,59.83423614501953,78.0,-42.76581573486328,-10380.5263671875,336.7951354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9076538085937,306.7264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.083984375,18000.0,0.0,0.0,0.2272469401359558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456744253635406,0.3456792533397674,-4.823014478461118e-06,0.0,0.0002306267560925,0.0,0.0,16.612560272216797,0.0,0.0,0.0,0.3210693597793579,4.0,0.0,1.0
731760,293.2121887207031,297.1499938964844,293.1499938964844,0.3387283086776733,-6062.75390625,304.1231994628906,0.9895582795143129,0.4266102313995361,0.3856980204582214,293.32916259765625,297.1499938964844,293.1499938964844,0.0126704592257738,-732.9935302734375,303.4315490722656,0.4706535935401916,0.050000000745058,0.0493168048560619,293.2225952148437,297.1499938964844,293.1499938964844,0.2060691863298416,-3176.259765625,304.1565856933594,0.8620497584342957,0.286042720079422,0.2015521973371505,293.2307434082031,297.1499938964844,293.1499938964844,0.2965961992740631,-5737.09326171875,304.1571655273437,0.9560996890068054,0.3829780519008636,0.3640363216400146,293.2913818359375,297.1499938964844,293.1499938964844,0.0076682958751916,-2611.090087890625,300.3630065917969,0.4706535935401916,0.050000000745058,0.2339376956224441,291.1227722167969,291.1499938964844,270.8858642578125,268.2323608398437,284.1695861816406,294.1031799316406,291.124755859375,1.0,0.3119506239891052,0.7839171886444092,0.7839171886444092,1.0,1.0,-1.4816694259643557,0.6339643001556396,0.847705066204071,0.3014268279075622,0.0,0.0,0.4312527477741241,63.22664642333984,81.0,-13.36435890197754,-10399.03125,344.0048522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84527587890625,306.7288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.33984375,18000.0,0.0,0.0,0.2264157682657241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495261669158935,0.3495309948921203,-4.836676907871151e-06,0.0,0.0002297832252224,0.0,0.0,16.874954223632812,0.0,0.0,0.0,0.3220918774604797,4.0,0.0,1.0
731820,293.2199401855469,297.1499938964844,293.1499938964844,0.334965169429779,-6003.46435546875,304.13800048828125,0.9694675207138062,0.4234313368797302,0.3821519613265991,293.34423828125,297.1499938964844,293.1499938964844,0.0125092333182692,-729.0174560546875,303.32891845703125,0.456705242395401,0.050000000745058,0.0495569109916687,293.2263488769531,297.1499938964844,293.1499938964844,0.2036668807268142,-3146.163818359375,304.1583557128906,0.8433621525764465,0.2834478914737701,0.1999585181474685,293.2308959960937,297.1499938964844,293.1499938964844,0.2943043708801269,-5701.23095703125,304.1585388183594,0.933286428451538,0.3809029757976532,0.3623444736003876,293.2955322265625,297.1499938964844,293.1499938964844,0.0076325768604874,-2601.919677734375,300.3091735839844,0.456705242395401,0.050000000745058,0.2350766509771347,291.1459655761719,291.1499938964844,270.9666748046875,268.2980651855469,284.2015380859375,294.094970703125,291.1460266113281,1.0,0.3176694214344024,0.7829974889755249,0.7829974889755249,1.0,1.0,-1.47512948513031,0.631032407283783,0.8440971374511719,0.2989231646060943,0.0,0.0,0.4298827052116394,69.16531372070312,84.0,9.49890422821045,-10326.7646484375,355.7746887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70635986328125,306.6444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.478515625,18000.0,0.0,0.0,0.2253042459487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495779037475586,0.3495827317237854,-4.847539912589127e-06,0.0,0.0002286551607539,0.0,0.0,16.91233253479004,0.0,0.0,0.0,0.3222663104534149,4.0,0.0,1.0
731880,293.2199401855469,297.1499938964844,293.1499938964844,0.334965169429779,-6003.46435546875,304.13800048828125,0.9694675207138062,0.4234313368797302,0.3821519613265991,293.34423828125,297.1499938964844,293.1499938964844,0.0125092333182692,-729.0174560546875,303.32891845703125,0.456705242395401,0.050000000745058,0.0495569109916687,293.2263488769531,297.1499938964844,293.1499938964844,0.2036668807268142,-3146.163818359375,304.1583557128906,0.8433621525764465,0.2834478914737701,0.1999585181474685,293.2308959960937,297.1499938964844,293.1499938964844,0.2943043708801269,-5701.23095703125,304.1585388183594,0.933286428451538,0.3809029757976532,0.3623444736003876,293.2955322265625,297.1499938964844,293.1499938964844,0.0076325768604874,-2601.919677734375,300.3091735839844,0.456705242395401,0.050000000745058,0.2350766509771347,291.1459655761719,291.1499938964844,270.9666748046875,268.2980651855469,284.2015380859375,294.094970703125,291.1460266113281,1.0,0.3176694214344024,0.7829974889755249,0.7829974889755249,1.0,1.0,-1.47512948513031,0.631032407283783,0.8440971374511719,0.2989231646060943,0.0,0.0,0.4298827052116394,69.16531372070312,84.0,9.49890422821045,-10326.7646484375,355.7746887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70635986328125,306.6444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.478515625,18000.0,0.0,0.0,0.2253042459487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495779037475586,0.3495827317237854,-4.847539912589127e-06,0.0,0.0002286551607539,0.0,0.0,16.91233253479004,0.0,0.0,0.0,0.3222663104534149,4.0,0.0,1.0
731940,293.2214660644531,297.1499938964844,293.1499938964844,0.3332637846469879,-5976.68798828125,304.1447448730469,0.9529584646224976,0.4213457405567169,0.3803676962852478,293.3595275878906,297.1499938964844,293.1499938964844,0.0123410373926162,-725.0894775390625,303.2193908691406,0.4462575912475586,0.050000000745058,0.0497578606009483,293.2295837402344,297.1499938964844,293.1499938964844,0.2014899402856826,-3119.1796875,304.1592102050781,0.8293765187263489,0.2808537781238556,0.1982913166284561,293.2311706542969,297.1499938964844,293.1499938964844,0.2923935353755951,-5671.79052734375,304.1589050292969,0.9154034852981568,0.3788013756275177,0.3605737388134002,293.2991638183594,297.1499938964844,293.1499938964844,0.0075977146625518,-2594.39892578125,300.2497253417969,0.4462575912475586,0.050000000745058,0.2360298633575439,291.1497497558594,291.1499938964844,271.04937744140625,268.3651123046875,284.2297668457031,294.0815734863281,291.15045166015625,1.0,0.3224495351314544,0.7820778489112854,0.7820778489112854,1.0,1.0,-1.470245361328125,0.6289092898368835,0.8413360714912415,0.2967002391815185,0.0,0.0,0.4297883510589599,74.13915252685547,87.0,9.36244773864746,-10263.755859375,365.8415222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5823974609375,306.5618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.2245713621377945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495002686977386,0.3495051264762878,-4.8471620175405405e-06,0.0,0.0002279113832628,0.0,0.0,16.90669059753418,0.0,0.0,0.0,0.3222482204437256,4.0,0.0,1.0
732000,293.2214660644531,297.1499938964844,293.1499938964844,0.3332637846469879,-5976.68798828125,304.1447448730469,0.9529584646224976,0.4213457405567169,0.3803676962852478,293.3595275878906,297.1499938964844,293.1499938964844,0.0123410373926162,-725.0894775390625,303.2193908691406,0.4462575912475586,0.050000000745058,0.0497578606009483,293.2295837402344,297.1499938964844,293.1499938964844,0.2014899402856826,-3119.1796875,304.1592102050781,0.8293765187263489,0.2808537781238556,0.1982913166284561,293.2311706542969,297.1499938964844,293.1499938964844,0.2923935353755951,-5671.79052734375,304.1589050292969,0.9154034852981568,0.3788013756275177,0.3605737388134002,293.2991638183594,297.1499938964844,293.1499938964844,0.0075977146625518,-2594.39892578125,300.2497253417969,0.4462575912475586,0.050000000745058,0.2360298633575439,291.1497497558594,291.1499938964844,271.04937744140625,268.3651123046875,284.2297668457031,294.0815734863281,291.15045166015625,1.0,0.3224495351314544,0.7820778489112854,0.7820778489112854,1.0,1.0,-1.470245361328125,0.6289092898368835,0.8413360714912415,0.2967002391815185,0.0,0.0,0.4297883510589599,74.13915252685547,87.0,9.36244773864746,-10263.755859375,365.8415222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5823974609375,306.5618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.2245713621377945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495002686977386,0.3495051264762878,-4.8471620175405405e-06,0.0,0.0002279113832628,0.0,0.0,16.90669059753418,0.0,0.0,0.0,0.3222482204437256,4.0,0.0,1.0
732060,293.2220458984375,297.1499938964844,293.1499938964844,0.3316435813903808,-5951.9912109375,304.1491394042969,0.9384745359420776,0.4194189310073852,0.37879279255867,293.37457275390625,297.1499938964844,293.1499938964844,0.0121571235358715,-720.5110473632812,303.1053771972656,0.4382853209972381,0.050000000745058,0.0499357655644416,293.2311706542969,297.1499938964844,293.1499938964844,0.1994433850049972,-3093.845703125,304.1595153808594,0.8179246783256531,0.2785105407238006,0.1967404633760452,293.2320861816406,297.1499938964844,293.1499938964844,0.2903602719306946,-5640.40478515625,304.1593017578125,0.9015552401542664,0.3765581250190735,0.3586839735507965,293.3022766113281,297.1499938964844,293.1499938964844,0.00755834300071,-2585.54541015625,300.1907653808594,0.4382853209972381,0.050000000745058,0.2368737757205963,291.154296875,291.1499938964844,271.13360595703125,268.4332275390625,284.25848388671875,294.06884765625,291.1545104980469,1.0,0.3265610337257385,0.781402051448822,0.781402051448822,1.0,1.0,-1.4654505252838137,0.6268587112426758,0.8385918140411377,0.2945444285869598,0.0,0.0,0.4288366138935089,78.53203582763672,90.0,6.092141628265381,-10187.796875,374.4332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47576904296875,306.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1171875,18000.0,0.0,0.0,0.2241291850805282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483595550060272,0.348364382982254,-4.844060640607495e-06,0.0,0.000227462631301,0.0,0.0,16.831642150878906,0.0,0.0,0.0,0.3219529986381531,4.0,0.0,1.0
732120,293.2220458984375,297.1499938964844,293.1499938964844,0.3316435813903808,-5951.9912109375,304.1491394042969,0.9384745359420776,0.4194189310073852,0.37879279255867,293.37457275390625,297.1499938964844,293.1499938964844,0.0121571235358715,-720.5110473632812,303.1053771972656,0.4382853209972381,0.050000000745058,0.0499357655644416,293.2311706542969,297.1499938964844,293.1499938964844,0.1994433850049972,-3093.845703125,304.1595153808594,0.8179246783256531,0.2785105407238006,0.1967404633760452,293.2320861816406,297.1499938964844,293.1499938964844,0.2903602719306946,-5640.40478515625,304.1593017578125,0.9015552401542664,0.3765581250190735,0.3586839735507965,293.3022766113281,297.1499938964844,293.1499938964844,0.00755834300071,-2585.54541015625,300.1907653808594,0.4382853209972381,0.050000000745058,0.2368737757205963,291.154296875,291.1499938964844,271.13360595703125,268.4332275390625,284.25848388671875,294.06884765625,291.1545104980469,1.0,0.3265610337257385,0.781402051448822,0.781402051448822,1.0,1.0,-1.4654505252838137,0.6268587112426758,0.8385918140411377,0.2945444285869598,0.0,0.0,0.4288366138935089,78.53203582763672,90.0,6.092141628265381,-10187.796875,374.4332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47576904296875,306.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1171875,18000.0,0.0,0.0,0.2241291850805282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483595550060272,0.348364382982254,-4.844060640607495e-06,0.0,0.000227462631301,0.0,0.0,16.831642150878906,0.0,0.0,0.0,0.3219529986381531,4.0,0.0,1.0
732180,293.22216796875,297.1499938964844,293.1499938964844,0.3300266861915588,-5927.90625,304.152099609375,0.925734519958496,0.4175662398338318,0.3772785067558288,293.38916015625,297.1499938964844,293.1499938964844,0.0119627220556139,-715.4518432617188,302.98748779296875,0.4319283366203308,0.050000000745058,0.0500976145267486,293.23199462890625,297.1499938964844,293.1499938964844,0.1975443363189697,-3070.34716796875,304.1595153808594,0.807777464389801,0.2762859165668487,0.1952998638153076,293.2332458496094,297.1499938964844,293.1499938964844,0.288233071565628,-5607.53076171875,304.1597595214844,0.8902247548103333,0.3742456436157226,0.3566791415214538,293.30499267578125,297.1499938964844,293.1499938964844,0.0075161200948059,-2575.881591796875,300.1315612792969,0.4319283366203308,0.050000000745058,0.2376415133476257,291.15789794921875,291.1499938964844,271.218994140625,268.50213623046875,284.28875732421875,294.0576171875,291.158203125,1.0,0.3301950097084045,0.7807263135910034,0.7807263135910034,1.0,1.0,-1.460612177848816,0.6247768402099609,0.8358352780342102,0.2924244999885559,0.0,0.0,0.4275544881820678,82.51937866210938,93.0,5.549033164978027,-10114.755859375,381.93450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929748535156,306.4242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.212890625,18000.0,0.0,0.0,0.2238288670778274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469424545764923,0.3469473123550415,-4.839255325350678e-06,0.0,0.0002271578414365,0.0,0.0,16.735645294189453,0.0,0.0,0.0,0.321562111377716,4.0,0.0,1.0
732240,293.22216796875,297.1499938964844,293.1499938964844,0.3300266861915588,-5927.90625,304.152099609375,0.925734519958496,0.4175662398338318,0.3772785067558288,293.38916015625,297.1499938964844,293.1499938964844,0.0119627220556139,-715.4518432617188,302.98748779296875,0.4319283366203308,0.050000000745058,0.0500976145267486,293.23199462890625,297.1499938964844,293.1499938964844,0.1975443363189697,-3070.34716796875,304.1595153808594,0.807777464389801,0.2762859165668487,0.1952998638153076,293.2332458496094,297.1499938964844,293.1499938964844,0.288233071565628,-5607.53076171875,304.1597595214844,0.8902247548103333,0.3742456436157226,0.3566791415214538,293.30499267578125,297.1499938964844,293.1499938964844,0.0075161200948059,-2575.881591796875,300.1315612792969,0.4319283366203308,0.050000000745058,0.2376415133476257,291.15789794921875,291.1499938964844,271.218994140625,268.50213623046875,284.28875732421875,294.0576171875,291.158203125,1.0,0.3301950097084045,0.7807263135910034,0.7807263135910034,1.0,1.0,-1.460612177848816,0.6247768402099609,0.8358352780342102,0.2924244999885559,0.0,0.0,0.4275544881820678,82.51937866210938,93.0,5.549033164978027,-10114.755859375,381.93450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929748535156,306.4242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.212890625,18000.0,0.0,0.0,0.2238288670778274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469424545764923,0.3469473123550415,-4.839255325350678e-06,0.0,0.0002271578414365,0.0,0.0,16.735645294189453,0.0,0.0,0.0,0.321562111377716,4.0,0.0,1.0
732300,293.2221374511719,297.1499938964844,293.1499938964844,0.3292167782783508,-5915.994140625,304.1531677246094,0.9199838638305664,0.4166615903377533,0.3765376806259155,293.39617919921875,297.1499938964844,293.1499938964844,0.0118629774078726,-712.7763061523438,302.9272766113281,0.4291906356811523,0.050000000745058,0.0501739680767059,293.2322998046875,297.1499938964844,293.1499938964844,0.1966096013784408,-3058.768310546875,304.15948486328125,0.8029198050498962,0.2751867771148681,0.1945887953042984,293.2337646484375,297.1499938964844,293.1499938964844,0.2871599793434143,-5590.94677734375,304.1599426269531,0.8850806355476379,0.3730858564376831,0.3556651473045349,293.30621337890625,297.1499938964844,293.1499938964844,0.0074942274950444,-2570.80859375,300.1019592285156,0.4291906356811523,0.050000000745058,0.2380037009716034,291.1596374511719,291.1499938964844,271.26202392578125,268.53680419921875,284.30450439453125,294.0526428222656,291.1598815917969,1.0,0.3318759202957153,0.7803884148597717,0.7803884148597717,1.0,1.0,-1.458178162574768,0.6237223744392395,0.8344557881355286,0.2913849353790283,0.0,0.0,0.4267332255840301,84.3979721069336,93.0,5.11886739730835,-10076.6787109375,385.371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361328125,306.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.27734375,18000.0,0.0,0.0,0.2236947566270828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459674417972564,0.3459722697734833,-4.835949766857084e-06,0.0,0.0002270217519253,0.0,0.0,16.669754028320312,0.0,0.0,0.0,0.3212964534759521,4.0,0.0,1.0
732360,293.2220153808594,297.1499938964844,293.1499938964844,0.3284074962139129,-5904.16162109375,304.154052734375,0.9146255850791932,0.4157692492008209,0.3758060336112976,293.403076171875,297.1499938964844,293.1499938964844,0.0117619046941399,-710.0131225585938,302.8663024902344,0.4266797006130218,0.050000000745058,0.0502480380237102,293.2325744628906,297.1499938964844,293.1499938964844,0.1956799328327179,-3047.240966796875,304.1594543457031,0.7982729077339172,0.2740929722785949,0.1938801854848861,293.2342834472656,297.1499938964844,293.1499938964844,0.2860850691795349,-5574.3310546875,304.1600646972656,0.8802182078361511,0.3719262182712555,0.3546484708786011,293.307373046875,297.1499938964844,293.1499938964844,0.0074718748219311,-2565.58984375,300.0722961425781,0.4266797006130218,0.050000000745058,0.2383550554513931,291.1612854003906,291.1499938964844,271.3052062988281,268.5715637207031,284.3206481933594,294.0480651855469,291.1615600585937,1.0,0.3334881365299225,0.7800537943840027,0.7800537943840027,1.0,1.0,-1.4557392597198486,0.6226605772972107,0.8330786228179932,0.2903636395931244,0.0,0.0,0.4258133471012115,86.21929168701172,96.0,4.966068744659424,-10038.8037109375,388.6520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,306.37872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0234375,18000.0,0.0,0.0,0.2235515415668487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448768258094787,0.3448816537857055,-4.832139438804006e-06,0.0,0.0002268763928441,0.0,0.0,16.595853805541992,0.0,0.0,0.0,0.3209974467754364,4.0,0.0,1.0
732420,293.2216491699219,297.1499938964844,293.1499938964844,0.326779156923294,-5880.5068359375,304.1553955078125,0.9050974249839784,0.4140181541442871,0.3743687570095062,293.41632080078125,297.1499938964844,293.1499938964844,0.0115563394501805,-704.2218627929688,302.7423095703125,0.4222123026847839,0.050000000745058,0.0503905341029167,293.23297119140625,297.1499938964844,293.1499938964844,0.1938239187002182,-3024.1826171875,304.1593933105469,0.789577066898346,0.2719185948371887,0.1924687922000885,293.23516845703125,297.1499938964844,293.1499938964844,0.2839190065860748,-5540.81787109375,304.16033935546875,0.8712159991264343,0.3696077466011047,0.3526101112365722,293.3095092773437,297.1499938964844,293.1499938964844,0.0074258437380194,-2554.67724609375,300.0130920410156,0.4222123026847839,0.050000000745058,0.2390310019254684,291.1650390625,291.1499938964844,271.3918762207031,268.6412353515625,284.3539428710937,294.0400085449219,291.1653747558594,1.0,0.3365426361560821,0.7793845534324646,0.7793845534324646,1.0,1.0,-1.450854778289795,0.6205155253410339,0.8303391933441162,0.2883842587471008,0.0,0.0,0.4235564470291137,89.72124481201172,99.0,5.315307140350342,-9962.810546875,394.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3047180175781,306.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1015625,18000.0,0.0,0.0,0.2231922596693039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422272801399231,0.3422321081161499,-4.822909886570415e-06,0.0,0.0002265117655042,0.0,0.0,16.41709327697754,0.0,0.0,0.0,0.3202724754810333,4.0,0.0,1.0
732480,293.2216491699219,297.1499938964844,293.1499938964844,0.326779156923294,-5880.5068359375,304.1553955078125,0.9050974249839784,0.4140181541442871,0.3743687570095062,293.41632080078125,297.1499938964844,293.1499938964844,0.0115563394501805,-704.2218627929688,302.7423095703125,0.4222123026847839,0.050000000745058,0.0503905341029167,293.23297119140625,297.1499938964844,293.1499938964844,0.1938239187002182,-3024.1826171875,304.1593933105469,0.789577066898346,0.2719185948371887,0.1924687922000885,293.23516845703125,297.1499938964844,293.1499938964844,0.2839190065860748,-5540.81787109375,304.16033935546875,0.8712159991264343,0.3696077466011047,0.3526101112365722,293.3095092773437,297.1499938964844,293.1499938964844,0.0074258437380194,-2554.67724609375,300.0130920410156,0.4222123026847839,0.050000000745058,0.2390310019254684,291.1650390625,291.1499938964844,271.3918762207031,268.6412353515625,284.3539428710937,294.0400085449219,291.1653747558594,1.0,0.3365426361560821,0.7793845534324646,0.7793845534324646,1.0,1.0,-1.450854778289795,0.6205155253410339,0.8303391933441162,0.2883842587471008,0.0,0.0,0.4235564470291137,89.72124481201172,99.0,5.315307140350342,-9962.810546875,394.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3047180175781,306.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1015625,18000.0,0.0,0.0,0.2231922596693039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422272801399231,0.3422321081161499,-4.822909886570415e-06,0.0,0.0002265117655042,0.0,0.0,16.41709327697754,0.0,0.0,0.0,0.3202724754810333,4.0,0.0,1.0
732540,293.2211303710937,297.1499938964844,293.1499938964844,0.325138658285141,-5856.810546875,304.1563415527344,0.8969188332557678,0.412306398153305,0.3729625940322876,293.42889404296875,297.1499938964844,293.1499938964844,0.0113476132974028,-698.1106567382812,302.61578369140625,0.4183182120323181,0.050000000745058,0.0505273751914501,293.2332763671875,297.1499938964844,293.1499938964844,0.1919680833816528,-3001.0634765625,304.15936279296875,0.7815448045730591,0.2697587311267853,0.1910638660192489,293.2359619140625,297.1499938964844,293.1499938964844,0.2817296087741852,-5506.8896484375,304.1605224609375,0.8630037903785706,0.3672893345355987,0.3505663871765136,293.3114318847656,297.1499938964844,293.1499938964844,0.0073783597908914,-2543.19873046875,299.9539794921875,0.4183182120323181,0.050000000745058,0.2396801114082336,291.1695556640625,291.1499938964844,271.4786376953125,268.7108459472656,284.38848876953125,294.03326416015625,291.16998291015625,1.0,0.3394237160682678,0.7787153124809265,0.7787153124809265,1.0,1.0,-1.4459699392318726,0.618342936038971,0.8276269435882568,0.2864995002746582,0.0,0.0,0.4206523597240448,93.083251953125,102.0,6.300118923187256,-9887.4501953125,400.6072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967224121094,306.323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.021484375,18000.0,0.0,0.0,0.2226758301258087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388329148292541,0.3388377130031585,-4.811151484318543e-06,0.0,0.0002259876637253,0.0,0.0,16.18968963623047,0.0,0.0,0.0,0.3193493783473968,4.0,0.0,1.0
732600,293.2211303710937,297.1499938964844,293.1499938964844,0.325138658285141,-5856.810546875,304.1563415527344,0.8969188332557678,0.412306398153305,0.3729625940322876,293.42889404296875,297.1499938964844,293.1499938964844,0.0113476132974028,-698.1106567382812,302.61578369140625,0.4183182120323181,0.050000000745058,0.0505273751914501,293.2332763671875,297.1499938964844,293.1499938964844,0.1919680833816528,-3001.0634765625,304.15936279296875,0.7815448045730591,0.2697587311267853,0.1910638660192489,293.2359619140625,297.1499938964844,293.1499938964844,0.2817296087741852,-5506.8896484375,304.1605224609375,0.8630037903785706,0.3672893345355987,0.3505663871765136,293.3114318847656,297.1499938964844,293.1499938964844,0.0073783597908914,-2543.19873046875,299.9539794921875,0.4183182120323181,0.050000000745058,0.2396801114082336,291.1695556640625,291.1499938964844,271.4786376953125,268.7108459472656,284.38848876953125,294.03326416015625,291.16998291015625,1.0,0.3394237160682678,0.7787153124809265,0.7787153124809265,1.0,1.0,-1.4459699392318726,0.618342936038971,0.8276269435882568,0.2864995002746582,0.0,0.0,0.4206523597240448,93.083251953125,102.0,6.300118923187256,-9887.4501953125,400.6072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967224121094,306.323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.021484375,18000.0,0.0,0.0,0.2226758301258087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388329148292541,0.3388377130031585,-4.811151484318543e-06,0.0,0.0002259876637253,0.0,0.0,16.18968963623047,0.0,0.0,0.0,0.3193493783473968,4.0,0.0,1.0
732660,293.22052001953125,297.1499938964844,293.1499938964844,0.3235096335411072,-5833.37890625,304.15692138671875,0.8893585205078125,0.4106288254261017,0.3715841174125671,293.4407958984375,297.1499938964844,293.1499938964844,0.0111375786364078,-691.7495727539062,302.48687744140625,0.4148531258106231,0.050000000745058,0.0506602227687835,293.23345947265625,297.1499938964844,293.1499938964844,0.190122902393341,-2978.028076171875,304.1593017578125,0.7740612030029297,0.2676107287406921,0.1896645873785019,293.2366638183594,297.1499938964844,293.1499938964844,0.2795348167419433,-5472.8408203125,304.1606750488281,0.8554267287254333,0.364969402551651,0.3485174179077148,293.31317138671875,297.1499938964844,293.1499938964844,0.0073298872448503,-2531.3408203125,299.89483642578125,0.4148531258106231,0.050000000745058,0.2403102815151214,291.1742553710937,291.1499938964844,271.5651550292969,268.7801208496094,284.4239501953125,294.02764892578125,291.174560546875,1.0,0.3421777486801147,0.7780643701553345,0.7780643701553345,1.0,1.0,-1.4410914182662964,0.6161475777626038,0.8249438405036926,0.2847162187099457,0.0,0.0,0.417088896036148,96.3474578857422,105.0,6.039764404296875,-9807.58203125,406.1085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092956542969,306.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.078125,18000.0,0.0,0.0,0.2219439148902893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346039354801178,0.3346087336540222,-4.7964667828637175e-06,0.0,0.0002252448466606,0.0,0.0,15.908472061157228,0.0,0.0,0.0,0.3182079493999481,4.0,0.0,1.0
732720,293.22052001953125,297.1499938964844,293.1499938964844,0.3235096335411072,-5833.37890625,304.15692138671875,0.8893585205078125,0.4106288254261017,0.3715841174125671,293.4407958984375,297.1499938964844,293.1499938964844,0.0111375786364078,-691.7495727539062,302.48687744140625,0.4148531258106231,0.050000000745058,0.0506602227687835,293.23345947265625,297.1499938964844,293.1499938964844,0.190122902393341,-2978.028076171875,304.1593017578125,0.7740612030029297,0.2676107287406921,0.1896645873785019,293.2366638183594,297.1499938964844,293.1499938964844,0.2795348167419433,-5472.8408203125,304.1606750488281,0.8554267287254333,0.364969402551651,0.3485174179077148,293.31317138671875,297.1499938964844,293.1499938964844,0.0073298872448503,-2531.3408203125,299.89483642578125,0.4148531258106231,0.050000000745058,0.2403102815151214,291.1742553710937,291.1499938964844,271.5651550292969,268.7801208496094,284.4239501953125,294.02764892578125,291.174560546875,1.0,0.3421777486801147,0.7780643701553345,0.7780643701553345,1.0,1.0,-1.4410914182662964,0.6161475777626038,0.8249438405036926,0.2847162187099457,0.0,0.0,0.417088896036148,96.3474578857422,105.0,6.039764404296875,-9807.58203125,406.1085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092956542969,306.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.078125,18000.0,0.0,0.0,0.2219439148902893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346039354801178,0.3346087336540222,-4.7964667828637175e-06,0.0,0.0002252448466606,0.0,0.0,15.908472061157228,0.0,0.0,0.0,0.3182079493999481,4.0,0.0,1.0
732780,293.2198486328125,297.1499938964844,293.1499938964844,0.3219339847564697,-5810.8076171875,304.1572265625,0.8822875618934631,0.4089822173118591,0.3702313005924225,293.4520263671875,297.1499938964844,293.1499938964844,0.0109284874051809,-685.2422485351562,302.3555908203125,0.4117136001586914,0.050000000745058,0.0507902465760707,293.23358154296875,297.1499938964844,293.1499938964844,0.1883103400468826,-2955.37353515625,304.15924072265625,0.7670460939407349,0.2654731869697571,0.1882706433534622,293.2372741699219,297.1499938964844,293.1499938964844,0.2773690819740295,-5439.23388671875,304.1607360839844,0.8483704924583435,0.3626474440097809,0.3464637398719787,293.31475830078125,297.1499938964844,293.1499938964844,0.0072813606821,-2519.46875,299.8351135253906,0.4117136001586914,0.050000000745058,0.2409270703792572,291.1776428222656,291.1499938964844,271.65106201171875,268.8488464355469,284.4600524902344,294.0229187011719,291.1778869628906,1.0,0.3448370397090912,0.7774134278297424,0.7774134278297424,1.0,1.0,-1.4362249374389648,0.6139315962791443,0.8222933411598206,0.2830265760421753,0.0,0.0,0.4131702482700348,99.54354095458984,93.0,4.983284950256348,-9725.791015625,411.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33990478515625,306.2958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.77734375,18000.0,0.0,0.0,0.2209433615207672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298965692520141,0.3299013376235962,-4.77972935186699e-06,0.0,0.0002242294285679,0.0,0.0,15.597127914428713,0.0,0.0,0.0,0.3169405162334442,4.0,0.0,1.0
732840,293.2198486328125,297.1499938964844,293.1499938964844,0.3219339847564697,-5810.8076171875,304.1572265625,0.8822875618934631,0.4089822173118591,0.3702313005924225,293.4520263671875,297.1499938964844,293.1499938964844,0.0109284874051809,-685.2422485351562,302.3555908203125,0.4117136001586914,0.050000000745058,0.0507902465760707,293.23358154296875,297.1499938964844,293.1499938964844,0.1883103400468826,-2955.37353515625,304.15924072265625,0.7670460939407349,0.2654731869697571,0.1882706433534622,293.2372741699219,297.1499938964844,293.1499938964844,0.2773690819740295,-5439.23388671875,304.1607360839844,0.8483704924583435,0.3626474440097809,0.3464637398719787,293.31475830078125,297.1499938964844,293.1499938964844,0.0072813606821,-2519.46875,299.8351135253906,0.4117136001586914,0.050000000745058,0.2409270703792572,291.1776428222656,291.1499938964844,271.65106201171875,268.8488464355469,284.4600524902344,294.0229187011719,291.1778869628906,1.0,0.3448370397090912,0.7774134278297424,0.7774134278297424,1.0,1.0,-1.4362249374389648,0.6139315962791443,0.8222933411598206,0.2830265760421753,0.0,0.0,0.4131702482700348,99.54354095458984,93.0,4.983284950256348,-9725.791015625,411.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33990478515625,306.2958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.77734375,18000.0,0.0,0.0,0.2209433615207672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298965692520141,0.3299013376235962,-4.77972935186699e-06,0.0,0.0002242294285679,0.0,0.0,15.597127914428713,0.0,0.0,0.0,0.3169405162334442,4.0,0.0,1.0
732900,293.21942138671875,297.1499938964844,293.1499938964844,0.3210885226726532,-5798.6630859375,304.157470703125,0.881919264793396,0.4081775546073913,0.3695005476474762,293.4573669433594,297.1499938964844,293.1499938964844,0.0108023760840296,-680.9956665039062,302.2893371582031,0.411831647157669,0.050000000745058,0.0507852174341678,293.2335510253906,297.1499938964844,293.1499938964844,0.1873488128185272,-2943.312744140625,304.1593017578125,0.7662243247032166,0.2644153833389282,0.1875262856483459,293.237548828125,297.1499938964844,293.1499938964844,0.2762220203876495,-5421.36865234375,304.1608581542969,0.8477135896682739,0.3614920675754547,0.3453682065010071,293.3154602050781,297.1499938964844,293.1499938964844,0.0072450228035449,-2510.055419921875,299.8052978515625,0.411831647157669,0.050000000745058,0.2409032136201858,291.17938232421875,291.1499938964844,271.69366455078125,268.88287353515625,284.4786682128906,294.02081298828125,291.1797180175781,1.0,0.3440042734146118,0.777087926864624,0.777087926864624,1.0,1.0,-1.433105230331421,0.6124926805496216,0.8206124901771545,0.2820623219013214,0.0,0.0,0.4110401570796966,99.35770416259766,93.0,5.279568672180176,-9682.2939453125,409.3312072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606872558594,306.2944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.048828125,18000.0,0.0,0.0,0.2203354090452194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273869752883911,0.3273917734622955,-4.770884515892249e-06,0.0,0.0002236124273622,0.0,0.0,15.432613372802734,0.0,0.0,0.0,0.3162689208984375,4.0,0.0,1.0
732960,293.21893310546875,297.1499938964844,293.1499938964844,0.3201973140239715,-5785.83642578125,304.15771484375,0.8835773468017578,0.4073970317840576,0.3687453269958496,293.46246337890625,297.1499938964844,293.1499938964844,0.0106630539521574,-676.0936889648438,302.22296142578125,0.4130250215530395,0.050000000745058,0.0507348701357841,293.23345947265625,297.1499938964844,293.1499938964844,0.1863492727279663,-2930.7451171875,304.159423828125,0.7671077847480774,0.2633760869503021,0.1867589801549911,293.2377014160156,297.1499938964844,293.1499938964844,0.2750250399112701,-5402.6796875,304.1610717773437,0.8488759994506836,0.3603502511978149,0.3442372381687164,293.31610107421875,297.1499938964844,293.1499938964844,0.0072008678689599,-2498.307373046875,299.7758483886719,0.4130250215530395,0.050000000745058,0.240664392709732,291.18182373046875,291.1499938964844,271.7359924316406,268.91668701171875,284.4974670410156,294.0187683105469,291.1822509765625,1.0,0.3421928882598877,0.7767722606658936,0.7767722606658936,1.0,1.0,-1.4295729398727417,0.6108608841896057,0.8187119960784912,0.2810137569904327,0.0,0.0,0.4086748361587524,98.01783752441406,81.0,6.1357927322387695,-9635.7783203125,404.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3848571777344,306.2942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.17578125,18000.0,0.0,0.0,0.2196481823921203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3246804475784302,0.3246852159500122,-4.761605850944761e-06,0.0,0.0002229149831691,0.0,0.0,15.25690746307373,0.0,0.0,0.0,0.3155505061149597,4.0,0.0,1.0
733020,293.2176818847656,297.1499938964844,293.1499938964844,0.3183963894844055,-5759.94384765625,304.1581420898437,0.8913230895996094,0.4059045910835266,0.3672117292881012,293.4719543457031,297.1499938964844,293.1499938964844,0.0103636756539344,-665.1044311523438,302.0895080566406,0.4178672134876251,0.050000000745058,0.0505442693829536,293.2330017089844,297.1499938964844,293.1499938964844,0.1843248903751373,-2905.25732421875,304.15966796875,0.7726054787635803,0.2613527774810791,0.1851963251829147,293.23779296875,297.1499938964844,293.1499938964844,0.2725916802883148,-5364.65576171875,304.16143798828125,0.8551957607269287,0.3581089973449707,0.3419245183467865,293.3170471191406,297.1499938964844,293.1499938964844,0.0070987301878631,-2470.66650390625,299.7174072265625,0.4178672134876251,0.050000000745058,0.2397602647542953,291.1864929199219,291.1499938964844,271.8196105957031,268.9833984375,284.53533935546875,294.0149230957031,291.1867980957031,1.0,0.3362198770046234,0.7761409282684326,0.7761409282684326,1.0,1.0,-1.421765923500061,0.6072457432746887,0.8145202398300171,0.2787753939628601,0.0,0.0,0.4034866988658905,93.05047607421876,69.0,6.061842918395996,-9534.3916015625,388.2173156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44287109375,306.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3984375,18000.0,0.0,0.0,0.2180155962705612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186597228050232,0.3186644613742828,-4.741181328427047e-06,0.0,0.0002212581166531,0.0,0.0,14.870157241821287,0.0,0.0,0.0,0.3139723837375641,4.0,0.0,1.0
733080,293.2176818847656,297.1499938964844,293.1499938964844,0.3183963894844055,-5759.94384765625,304.1581420898437,0.8913230895996094,0.4059045910835266,0.3672117292881012,293.4719543457031,297.1499938964844,293.1499938964844,0.0103636756539344,-665.1044311523438,302.0895080566406,0.4178672134876251,0.050000000745058,0.0505442693829536,293.2330017089844,297.1499938964844,293.1499938964844,0.1843248903751373,-2905.25732421875,304.15966796875,0.7726054787635803,0.2613527774810791,0.1851963251829147,293.23779296875,297.1499938964844,293.1499938964844,0.2725916802883148,-5364.65576171875,304.16143798828125,0.8551957607269287,0.3581089973449707,0.3419245183467865,293.3170471191406,297.1499938964844,293.1499938964844,0.0070987301878631,-2470.66650390625,299.7174072265625,0.4178672134876251,0.050000000745058,0.2397602647542953,291.1864929199219,291.1499938964844,271.8196105957031,268.9833984375,284.53533935546875,294.0149230957031,291.1867980957031,1.0,0.3362198770046234,0.7761409282684326,0.7761409282684326,1.0,1.0,-1.421765923500061,0.6072457432746887,0.8145202398300171,0.2787753939628601,0.0,0.0,0.4034866988658905,93.05047607421876,69.0,6.061842918395996,-9534.3916015625,388.2173156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44287109375,306.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3984375,18000.0,0.0,0.0,0.2180155962705612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186597228050232,0.3186644613742828,-4.741181328427047e-06,0.0,0.0002212581166531,0.0,0.0,14.870157241821287,0.0,0.0,0.0,0.3139723837375641,4.0,0.0,1.0
733140,293.2161560058594,297.1499938964844,293.1499938964844,0.316618263721466,-5734.4267578125,304.15838623046875,0.9042808413505554,0.404496967792511,0.365675687789917,293.48065185546875,297.1499938964844,293.1499938964844,0.0100501449778676,-653.0635375976562,301.95477294921875,0.4259984791278839,0.050000000745058,0.0502692386507988,293.2322692871094,297.1499938964844,293.1499938964844,0.1823063343763351,-2879.8115234375,304.1597900390625,0.7825437784194946,0.2594000101089477,0.1836212426424026,293.23760986328125,297.1499938964844,293.1499938964844,0.27015420794487,-5326.5498046875,304.16168212890625,0.8663486242294312,0.3559227883815765,0.3395798206329345,293.3176574707031,297.1499938964844,293.1499938964844,0.0069851782172918,-2439.466796875,299.6593322753906,0.4259984791278839,0.050000000745058,0.2384556233882904,291.1900634765625,291.1499938964844,271.90155029296875,269.0487060546875,284.5731201171875,294.0113220214844,291.1902770996094,1.0,0.3278968036174774,0.7755095958709717,0.7755095958709717,1.0,1.0,-1.4133201837539673,0.603329062461853,0.8099911212921143,0.2764184772968292,0.0,0.0,0.3978989124298095,85.9361801147461,57.0,5.0041680335998535,-9427.1552734375,366.8780822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113830566406,306.2979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.48828125,18000.0,0.0,0.0,0.2160235196352005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312200129032135,0.3122048676013946,-4.719220669358037e-06,0.0,0.0002192364190705,0.0,0.0,14.460360527038574,0.0,0.0,0.0,0.3122956454753876,4.0,0.0,1.0
733200,293.2161560058594,297.1499938964844,293.1499938964844,0.316618263721466,-5734.4267578125,304.15838623046875,0.9042808413505554,0.404496967792511,0.365675687789917,293.48065185546875,297.1499938964844,293.1499938964844,0.0100501449778676,-653.0635375976562,301.95477294921875,0.4259984791278839,0.050000000745058,0.0502692386507988,293.2322692871094,297.1499938964844,293.1499938964844,0.1823063343763351,-2879.8115234375,304.1597900390625,0.7825437784194946,0.2594000101089477,0.1836212426424026,293.23760986328125,297.1499938964844,293.1499938964844,0.27015420794487,-5326.5498046875,304.16168212890625,0.8663486242294312,0.3559227883815765,0.3395798206329345,293.3176574707031,297.1499938964844,293.1499938964844,0.0069851782172918,-2439.466796875,299.6593322753906,0.4259984791278839,0.050000000745058,0.2384556233882904,291.1900634765625,291.1499938964844,271.90155029296875,269.0487060546875,284.5731201171875,294.0113220214844,291.1902770996094,1.0,0.3278968036174774,0.7755095958709717,0.7755095958709717,1.0,1.0,-1.4133201837539673,0.603329062461853,0.8099911212921143,0.2764184772968292,0.0,0.0,0.3978989124298095,85.9361801147461,57.0,5.0041680335998535,-9427.1552734375,366.8780822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113830566406,306.2979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.48828125,18000.0,0.0,0.0,0.2160235196352005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312200129032135,0.3122048676013946,-4.719220669358037e-06,0.0,0.0002192364190705,0.0,0.0,14.460360527038574,0.0,0.0,0.0,0.3122956454753876,4.0,0.0,1.0
733260,293.2144775390625,297.1499938964844,293.1499938964844,0.3148908615112304,-5709.68359375,304.1584777832031,0.9239189624786376,0.403163731098175,0.3641576468944549,293.4887390136719,297.1499938964844,293.1499938964844,0.0097334226593375,-640.4152221679688,301.8186340332031,0.4381073117256164,0.050000000745058,0.0499406084418296,293.2312927246094,297.1499938964844,293.1499938964844,0.180318534374237,-2854.725341796875,304.15985107421875,0.7968415021896362,0.257510632276535,0.1820520758628845,293.2372131347656,297.1499938964844,293.1499938964844,0.2677423655986786,-5288.83056640625,304.16180419921875,0.8824262619018555,0.353785753250122,0.3372293412685394,293.3179016113281,297.1499938964844,293.1499938964844,0.0068659521639347,-2406.311767578125,299.6015014648437,0.4381073117256164,0.050000000745058,0.2368967533111572,291.1923828125,291.1499938964844,271.9814453125,269.11236572265625,284.6103210449219,294.0079650878906,291.1924743652344,1.0,0.3178754150867462,0.7749297022819519,0.7749297022819519,1.0,1.0,-1.4045268297195437,0.5992549657821655,0.8052718639373779,0.274014949798584,0.0,0.0,0.3920794725418091,77.4608154296875,45.0,3.354461431503296,-9316.455078125,342.3612670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58599853515625,306.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.05859375,18000.0,0.0,0.0,0.2136824131011963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055219948291778,0.3055267035961151,-4.696698852058034e-06,0.0,0.0002168604987673,0.0,0.0,14.042890548706056,0.0,0.0,0.0,0.310584008693695,4.0,0.0,1.0
733320,293.2144775390625,297.1499938964844,293.1499938964844,0.3148908615112304,-5709.68359375,304.1584777832031,0.9239189624786376,0.403163731098175,0.3641576468944549,293.4887390136719,297.1499938964844,293.1499938964844,0.0097334226593375,-640.4152221679688,301.8186340332031,0.4381073117256164,0.050000000745058,0.0499406084418296,293.2312927246094,297.1499938964844,293.1499938964844,0.180318534374237,-2854.725341796875,304.15985107421875,0.7968415021896362,0.257510632276535,0.1820520758628845,293.2372131347656,297.1499938964844,293.1499938964844,0.2677423655986786,-5288.83056640625,304.16180419921875,0.8824262619018555,0.353785753250122,0.3372293412685394,293.3179016113281,297.1499938964844,293.1499938964844,0.0068659521639347,-2406.311767578125,299.6015014648437,0.4381073117256164,0.050000000745058,0.2368967533111572,291.1923828125,291.1499938964844,271.9814453125,269.11236572265625,284.6103210449219,294.0079650878906,291.1924743652344,1.0,0.3178754150867462,0.7749297022819519,0.7749297022819519,1.0,1.0,-1.4045268297195437,0.5992549657821655,0.8052718639373779,0.274014949798584,0.0,0.0,0.3920794725418091,77.4608154296875,45.0,3.354461431503296,-9316.455078125,342.3612670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58599853515625,306.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.05859375,18000.0,0.0,0.0,0.2136824131011963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055219948291778,0.3055267035961151,-4.696698852058034e-06,0.0,0.0002168604987673,0.0,0.0,14.042890548706056,0.0,0.0,0.0,0.310584008693695,4.0,0.0,1.0
