time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733380,293.2126770019531,297.1499938964844,293.1499938964844,0.3132271468639374,-5685.8876953125,304.1584167480469,0.950320839881897,0.4018941521644592,0.3626671731472015,293.496337890625,297.1499938964844,293.1499938964844,0.0094197774305939,-627.4337768554688,301.68084716796875,0.4555298089981079,0.050000000745058,0.0495787523686885,293.2301940917969,297.1499938964844,293.1499938964844,0.178373247385025,-2830.14697265625,304.1597900390625,0.8154994249343872,0.2556761801242828,0.1804980337619781,293.23663330078125,297.1499938964844,293.1499938964844,0.2653710544109344,-5251.7265625,304.16180419921875,0.904094099998474,0.3516908288002014,0.3348868191242218,293.31793212890625,297.1499938964844,293.1499938964844,0.006744538899511,-2372.191162109375,299.5438232421875,0.4555298089981079,0.050000000745058,0.2351802587509155,291.19342041015625,291.1499938964844,272.0589294433594,269.174072265625,284.6468505859375,294.0047912597656,291.19342041015625,1.0,0.3065639138221741,0.7743498086929321,0.7743498086929321,1.0,1.0,-1.3955650329589844,0.5950987935066223,0.8004662990570068,0.2716029584407806,0.0,0.0,0.3862123787403106,68.1431884765625,33.0,1.6336833238601685,-9204.615234375,316.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6617431640625,306.3045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.212890625,18000.0,0.0,0.0,0.2110287845134735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988635003566742,0.298868179321289,-4.674464889831143e-06,0.0,0.0002141673903679,0.0,0.0,13.63292121887207,0.0,0.0,0.0,0.3088996112346649,4.0,0.0,1.0
733440,293.2126770019531,297.1499938964844,293.1499938964844,0.3132271468639374,-5685.8876953125,304.1584167480469,0.950320839881897,0.4018941521644592,0.3626671731472015,293.496337890625,297.1499938964844,293.1499938964844,0.0094197774305939,-627.4337768554688,301.68084716796875,0.4555298089981079,0.050000000745058,0.0495787523686885,293.2301940917969,297.1499938964844,293.1499938964844,0.178373247385025,-2830.14697265625,304.1597900390625,0.8154994249343872,0.2556761801242828,0.1804980337619781,293.23663330078125,297.1499938964844,293.1499938964844,0.2653710544109344,-5251.7265625,304.16180419921875,0.904094099998474,0.3516908288002014,0.3348868191242218,293.31793212890625,297.1499938964844,293.1499938964844,0.006744538899511,-2372.191162109375,299.5438232421875,0.4555298089981079,0.050000000745058,0.2351802587509155,291.19342041015625,291.1499938964844,272.0589294433594,269.174072265625,284.6468505859375,294.0047912597656,291.19342041015625,1.0,0.3065639138221741,0.7743498086929321,0.7743498086929321,1.0,1.0,-1.3955650329589844,0.5950987935066223,0.8004662990570068,0.2716029584407806,0.0,0.0,0.3862123787403106,68.1431884765625,33.0,1.6336833238601685,-9204.615234375,316.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6617431640625,306.3045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.212890625,18000.0,0.0,0.0,0.2110287845134735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988635003566742,0.298868179321289,-4.674464889831143e-06,0.0,0.0002141673903679,0.0,0.0,13.63292121887207,0.0,0.0,0.0,0.3088996112346649,4.0,0.0,1.0
733500,293.2117614746094,297.1499938964844,293.1499938964844,0.3124195039272308,-5674.3447265625,304.1583557128906,0.9651932716369628,0.4012802541255951,0.361933559179306,293.4999694824219,297.1499938964844,293.1499938964844,0.0092652617022395,-620.8721313476562,301.611328125,0.4666119217872619,0.050000000745058,0.04938954859972,293.2296142578125,297.1499938964844,293.1499938964844,0.1774174124002456,-2818.05810546875,304.1597595214844,0.8262298703193665,0.2547772228717804,0.1797281354665756,293.236328125,297.1499938964844,293.1499938964844,0.2642017006874084,-5233.4189453125,304.16180419921875,0.9184466004371644,0.3506571650505066,0.333720862865448,293.31787109375,297.1499938964844,293.1499938964844,0.0066836886107921,-2354.959716796875,299.5150451660156,0.4666119217872619,0.050000000745058,0.2342827469110489,291.1934814453125,291.1499938964844,272.0966796875,269.2041320800781,284.664794921875,294.0032958984375,291.1934509277344,1.0,0.3005026280879974,0.7740598320960999,0.7740598320960999,1.0,1.0,-1.391055941581726,0.5930039882659912,0.7980519533157349,0.2704082727432251,0.0,0.0,0.3833030760288238,63.27519226074219,33.0,0.8243318796157837,-9148.6767578125,302.5222473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.698486328125,306.3051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.4140625,18000.0,0.0,0.0,0.2096007168292999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955937683582306,0.2955984473228454,-4.66365509055322e-06,0.0,0.0002127180778188,0.0,0.0,13.433935165405272,0.0,0.0,0.0,0.3080811500549316,4.0,0.0,1.0
733560,293.2108459472656,297.1499938964844,293.1499938964844,0.311627596616745,-5663.0302734375,304.15826416015625,0.9805234670639038,0.4006789028644562,0.3612078726291656,293.50347900390625,297.1499938964844,293.1499938964844,0.0091127278283238,-614.285888671875,301.5414123535156,0.4770799279212951,0.050000000745058,0.0491964668035507,293.2289733886719,297.1499938964844,293.1499938964844,0.17647285759449,-2806.10302734375,304.1596984863281,0.8385438323020935,0.2538895308971405,0.1789633780717849,293.2359619140625,297.1499938964844,293.1499938964844,0.2630432844161987,-5215.27392578125,304.1617431640625,0.9358196258544922,0.3496317863464355,0.3325590491294861,293.3177795410156,297.1499938964844,293.1499938964844,0.0066229775547981,-2337.682373046875,299.4862670898437,0.4770799279212951,0.050000000745058,0.2333668619394302,291.1933288574219,291.1499938964844,272.1336975097656,269.2336120605469,284.6824951171875,294.0018615722656,291.1932373046875,1.0,0.2942006886005401,0.773794412612915,0.773794412612915,1.0,1.0,-1.386540770530701,0.590905487537384,0.7956352829933167,0.2692335546016693,0.0,0.0,0.3804311752319336,58.30979537963867,25.0,0.0633273646235466,-9092.9287109375,288.83697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7336730957031,306.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.4140625,18000.0,0.0,0.0,0.2081159949302673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292387992143631,0.2923926711082458,-4.653132236853708e-06,0.0,0.0002112112852046,0.0,0.0,13.240331649780272,0.0,0.0,0.0,0.3072842359542846,4.0,0.0,1.0
733620,293.2059020996094,297.1499938964844,293.1499938964844,0.3026841580867767,-5529.03076171875,304.1720275878906,0.9990000128746032,0.4001062214374542,0.3522802889347076,293.5102233886719,297.1499938964844,293.1499938964844,0.0088320858776569,-601.9390258789062,301.40069580078125,0.4938708543777466,0.050000000745058,0.0488768853247165,293.2276306152344,297.1499938964844,293.1499938964844,0.1746564507484436,-2783.07373046875,304.15948486328125,0.8636344075202942,0.252163290977478,0.1775077730417251,293.23516845703125,297.1499938964844,293.1499938964844,0.2607882022857666,-5179.904296875,304.1615905761719,0.9678277969360352,0.3476174473762512,0.3303267657756805,293.3173522949219,297.1499938964844,293.1499938964844,0.0065146503038704,-2306.63037109375,299.42950439453125,0.4938708543777466,0.050000000745058,0.2318508923053741,291.1936340332031,291.1499938964844,272.205322265625,269.2906494140625,284.7204895019531,293.9964599609375,291.1946716308594,1.0,0.2821863293647766,0.7732635736465454,0.7732635736465454,1.0,1.0,-1.3692066669464111,0.5828022956848145,0.7864043712615967,0.2652122974395752,0.0,0.0,0.3746603727340698,49.938995361328125,28.0,6.243724346160889,-8961.6669921875,262.0062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79791259765625,306.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.392578125,18000.0,0.0,0.0,0.2050079703330993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2862040996551513,0.2862087190151214,-4.633155185729265e-06,0.0,0.0002080570266116,0.0,0.0,12.8712797164917,0.0,0.0,0.0,0.3057613372802734,4.0,0.0,1.0
733680,293.2059020996094,297.1499938964844,293.1499938964844,0.3026841580867767,-5529.03076171875,304.1720275878906,0.9990000128746032,0.4001062214374542,0.3522802889347076,293.5102233886719,297.1499938964844,293.1499938964844,0.0088320858776569,-601.9390258789062,301.40069580078125,0.4938708543777466,0.050000000745058,0.0488768853247165,293.2276306152344,297.1499938964844,293.1499938964844,0.1746564507484436,-2783.07373046875,304.15948486328125,0.8636344075202942,0.252163290977478,0.1775077730417251,293.23516845703125,297.1499938964844,293.1499938964844,0.2607882022857666,-5179.904296875,304.1615905761719,0.9678277969360352,0.3476174473762512,0.3303267657756805,293.3173522949219,297.1499938964844,293.1499938964844,0.0065146503038704,-2306.63037109375,299.42950439453125,0.4938708543777466,0.050000000745058,0.2318508923053741,291.1936340332031,291.1499938964844,272.205322265625,269.2906494140625,284.7204895019531,293.9964599609375,291.1946716308594,1.0,0.2821863293647766,0.7732635736465454,0.7732635736465454,1.0,1.0,-1.3692066669464111,0.5828022956848145,0.7864043712615967,0.2652122974395752,0.0,0.0,0.3746603727340698,49.938995361328125,28.0,6.243724346160889,-8961.6669921875,262.0062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79791259765625,306.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.392578125,18000.0,0.0,0.0,0.2050079703330993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2862040996551513,0.2862087190151214,-4.633155185729265e-06,0.0,0.0002080570266116,0.0,0.0,12.8712797164917,0.0,0.0,0.0,0.3057613372802734,4.0,0.0,1.0
733740,293.1741638183594,297.1499938964844,293.1499938964844,0.2822723984718323,-5223.560546875,304.19793701171875,0.9990000128746032,0.405094712972641,0.332774668931961,293.516845703125,297.1499938964844,293.1499938964844,0.0085848988965153,-590.4804077148438,301.2630920410156,0.5034707188606262,0.050000000745058,0.0487207621335983,293.2255859375,297.1499938964844,293.1499938964844,0.1727672964334488,-2758.7490234375,304.1594543457031,0.8782690763473511,0.2506066858768463,0.1762773394584655,293.2341613769531,297.1499938964844,293.1499938964844,0.2582359611988067,-5139.248046875,304.1619567871094,0.9831928014755248,0.3456606566905975,0.3283216953277588,293.3158874511719,297.1499938964844,293.1499938964844,0.0064285695552825,-2280.1748046875,299.3844299316406,0.5034707188606262,0.050000000745058,0.2311103194952011,291.2173767089844,291.1499938964844,272.2735290527344,269.3450012207031,284.7526550292969,293.96905517578125,291.2178649902344,1.0,0.2737204432487488,0.7727327346801758,0.7727327346801758,1.0,1.0,-1.3408252000808716,0.5695691108703613,0.7712560892105103,0.2588421106338501,0.0,0.0,0.3639492094516754,45.54020690917969,31.0,18.63713455200196,-8748.1826171875,240.68557739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8712158203125,306.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.802734375,18000.0,0.0,0.0,0.2015445977449417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762656807899475,0.2762703001499176,-4.6080108404567e-06,0.0,0.0002045421424554,0.0,0.0,12.30526065826416,0.0,0.0,0.0,0.3034593462944031,4.0,0.0,1.0
733800,293.1741638183594,297.1499938964844,293.1499938964844,0.2822723984718323,-5223.560546875,304.19793701171875,0.9990000128746032,0.405094712972641,0.332774668931961,293.516845703125,297.1499938964844,293.1499938964844,0.0085848988965153,-590.4804077148438,301.2630920410156,0.5034707188606262,0.050000000745058,0.0487207621335983,293.2255859375,297.1499938964844,293.1499938964844,0.1727672964334488,-2758.7490234375,304.1594543457031,0.8782690763473511,0.2506066858768463,0.1762773394584655,293.2341613769531,297.1499938964844,293.1499938964844,0.2582359611988067,-5139.248046875,304.1619567871094,0.9831928014755248,0.3456606566905975,0.3283216953277588,293.3158874511719,297.1499938964844,293.1499938964844,0.0064285695552825,-2280.1748046875,299.3844299316406,0.5034707188606262,0.050000000745058,0.2311103194952011,291.2173767089844,291.1499938964844,272.2735290527344,269.3450012207031,284.7526550292969,293.96905517578125,291.2178649902344,1.0,0.2737204432487488,0.7727327346801758,0.7727327346801758,1.0,1.0,-1.3408252000808716,0.5695691108703613,0.7712560892105103,0.2588421106338501,0.0,0.0,0.3639492094516754,45.54020690917969,31.0,18.63713455200196,-8748.1826171875,240.68557739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8712158203125,306.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.802734375,18000.0,0.0,0.0,0.2015445977449417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762656807899475,0.2762703001499176,-4.6080108404567e-06,0.0,0.0002045421424554,0.0,0.0,12.30526065826416,0.0,0.0,0.0,0.3034593462944031,4.0,0.0,1.0
733860,293.1407470703125,297.1499938964844,293.1499938964844,0.2689522504806518,-5026.0419921875,304.2037658691406,0.9990000128746032,0.4112691879272461,0.3200005292892456,293.5235290527344,297.1499938964844,293.1499938964844,0.0083702895790338,-580.8322143554688,301.1176452636719,0.5104345679283142,0.050000000745058,0.0486233457922935,293.2229919433594,297.1499938964844,293.1499938964844,0.1714648008346557,-2742.340087890625,304.1584777832031,0.8882404565811157,0.2492174953222274,0.1752121448516845,293.23291015625,297.1499938964844,293.1499938964844,0.2563748657703399,-5110.23974609375,304.1610717773437,0.9922149181365968,0.343780368566513,0.3264349699020386,293.313232421875,297.1499938964844,293.1499938964844,0.0063643413595855,-2262.05224609375,299.33380126953125,0.5104345679283142,0.050000000745058,0.2306482195854187,291.2156677246094,291.1499938964844,272.337890625,269.3963317871094,284.7783203125,293.9413452148437,291.2152404785156,1.0,0.2680308222770691,0.7723798751831055,0.7723798751831055,1.0,1.0,-1.321272611618042,0.5604093074798584,0.7608633041381836,0.2546771168708801,0.0,0.0,0.3552097082138061,42.77778244018555,49.0,2.010496139526367,-8564.7001953125,227.0616912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9647827148437,306.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.828125,18000.0,0.0,0.0,0.1975390166044235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666095197200775,0.2666140794754028,-4.577710569719784e-06,0.0,0.0002004769921768,0.0,0.0,11.751169204711914,0.0,0.0,0.0,0.3011903166770935,4.0,0.0,1.0
733920,293.1407470703125,297.1499938964844,293.1499938964844,0.2689522504806518,-5026.0419921875,304.2037658691406,0.9990000128746032,0.4112691879272461,0.3200005292892456,293.5235290527344,297.1499938964844,293.1499938964844,0.0083702895790338,-580.8322143554688,301.1176452636719,0.5104345679283142,0.050000000745058,0.0486233457922935,293.2229919433594,297.1499938964844,293.1499938964844,0.1714648008346557,-2742.340087890625,304.1584777832031,0.8882404565811157,0.2492174953222274,0.1752121448516845,293.23291015625,297.1499938964844,293.1499938964844,0.2563748657703399,-5110.23974609375,304.1610717773437,0.9922149181365968,0.343780368566513,0.3264349699020386,293.313232421875,297.1499938964844,293.1499938964844,0.0063643413595855,-2262.05224609375,299.33380126953125,0.5104345679283142,0.050000000745058,0.2306482195854187,291.2156677246094,291.1499938964844,272.337890625,269.3963317871094,284.7783203125,293.9413452148437,291.2152404785156,1.0,0.2680308222770691,0.7723798751831055,0.7723798751831055,1.0,1.0,-1.321272611618042,0.5604093074798584,0.7608633041381836,0.2546771168708801,0.0,0.0,0.3552097082138061,42.77778244018555,49.0,2.010496139526367,-8564.7001953125,227.0616912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9647827148437,306.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.828125,18000.0,0.0,0.0,0.1975390166044235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666095197200775,0.2666140794754028,-4.577710569719784e-06,0.0,0.0002004769921768,0.0,0.0,11.751169204711914,0.0,0.0,0.0,0.3011903166770935,4.0,0.0,1.0
733980,293.12744140625,297.1499938964844,293.1499938964844,0.2742598950862884,-5114.177734375,304.1761779785156,0.9990000128746032,0.4142780900001526,0.3257737457752228,293.53033447265625,297.1499938964844,293.1499938964844,0.0081985192373394,-573.5457763671875,300.96484375,0.507209837436676,0.050000000745058,0.0486669726669788,293.22088623046875,297.1499938964844,293.1499938964844,0.1706182956695556,-2732.058837890625,304.15704345703125,0.8812180757522583,0.2477961033582687,0.1742777824401855,293.2318420410156,297.1499938964844,293.1499938964844,0.2551215589046478,-5091.36328125,304.159423828125,0.9860479831695556,0.3418963849544525,0.32471764087677,293.3107604980469,297.1499938964844,293.1499938964844,0.0063270414248108,-2253.56298828125,299.2765808105469,0.507209837436676,0.050000000745058,0.2308551669120788,291.1951904296875,291.1499938964844,272.3980712890625,269.4444274902344,284.7962646484375,293.9306945800781,291.1915588378906,1.0,0.2706706523895263,0.7720270156860352,0.7720270156860352,1.0,1.0,-1.325306057929993,0.5622832179069519,0.7630228400230408,0.2553282678127289,0.0,0.0,0.3500788509845733,43.9382438659668,67.0,-30.513755798339844,-8477.654296875,231.1775054931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.046630859375,306.2540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.720703125,18000.0,0.0,0.0,0.1932865977287292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598223388195038,0.2598268985748291,-4.5539809434558265e-06,0.0,0.0001961613306775,0.0,0.0,11.362408638000488,0.0,0.0,0.0,0.2995849847793579,4.0,0.0,1.0
734040,293.12744140625,297.1499938964844,293.1499938964844,0.2742598950862884,-5114.177734375,304.1761779785156,0.9990000128746032,0.4142780900001526,0.3257737457752228,293.53033447265625,297.1499938964844,293.1499938964844,0.0081985192373394,-573.5457763671875,300.96484375,0.507209837436676,0.050000000745058,0.0486669726669788,293.22088623046875,297.1499938964844,293.1499938964844,0.1706182956695556,-2732.058837890625,304.15704345703125,0.8812180757522583,0.2477961033582687,0.1742777824401855,293.2318420410156,297.1499938964844,293.1499938964844,0.2551215589046478,-5091.36328125,304.159423828125,0.9860479831695556,0.3418963849544525,0.32471764087677,293.3107604980469,297.1499938964844,293.1499938964844,0.0063270414248108,-2253.56298828125,299.2765808105469,0.507209837436676,0.050000000745058,0.2308551669120788,291.1951904296875,291.1499938964844,272.3980712890625,269.4444274902344,284.7962646484375,293.9306945800781,291.1915588378906,1.0,0.2706706523895263,0.7720270156860352,0.7720270156860352,1.0,1.0,-1.325306057929993,0.5622832179069519,0.7630228400230408,0.2553282678127289,0.0,0.0,0.3500788509845733,43.9382438659668,67.0,-30.513755798339844,-8477.654296875,231.1775054931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.046630859375,306.2540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.720703125,18000.0,0.0,0.0,0.1932865977287292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598223388195038,0.2598268985748291,-4.5539809434558265e-06,0.0,0.0001961613306775,0.0,0.0,11.362408638000488,0.0,0.0,0.0,0.2995849847793579,4.0,0.0,1.0
734100,293.134765625,297.1499938964844,293.1499938964844,0.2834991812705993,-5257.619140625,304.1545715332031,0.9990000128746032,0.413132756948471,0.3349394798278808,293.53387451171875,297.1499938964844,293.1499938964844,0.0081281475722789,-570.8291015625,300.88446044921875,0.5023501515388489,0.050000000745058,0.0487377680838108,293.220458984375,297.1499938964844,293.1499938964844,0.1703197956085205,-2728.628173828125,304.15631103515625,0.8721460700035095,0.2469821721315384,0.1737923622131347,293.2315979003906,297.1499938964844,293.1499938964844,0.2547327876091003,-5085.88623046875,304.1584167480469,0.97734534740448,0.3409112393856048,0.3238784968852997,293.3102111816406,297.1499938964844,293.1499938964844,0.0063176662661135,-2252.887451171875,299.2425231933594,0.5023501515388489,0.050000000745058,0.2311909943819046,291.1747131347656,291.1499938964844,272.4264831542969,269.4671630859375,284.80548095703125,293.9366760253906,291.1710205078125,1.0,0.274507999420166,0.7718505859375,0.7718505859375,1.0,1.0,-1.3352023363113403,0.566896378993988,0.7683060169219971,0.257292240858078,0.0,0.0,0.3504793345928192,45.87755584716797,67.0,-43.00899124145508,-8491.4873046875,239.30633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06793212890625,306.2406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.58984375,18000.0,0.0,0.0,0.191255897283554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591880857944488,0.2591926157474518,-4.547866865323158e-06,0.0,0.0001941004156833,0.0,0.0,11.317205429077148,0.0,0.0,0.0,0.2993694841861725,4.0,0.0,1.0
734160,293.1510009765625,297.1499938964844,293.1499938964844,0.2962755560874939,-5452.77490234375,304.1304931640625,0.9990000128746032,0.4101459383964538,0.347468763589859,293.5375671386719,297.1499938964844,293.1499938964844,0.0080630686134099,-568.3631591796875,300.8028259277344,0.4961461722850799,0.050000000745058,0.0488377138972282,293.2206115722656,297.1499938964844,293.1499938964844,0.1699719130992889,-2724.524658203125,304.1557922363281,0.8606544733047485,0.2460630387067794,0.1732640564441681,293.23162841796875,297.1499938964844,293.1499938964844,0.254335880279541,-5080.20947265625,304.1576232910156,0.9650523066520692,0.3398723602294922,0.3230268955230713,293.31036376953125,297.1499938964844,293.1499938964844,0.0063106412999331,-2252.96240234375,299.2065124511719,0.4961461722850799,0.050000000745058,0.231665089726448,291.1542358398437,291.1499938964844,272.4537048339844,269.489013671875,284.8157958984375,293.9497985839844,291.150634765625,1.0,0.2797722518444061,0.7715947031974792,0.7715947031974792,1.0,1.0,-1.3492714166641235,0.573442280292511,0.7758290767669678,0.2601473033428192,0.0,0.0,0.3522473573684692,48.62049102783203,70.0,-49.68326568603516,-8534.16015625,251.01934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.067138671875,306.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.365234375,18000.0,0.0,0.0,0.1894254386425018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601152956485748,0.2601198256015777,-4.546586296783062e-06,0.0,0.0001922427327372,0.0,0.0,11.359222412109377,0.0,0.0,0.0,0.2995098233222961,4.0,0.0,1.0
734220,293.19415283203125,297.1499938964844,293.1499938964844,0.3133559823036194,-5706.52392578125,304.1102600097656,0.9953131079673768,0.4013688564300537,0.363394945859909,293.5453491210937,297.1499938964844,293.1499938964844,0.0079236477613449,-562.5664672851562,300.63922119140625,0.4855490922927856,0.050000000745058,0.0490315034985542,293.22222900390625,297.1499938964844,293.1499938964844,0.1688245981931686,-2710.172119140625,304.15582275390625,0.840975821018219,0.2439517378807068,0.1719935983419418,293.232421875,297.1499938964844,293.1499938964844,0.2531026899814605,-5061.2666015625,304.1571960449219,0.9408881664276124,0.3376429080963135,0.3211657702922821,293.3128356933594,297.1499938964844,293.1499938964844,0.0062869829125702,-2249.16259765625,299.1332397460937,0.4855490922927856,0.050000000745058,0.2325843423604965,291.1260070800781,291.1499938964844,272.5044860839844,269.5298156738281,284.8471069335937,293.98443603515625,291.1253356933594,1.0,0.2877399325370788,0.771082878112793,0.771082878112793,1.0,1.0,-1.3659850358963013,0.5811094641685486,0.7848755121231079,0.2637917995452881,0.0,0.0,0.3577236235141754,53.79132461547852,73.0,-31.66658401489257,-8622.921875,269.6642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9914855957031,306.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.923828125,18000.0,0.0,0.0,0.1866330653429031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651040852069855,0.2651086449623108,-4.555743998935213e-06,0.0,0.0001894088345579,0.0,0.0,11.624321937561035,0.0,0.0,0.0,0.3005442917346954,4.0,0.0,1.0
734280,293.19415283203125,297.1499938964844,293.1499938964844,0.3133559823036194,-5706.52392578125,304.1102600097656,0.9953131079673768,0.4013688564300537,0.363394945859909,293.5453491210937,297.1499938964844,293.1499938964844,0.0079236477613449,-562.5664672851562,300.63922119140625,0.4855490922927856,0.050000000745058,0.0490315034985542,293.22222900390625,297.1499938964844,293.1499938964844,0.1688245981931686,-2710.172119140625,304.15582275390625,0.840975821018219,0.2439517378807068,0.1719935983419418,293.232421875,297.1499938964844,293.1499938964844,0.2531026899814605,-5061.2666015625,304.1571960449219,0.9408881664276124,0.3376429080963135,0.3211657702922821,293.3128356933594,297.1499938964844,293.1499938964844,0.0062869829125702,-2249.16259765625,299.1332397460937,0.4855490922927856,0.050000000745058,0.2325843423604965,291.1260070800781,291.1499938964844,272.5044860839844,269.5298156738281,284.8471069335937,293.98443603515625,291.1253356933594,1.0,0.2877399325370788,0.771082878112793,0.771082878112793,1.0,1.0,-1.3659850358963013,0.5811094641685486,0.7848755121231079,0.2637917995452881,0.0,0.0,0.3577236235141754,53.79132461547852,73.0,-31.66658401489257,-8622.921875,269.6642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9914855957031,306.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.923828125,18000.0,0.0,0.0,0.1866330653429031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651040852069855,0.2651086449623108,-4.555743998935213e-06,0.0,0.0001894088345579,0.0,0.0,11.624321937561035,0.0,0.0,0.0,0.3005442917346954,4.0,0.0,1.0
734340,293.2081604003906,297.1499938964844,293.1499938964844,0.3087813854217529,-5633.08056640625,304.1306457519531,0.9716176986694336,0.3973577916622162,0.3586806952953338,293.5538635253906,297.1499938964844,293.1499938964844,0.0077699087560176,-555.0350952148438,300.48321533203125,0.4727924764156341,0.050000000745058,0.0492784045636653,293.22418212890625,297.1499938964844,293.1499938964844,0.1669095307588577,-2685.170654296875,304.1570739746094,0.8203907012939453,0.2417226433753967,0.1706311404705047,293.2338562011719,297.1499938964844,293.1499938964844,0.2507948577404022,-5023.9150390625,304.1586608886719,0.913112461566925,0.3352679014205932,0.3192098140716553,293.3163452148437,297.1499938964844,293.1499938964844,0.0062532783485949,-2238.85205078125,299.0738525390625,0.4727924764156341,0.050000000745058,0.2337555289268493,291.14361572265625,291.1499938964844,272.54998779296875,269.5666198730469,284.8786315917969,293.99493408203125,291.1446228027344,1.0,0.2940622568130493,0.7705710530281067,0.7705710530281067,1.0,1.0,-1.3580433130264282,0.577362060546875,0.780681312084198,0.2619224786758423,0.0,0.0,0.3576252460479736,59.91715240478516,76.0,8.685133934020996,-8584.087890625,280.5856628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85467529296875,306.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.935546875,18000.0,0.0,0.0,0.1849016100168228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667880058288574,0.2667925655841827,-4.565588369587204e-06,0.0,0.0001876516325864,0.0,0.0,11.730643272399902,0.0,0.0,0.0,0.3009923696517944,4.0,0.0,1.0
734400,293.2081604003906,297.1499938964844,293.1499938964844,0.3087813854217529,-5633.08056640625,304.1306457519531,0.9716176986694336,0.3973577916622162,0.3586806952953338,293.5538635253906,297.1499938964844,293.1499938964844,0.0077699087560176,-555.0350952148438,300.48321533203125,0.4727924764156341,0.050000000745058,0.0492784045636653,293.22418212890625,297.1499938964844,293.1499938964844,0.1669095307588577,-2685.170654296875,304.1570739746094,0.8203907012939453,0.2417226433753967,0.1706311404705047,293.2338562011719,297.1499938964844,293.1499938964844,0.2507948577404022,-5023.9150390625,304.1586608886719,0.913112461566925,0.3352679014205932,0.3192098140716553,293.3163452148437,297.1499938964844,293.1499938964844,0.0062532783485949,-2238.85205078125,299.0738525390625,0.4727924764156341,0.050000000745058,0.2337555289268493,291.14361572265625,291.1499938964844,272.54998779296875,269.5666198730469,284.8786315917969,293.99493408203125,291.1446228027344,1.0,0.2940622568130493,0.7705710530281067,0.7705710530281067,1.0,1.0,-1.3580433130264282,0.577362060546875,0.780681312084198,0.2619224786758423,0.0,0.0,0.3576252460479736,59.91715240478516,76.0,8.685133934020996,-8584.087890625,280.5856628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85467529296875,306.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.935546875,18000.0,0.0,0.0,0.1849016100168228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667880058288574,0.2667925655841827,-4.565588369587204e-06,0.0,0.0001876516325864,0.0,0.0,11.730643272399902,0.0,0.0,0.0,0.3009923696517944,4.0,0.0,1.0
734460,293.2056884765625,297.1499938964844,293.1499938964844,0.3080332279205322,-5619.54541015625,304.1381530761719,0.954107105731964,0.3963851034641266,0.3576083481311798,293.5566711425781,297.1499938964844,293.1499938964844,0.0076327822171151,-548.4637451171875,300.33544921875,0.4615730345249176,0.050000000745058,0.0494742058217525,293.2205810546875,297.1499938964844,293.1499938964844,0.1658964306116104,-2672.282470703125,304.1563720703125,0.8059134483337402,0.2405801117420196,0.169818714261055,293.2301330566406,297.1499938964844,293.1499938964844,0.249483972787857,-5003.3662109375,304.15789794921875,0.8957178592681885,0.333904355764389,0.3179170489311218,293.3132019042969,297.1499938964844,293.1499938964844,0.0062352577224373,-2234.355224609375,299.0250244140625,0.4615730345249176,0.050000000745058,0.234684333205223,291.1440124511719,291.1499938964844,272.5926513671875,269.6015319824219,284.8981628417969,293.99200439453125,291.14385986328125,1.0,0.2994740903377533,0.7698602676391602,0.7698602676391602,1.0,1.0,-1.3555774688720703,0.5761200785636902,0.7794573903083801,0.2612567842006683,0.0,0.0,0.3582507073879242,64.83578491210938,79.0,1.4599674940109253,-8531.982421875,290.9079284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7142028808594,306.06817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.93359375,18000.0,0.0,0.0,0.1837696880102157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668253481388092,0.2668299078941345,-4.565922154142754e-06,0.0,0.0001865028752945,0.0,0.0,11.73328685760498,0.0,0.0,0.0,0.301028698682785,4.0,0.0,1.0
734520,293.2056884765625,297.1499938964844,293.1499938964844,0.3080332279205322,-5619.54541015625,304.1381530761719,0.954107105731964,0.3963851034641266,0.3576083481311798,293.5566711425781,297.1499938964844,293.1499938964844,0.0076327822171151,-548.4637451171875,300.33544921875,0.4615730345249176,0.050000000745058,0.0494742058217525,293.2205810546875,297.1499938964844,293.1499938964844,0.1658964306116104,-2672.282470703125,304.1563720703125,0.8059134483337402,0.2405801117420196,0.169818714261055,293.2301330566406,297.1499938964844,293.1499938964844,0.249483972787857,-5003.3662109375,304.15789794921875,0.8957178592681885,0.333904355764389,0.3179170489311218,293.3132019042969,297.1499938964844,293.1499938964844,0.0062352577224373,-2234.355224609375,299.0250244140625,0.4615730345249176,0.050000000745058,0.234684333205223,291.1440124511719,291.1499938964844,272.5926513671875,269.6015319824219,284.8981628417969,293.99200439453125,291.14385986328125,1.0,0.2994740903377533,0.7698602676391602,0.7698602676391602,1.0,1.0,-1.3555774688720703,0.5761200785636902,0.7794573903083801,0.2612567842006683,0.0,0.0,0.3582507073879242,64.83578491210938,79.0,1.4599674940109253,-8531.982421875,290.9079284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7142028808594,306.06817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.93359375,18000.0,0.0,0.0,0.1837696880102157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668253481388092,0.2668299078941345,-4.565922154142754e-06,0.0,0.0001865028752945,0.0,0.0,11.73328685760498,0.0,0.0,0.0,0.301028698682785,4.0,0.0,1.0
734580,293.2045288085937,297.1499938964844,293.1499938964844,0.3073491156101227,-5607.80078125,304.1432189941406,0.938686192035675,0.3952119946479797,0.3567618131637573,293.5612487792969,297.1499938964844,293.1499938964844,0.0074844472110271,-541.101806640625,300.1821594238281,0.4516959190368652,0.050000000745058,0.0496504008769989,293.21923828125,297.1499938964844,293.1499938964844,0.1647895276546478,-2658.06201171875,304.1560974121094,0.793184220790863,0.239064872264862,0.1689364165067672,293.2288818359375,297.1499938964844,293.1499938964844,0.2480325847864151,-4980.33642578125,304.15771484375,0.8817958831787109,0.3321336507797241,0.3164922893047333,293.3115539550781,297.1499938964844,293.1499938964844,0.0062088873237371,-2227.21826171875,298.9735412597656,0.4516959190368652,0.050000000745058,0.2355201244354248,291.14532470703125,291.1499938964844,272.6350402832031,269.6368713378906,284.91876220703125,293.99072265625,291.1454772949219,1.0,0.3042099773883819,0.7691495418548584,0.7691495418548584,1.0,1.0,-1.3530070781707764,0.5748171806335449,0.7781898379325867,0.2606031596660614,0.0,0.0,0.3588221371173858,69.25747680664062,82.0,2.474294662475586,-8491.556640625,300.0021057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57501220703125,305.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.609375,18000.0,0.0,0.0,0.183186337351799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675764560699463,0.2675810158252716,-4.568029453366762e-06,0.0,0.0001859108451753,0.0,0.0,11.775328636169434,0.0,0.0,0.0,0.3011946976184845,4.0,0.0,1.0
734640,293.2045288085937,297.1499938964844,293.1499938964844,0.3073491156101227,-5607.80078125,304.1432189941406,0.938686192035675,0.3952119946479797,0.3567618131637573,293.5612487792969,297.1499938964844,293.1499938964844,0.0074844472110271,-541.101806640625,300.1821594238281,0.4516959190368652,0.050000000745058,0.0496504008769989,293.21923828125,297.1499938964844,293.1499938964844,0.1647895276546478,-2658.06201171875,304.1560974121094,0.793184220790863,0.239064872264862,0.1689364165067672,293.2288818359375,297.1499938964844,293.1499938964844,0.2480325847864151,-4980.33642578125,304.15771484375,0.8817958831787109,0.3321336507797241,0.3164922893047333,293.3115539550781,297.1499938964844,293.1499938964844,0.0062088873237371,-2227.21826171875,298.9735412597656,0.4516959190368652,0.050000000745058,0.2355201244354248,291.14532470703125,291.1499938964844,272.6350402832031,269.6368713378906,284.91876220703125,293.99072265625,291.1454772949219,1.0,0.3042099773883819,0.7691495418548584,0.7691495418548584,1.0,1.0,-1.3530070781707764,0.5748171806335449,0.7781898379325867,0.2606031596660614,0.0,0.0,0.3588221371173858,69.25747680664062,82.0,2.474294662475586,-8491.556640625,300.0021057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57501220703125,305.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.609375,18000.0,0.0,0.0,0.183186337351799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675764560699463,0.2675810158252716,-4.568029453366762e-06,0.0,0.0001859108451753,0.0,0.0,11.775328636169434,0.0,0.0,0.0,0.3011946976184845,4.0,0.0,1.0
734700,293.2041931152344,297.1499938964844,293.1499938964844,0.3069250285625458,-5600.943359375,304.14520263671875,0.9315946698188782,0.3945898115634918,0.3562938272953033,293.56402587890625,297.1499938964844,293.1499938964844,0.0074079004116356,-537.2216186523438,300.1036376953125,0.4474980235099792,0.050000000745058,0.0497333481907844,293.21893310546875,297.1499938964844,293.1499938964844,0.1641735285520553,-2650.1142578125,304.1561279296875,0.7874284982681274,0.2382515966892242,0.1684417724609375,293.2286071777344,297.1499938964844,293.1499938964844,0.2472319155931472,-4967.56787109375,304.15777587890625,0.8755852580070496,0.3311870098114013,0.3156994879245758,293.3111267089844,297.1499938964844,293.1499938964844,0.006193927489221,-2223.092529296875,298.9469909667969,0.4474980235099792,0.050000000745058,0.2359135895967483,291.14617919921875,291.1499938964844,272.6561279296875,269.6546936035156,284.9293518066406,293.9903564453125,291.1463317871094,1.0,0.3063717186450958,0.7687941789627075,0.7687941789627075,1.0,1.0,-1.351471781730652,0.5740469694137573,0.7774248123168945,0.2602303624153137,0.0,0.0,0.358987033367157,71.33428955078125,82.0,2.467578649520874,-8468.697265625,304.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087890625,305.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.1830673217773437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677682340145111,0.2677727937698364,-4.568785243463935e-06,0.0,0.000185790049727,0.0,0.0,11.78660011291504,0.0,0.0,0.0,0.3012431263923645,4.0,0.0,1.0
734760,293.20391845703125,297.1499938964844,293.1499938964844,0.3064631223678589,-5593.64794921875,304.1469116210937,0.9249422550201416,0.3939538896083832,0.3558081984519958,293.5670471191406,297.1499938964844,293.1499938964844,0.0073299603536725,-533.216064453125,300.0240478515625,0.4436999857425689,0.050000000745058,0.0498133450746536,293.21875,297.1499938964844,293.1499938964844,0.1635328531265258,-2641.833740234375,304.1561584472656,0.7820320129394531,0.2374158203601837,0.1679264605045318,293.2284545898437,297.1499938964844,293.1499938964844,0.2464034110307693,-4954.33203125,304.1578674316406,0.86980801820755,0.3302184045314789,0.314877986907959,293.3109130859375,297.1499938964844,293.1499938964844,0.0061780270189046,-2218.664794921875,298.9200134277344,0.4436999857425689,0.050000000745058,0.2362930625677108,291.1471252441406,291.1499938964844,272.6771850585937,269.6725769042969,284.93994140625,293.9900817871094,291.14727783203125,1.0,0.3084215819835663,0.7685196399688721,0.7685196399688721,1.0,1.0,-1.349835753440857,0.5732395052909851,0.7765962481498718,0.2598527669906616,0.0,0.0,0.3590879738330841,73.33509826660156,85.0,2.6933164596557617,-8446.009765625,308.0083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4463806152344,305.9088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.162109375,18000.0,0.0,0.0,0.1830380260944366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679124474525451,0.2679170072078705,-4.569358225126052e-06,0.0,0.0001857603201642,0.0,0.0,11.795092582702637,0.0,0.0,0.0,0.301279067993164,4.0,0.0,1.0
734820,293.20361328125,297.1499938964844,293.1499938964844,0.3054414689540863,-5577.8955078125,304.1496276855469,0.9129964113235474,0.3926533460617065,0.354800134897232,293.5736389160156,297.1499938964844,293.1499938964844,0.0071710073389112,-524.8724975585938,299.8619384765625,0.437084436416626,0.050000000745058,0.0499658770859241,293.2186584472656,297.1499938964844,293.1499938964844,0.1621912717819214,-2624.45361328125,304.1563415527344,0.7721686959266663,0.2356942594051361,0.1668509989976883,293.2284240722656,297.1499938964844,293.1499938964844,0.2446810901165008,-4926.75927734375,304.1581115722656,0.8593577742576599,0.3282376527786255,0.3131788671016693,293.3109130859375,297.1499938964844,293.1499938964844,0.0061438796110451,-2209.005615234375,298.865234375,0.437084436416626,0.050000000745058,0.2370166033506393,291.14959716796875,291.1499938964844,272.7190856933594,269.70867919921875,284.9612731933594,293.98974609375,291.1498718261719,1.0,0.3122428059577942,0.7679705619812012,0.7679705619812012,1.0,1.0,-1.3463468551635742,0.571520209312439,0.77482670545578,0.2590700387954712,0.0,0.0,0.3589780628681183,77.14480590820312,88.0,3.4939160346984863,-8399.978515625,315.2215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,305.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1328125,18000.0,0.0,0.0,0.1831842511892318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679256498813629,0.2679302096366882,-4.569842531054746e-06,0.0,0.0001859087205957,0.0,0.0,11.796916961669922,0.0,0.0,0.0,0.3012889623641968,4.0,0.0,1.0
734880,293.20361328125,297.1499938964844,293.1499938964844,0.3054414689540863,-5577.8955078125,304.1496276855469,0.9129964113235474,0.3926533460617065,0.354800134897232,293.5736389160156,297.1499938964844,293.1499938964844,0.0071710073389112,-524.8724975585938,299.8619384765625,0.437084436416626,0.050000000745058,0.0499658770859241,293.2186584472656,297.1499938964844,293.1499938964844,0.1621912717819214,-2624.45361328125,304.1563415527344,0.7721686959266663,0.2356942594051361,0.1668509989976883,293.2284240722656,297.1499938964844,293.1499938964844,0.2446810901165008,-4926.75927734375,304.1581115722656,0.8593577742576599,0.3282376527786255,0.3131788671016693,293.3109130859375,297.1499938964844,293.1499938964844,0.0061438796110451,-2209.005615234375,298.865234375,0.437084436416626,0.050000000745058,0.2370166033506393,291.14959716796875,291.1499938964844,272.7190856933594,269.70867919921875,284.9612731933594,293.98974609375,291.1498718261719,1.0,0.3122428059577942,0.7679705619812012,0.7679705619812012,1.0,1.0,-1.3463468551635742,0.571520209312439,0.77482670545578,0.2590700387954712,0.0,0.0,0.3589780628681183,77.14480590820312,88.0,3.4939160346984863,-8399.978515625,315.2215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,305.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1328125,18000.0,0.0,0.0,0.1831842511892318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679256498813629,0.2679302096366882,-4.569842531054746e-06,0.0,0.0001859087205957,0.0,0.0,11.796916961669922,0.0,0.0,0.0,0.3012889623641968,4.0,0.0,1.0
734940,293.20343017578125,297.1499938964844,293.1499938964844,0.3043267428874969,-5561.05859375,304.1515808105469,0.9029210209846495,0.3913281857967376,0.3537591695785522,293.58074951171875,297.1499938964844,293.1499938964844,0.0070091434754431,-516.1472778320312,299.6964111328125,0.4314907789230346,0.050000000745058,0.0501105487346649,293.21881103515625,297.1499938964844,293.1499938964844,0.1607923507690429,-2606.287353515625,304.15655517578125,0.7633297443389893,0.2339241206645965,0.1657322943210601,293.22857666015625,297.1499938964844,293.1499938964844,0.2429012507200241,-4898.2119140625,304.15838623046875,0.8500953316688538,0.3262192904949188,0.3114311397075653,293.3113098144531,297.1499938964844,293.1499938964844,0.0061073489487171,-2198.514892578125,298.8096618652344,0.4314907789230346,0.050000000745058,0.2377028614282608,291.1527099609375,291.1499938964844,272.7607421875,269.7450866699219,284.9828491210937,293.9895935058594,291.15301513671875,1.0,0.315771222114563,0.7674214839935303,0.7674214839935303,1.0,1.0,-1.34265398979187,0.5696988701820374,0.7729551196098328,0.2582680583000183,0.0,0.0,0.3584125339984894,80.75318145751953,91.0,4.26277494430542,-8353.1044921875,321.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,305.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.1834945678710937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674935758113861,0.2674981355667114,-4.569144948618487e-06,0.0,0.000186223667697,0.0,0.0,11.773953437805176,0.0,0.0,0.0,0.3011980354785919,4.0,0.0,1.0
735000,293.20343017578125,297.1499938964844,293.1499938964844,0.3043267428874969,-5561.05859375,304.1515808105469,0.9029210209846495,0.3913281857967376,0.3537591695785522,293.58074951171875,297.1499938964844,293.1499938964844,0.0070091434754431,-516.1472778320312,299.6964111328125,0.4314907789230346,0.050000000745058,0.0501105487346649,293.21881103515625,297.1499938964844,293.1499938964844,0.1607923507690429,-2606.287353515625,304.15655517578125,0.7633297443389893,0.2339241206645965,0.1657322943210601,293.22857666015625,297.1499938964844,293.1499938964844,0.2429012507200241,-4898.2119140625,304.15838623046875,0.8500953316688538,0.3262192904949188,0.3114311397075653,293.3113098144531,297.1499938964844,293.1499938964844,0.0061073489487171,-2198.514892578125,298.8096618652344,0.4314907789230346,0.050000000745058,0.2377028614282608,291.1527099609375,291.1499938964844,272.7607421875,269.7450866699219,284.9828491210937,293.9895935058594,291.15301513671875,1.0,0.315771222114563,0.7674214839935303,0.7674214839935303,1.0,1.0,-1.34265398979187,0.5696988701820374,0.7729551196098328,0.2582680583000183,0.0,0.0,0.3584125339984894,80.75318145751953,91.0,4.26277494430542,-8353.1044921875,321.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,305.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.1834945678710937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674935758113861,0.2674981355667114,-4.569144948618487e-06,0.0,0.000186223667697,0.0,0.0,11.773953437805176,0.0,0.0,0.0,0.3011980354785919,4.0,0.0,1.0
735060,293.203369140625,297.1499938964844,293.1499938964844,0.3031487464904785,-5543.494140625,304.15301513671875,0.8942137956619263,0.3899889886379242,0.3526979386806488,293.5881652832031,297.1499938964844,293.1499938964844,0.0068454248830676,-507.0949096679688,299.52783203125,0.4266690909862518,0.050000000745058,0.0502493605017662,293.2191162109375,297.1499938964844,293.1499938964844,0.1593528389930725,-2587.556396484375,304.1567687988281,0.7553125023841858,0.2321187406778335,0.1645826250314712,293.2288513183594,297.1499938964844,293.1499938964844,0.2410840988159179,-4869.02197265625,304.1585998535156,0.8417482972145081,0.3241775631904602,0.30965256690979,293.3119201660156,297.1499938964844,293.1499938964844,0.0060690706595778,-2187.390869140625,298.7535095214844,0.4266690909862518,0.050000000745058,0.2383613437414169,291.15625,291.1499938964844,272.8021850585937,269.78179931640625,285.0046081542969,293.98956298828125,291.1565856933594,1.0,0.319078117609024,0.7668940424919128,0.7668940424919128,1.0,1.0,-1.3388222455978394,0.5678086280822754,0.7710135579109192,0.2574651539325714,0.0,0.0,0.3573454320430755,84.21190643310547,79.0,4.8487396240234375,-8305.4990234375,328.0245056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869812011719,305.7395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.353515625,18000.0,0.0,0.0,0.1838489472866058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665677070617676,0.2665722668170929,-4.56707948615076e-06,0.0,0.00018658330373,0.0,0.0,11.723422050476074,0.0,0.0,0.0,0.3009943068027496,4.0,0.0,1.0
