time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735120,293.203369140625,297.1499938964844,293.1499938964844,0.3031487464904785,-5543.494140625,304.15301513671875,0.8942137956619263,0.3899889886379242,0.3526979386806488,293.5881652832031,297.1499938964844,293.1499938964844,0.0068454248830676,-507.0949096679688,299.52783203125,0.4266690909862518,0.050000000745058,0.0502493605017662,293.2191162109375,297.1499938964844,293.1499938964844,0.1593528389930725,-2587.556396484375,304.1567687988281,0.7553125023841858,0.2321187406778335,0.1645826250314712,293.2288513183594,297.1499938964844,293.1499938964844,0.2410840988159179,-4869.02197265625,304.1585998535156,0.8417482972145081,0.3241775631904602,0.30965256690979,293.3119201660156,297.1499938964844,293.1499938964844,0.0060690706595778,-2187.390869140625,298.7535095214844,0.4266690909862518,0.050000000745058,0.2383613437414169,291.15625,291.1499938964844,272.8021850585937,269.78179931640625,285.0046081542969,293.98956298828125,291.1565856933594,1.0,0.319078117609024,0.7668940424919128,0.7668940424919128,1.0,1.0,-1.3388222455978394,0.5678086280822754,0.7710135579109192,0.2574651539325714,0.0,0.0,0.3573454320430755,84.21190643310547,79.0,4.8487396240234375,-8305.4990234375,328.0245056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869812011719,305.7395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.353515625,18000.0,0.0,0.0,0.1838489472866058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665677070617676,0.2665722668170929,-4.56707948615076e-06,0.0,0.00018658330373,0.0,0.0,11.723422050476074,0.0,0.0,0.0,0.3009943068027496,4.0,0.0,1.0
735180,293.20318603515625,297.1499938964844,293.1499938964844,0.3017461895942688,-5522.68212890625,304.15435791015625,0.8953071236610413,0.3886743783950805,0.3514761626720428,293.5956115722656,297.1499938964844,293.1499938964844,0.0066533759236335,-496.0134582519531,299.3572692871094,0.4279884397983551,0.050000000745058,0.0502099804580211,293.2193603515625,297.1499938964844,293.1499938964844,0.1577314734458923,-2566.364990234375,304.1572265625,0.7551069259643555,0.2303164154291153,0.16329325735569,293.22900390625,297.1499938964844,293.1499938964844,0.2390692681074142,-4836.50341796875,304.1591186523437,0.8419296741485596,0.3221463561058044,0.3076937198638916,293.3125915527344,297.1499938964844,293.1499938964844,0.006005888339132,-2168.1748046875,298.6977233886719,0.4279884397983551,0.050000000745058,0.2381745278835296,291.16131591796875,291.1499938964844,272.8434143066406,269.8187561035156,285.027587890625,293.989501953125,291.1618957519531,1.0,0.3168721795082092,0.7663665413856506,0.7663665413856506,1.0,1.0,-1.333186149597168,0.5650651454925537,0.768121063709259,0.2563285827636719,0.0,0.0,0.3555392920970917,83.13265228271484,67.0,7.315640926361084,-8251.431640625,323.05487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,305.7100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.12109375,18000.0,0.0,0.0,0.1841373741626739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650217413902282,0.265026330947876,-4.563466518447967e-06,0.0,0.0001868760300567,0.0,0.0,11.638842582702637,0.0,0.0,0.0,0.3006505668163299,4.0,0.0,1.0
735240,293.20318603515625,297.1499938964844,293.1499938964844,0.3017461895942688,-5522.68212890625,304.15435791015625,0.8953071236610413,0.3886743783950805,0.3514761626720428,293.5956115722656,297.1499938964844,293.1499938964844,0.0066533759236335,-496.0134582519531,299.3572692871094,0.4279884397983551,0.050000000745058,0.0502099804580211,293.2193603515625,297.1499938964844,293.1499938964844,0.1577314734458923,-2566.364990234375,304.1572265625,0.7551069259643555,0.2303164154291153,0.16329325735569,293.22900390625,297.1499938964844,293.1499938964844,0.2390692681074142,-4836.50341796875,304.1591186523437,0.8419296741485596,0.3221463561058044,0.3076937198638916,293.3125915527344,297.1499938964844,293.1499938964844,0.006005888339132,-2168.1748046875,298.6977233886719,0.4279884397983551,0.050000000745058,0.2381745278835296,291.16131591796875,291.1499938964844,272.8434143066406,269.8187561035156,285.027587890625,293.989501953125,291.1618957519531,1.0,0.3168721795082092,0.7663665413856506,0.7663665413856506,1.0,1.0,-1.333186149597168,0.5650651454925537,0.768121063709259,0.2563285827636719,0.0,0.0,0.3555392920970917,83.13265228271484,67.0,7.315640926361084,-8251.431640625,323.05487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,305.7100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.12109375,18000.0,0.0,0.0,0.1841373741626739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650217413902282,0.265026330947876,-4.563466518447967e-06,0.0,0.0001868760300567,0.0,0.0,11.638842582702637,0.0,0.0,0.0,0.3006505668163299,4.0,0.0,1.0
735300,293.2029724121094,297.1499938964844,293.1499938964844,0.3009857833385467,-5511.43359375,304.1549377441406,0.8988797068595886,0.3880400955677032,0.3508329391479492,293.5992736816406,297.1499938964844,293.1499938964844,0.0065499250777065,-489.8835754394531,299.27154541015625,0.4305629730224609,0.050000000745058,0.050136249512434,293.2193908691406,297.1499938964844,293.1499938964844,0.1568755805492401,-2555.15283203125,304.157470703125,0.7573925852775574,0.2294305711984634,0.1626178622245788,293.22900390625,297.1499938964844,293.1499938964844,0.2380093336105346,-4819.361328125,304.15936279296875,0.8446317315101624,0.3211477696895599,0.3066741526126861,293.3128967285156,297.1499938964844,293.1499938964844,0.005967027042061,-2156.14599609375,298.67022705078125,0.4305629730224609,0.050000000745058,0.2378247678279876,291.16461181640625,291.1499938964844,272.86395263671875,269.8373107910156,285.0393981933594,293.9893798828125,291.1651916503906,1.0,0.3143546283245086,0.7661028504371643,0.7661028504371643,1.0,1.0,-1.329871416091919,0.5634585022926331,0.7664129734039307,0.2556699216365814,0.0,0.0,0.3542318046092987,81.21760559082031,67.0,8.175387382507324,-8220.009765625,317.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439819335937,305.6989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.849609375,18000.0,0.0,0.0,0.1842166483402252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263858288526535,0.2638628482818603,-4.560741217574105e-06,0.0,0.000186956487596,0.0,0.0,11.575331687927246,0.0,0.0,0.0,0.3003937900066376,4.0,0.0,1.0
735360,293.2027282714844,297.1499938964844,293.1499938964844,0.3002128601074219,-5500.0322265625,304.15545654296875,0.9041202664375304,0.3874209821224212,0.3501785397529602,293.6028747558594,297.1499938964844,293.1499938964844,0.006443559192121,-483.4912109375,299.18536376953125,0.4342810213565826,0.050000000745058,0.0500365085899829,293.2193908691406,297.1499938964844,293.1499938964844,0.1560077220201492,-2543.77685546875,304.1576843261719,0.7610090970993042,0.2285550683736801,0.1619304120540619,293.2289123535156,297.1499938964844,293.1499938964844,0.2369379848241806,-4802.03076171875,304.1596069335937,0.8487913012504578,0.320161372423172,0.3056397438049316,293.3131408691406,297.1499938964844,293.1499938964844,0.0059249713085591,-2143.059326171875,298.6427307128906,0.4342810213565826,0.050000000745058,0.2373516410589218,291.1678161621094,291.1499938964844,272.8844299316406,269.8558959960937,285.05133056640625,293.9891967773437,291.1683654785156,1.0,0.3110861778259277,0.7658549547195435,0.7658549547195435,1.0,1.0,-1.326331615447998,0.56174635887146,0.7645852565765381,0.2549777328968048,0.0,0.0,0.3527231514453888,78.64102935791016,55.0,8.48127269744873,-8186.53369140625,309.8833312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1436767578125,305.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.296875,18000.0,0.0,0.0,0.1842325627803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624728977680206,0.2624774575233459,-4.557333795673912e-06,0.0,0.0001869726402219,0.0,0.0,11.49949550628662,0.0,0.0,0.0,0.3000867664813995,4.0,0.0,1.0
735420,293.2020263671875,297.1499938964844,293.1499938964844,0.2986480295658111,-5477.0224609375,304.1562194824219,0.920554220676422,0.3862262368202209,0.3488532304763794,293.6098327636719,297.1499938964844,293.1499938964844,0.006226047873497,-470.15533447265625,299.0117492675781,0.4453596472740173,0.050000000745058,0.0497779883444309,293.2192077636719,297.1499938964844,293.1499938964844,0.1542514413595199,-2520.732666015625,304.1580505371094,0.7721291780471802,0.226833701133728,0.1605329662561416,293.2286071777344,297.1499938964844,293.1499938964844,0.234778806567192,-4767.08740234375,304.1600036621094,0.8614031672477722,0.318225085735321,0.3035464286804199,293.3134765625,297.1499938964844,293.1499938964844,0.0058342367410659,-2114.616943359375,298.58795166015625,0.4453596472740173,0.050000000745058,0.2361253499984741,291.17388916015625,291.1499938964844,272.9252624511719,269.89324951171875,285.0755920410156,293.9887390136719,291.17437744140625,1.0,0.3027360737323761,0.7653591632843018,0.7653591632843018,1.0,1.0,-1.3187683820724487,0.5580881237983704,0.7606803178787231,0.2535288631916046,0.0,0.0,0.3491290211677551,71.98712921142578,43.0,8.350032806396484,-8115.01806640625,291.6863098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163330078125,305.6811218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1840291917324066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25914067029953,0.2591452300548553,-4.548825017991476e-06,0.0,0.0001867662358563,0.0,0.0,11.317155838012695,0.0,0.0,0.0,0.2993455529212951,4.0,0.0,1.0
735480,293.2020263671875,297.1499938964844,293.1499938964844,0.2986480295658111,-5477.0224609375,304.1562194824219,0.920554220676422,0.3862262368202209,0.3488532304763794,293.6098327636719,297.1499938964844,293.1499938964844,0.006226047873497,-470.15533447265625,299.0117492675781,0.4453596472740173,0.050000000745058,0.0497779883444309,293.2192077636719,297.1499938964844,293.1499938964844,0.1542514413595199,-2520.732666015625,304.1580505371094,0.7721291780471802,0.226833701133728,0.1605329662561416,293.2286071777344,297.1499938964844,293.1499938964844,0.234778806567192,-4767.08740234375,304.1600036621094,0.8614031672477722,0.318225085735321,0.3035464286804199,293.3134765625,297.1499938964844,293.1499938964844,0.0058342367410659,-2114.616943359375,298.58795166015625,0.4453596472740173,0.050000000745058,0.2361253499984741,291.17388916015625,291.1499938964844,272.9252624511719,269.89324951171875,285.0755920410156,293.9887390136719,291.17437744140625,1.0,0.3027360737323761,0.7653591632843018,0.7653591632843018,1.0,1.0,-1.3187683820724487,0.5580881237983704,0.7606803178787231,0.2535288631916046,0.0,0.0,0.3491290211677551,71.98712921142578,43.0,8.350032806396484,-8115.01806640625,291.6863098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163330078125,305.6811218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1840291917324066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25914067029953,0.2591452300548553,-4.548825017991476e-06,0.0,0.0001867662358563,0.0,0.0,11.317155838012695,0.0,0.0,0.0,0.2993455529212951,4.0,0.0,1.0
735540,293.2011413574219,297.1499938964844,293.1499938964844,0.2970909774303436,-5454.21142578125,304.15673828125,0.9449570775032043,0.3850854039192199,0.347524881362915,293.6164855957031,297.1499938964844,293.1499938964844,0.0060065807774662,-456.36822509765625,298.83642578125,0.4621897041797638,0.050000000745058,0.0494642816483974,293.2188720703125,297.1499938964844,293.1499938964844,0.1524909883737564,-2497.605712890625,304.1582946777344,0.7888076901435852,0.2251477837562561,0.1591203659772873,293.2281188964844,297.1499938964844,293.1499938964844,0.2326270639896392,-4732.25,304.1602478027344,0.8803004622459412,0.3163352012634277,0.3014422953128814,293.31365966796875,297.1499938964844,293.1499938964844,0.0057381889782845,-2084.272705078125,298.533203125,0.4621897041797638,0.050000000745058,0.2346372604370117,291.1791381835937,291.1499938964844,272.96588134765625,269.93072509765625,285.1002502441406,293.9881896972656,291.1795654296875,1.0,0.2924827933311462,0.7648634314537048,0.7648634314537048,1.0,1.0,-1.310789704322815,0.5542237758636475,0.7565659880638123,0.2520439326763153,0.0,0.0,0.344879537820816,63.93144989013672,31.0,7.335321426391602,-8038.3974609375,270.3920288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,305.6806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.615234375,18000.0,0.0,0.0,0.1834590882062912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551648318767547,0.2551693916320801,-4.538441316981334e-06,0.0,0.0001861876517068,0.0,0.0,11.100555419921877,0.0,0.0,0.0,0.2984634637832641,4.0,0.0,1.0
735600,293.2011413574219,297.1499938964844,293.1499938964844,0.2970909774303436,-5454.21142578125,304.15673828125,0.9449570775032043,0.3850854039192199,0.347524881362915,293.6164855957031,297.1499938964844,293.1499938964844,0.0060065807774662,-456.36822509765625,298.83642578125,0.4621897041797638,0.050000000745058,0.0494642816483974,293.2188720703125,297.1499938964844,293.1499938964844,0.1524909883737564,-2497.605712890625,304.1582946777344,0.7888076901435852,0.2251477837562561,0.1591203659772873,293.2281188964844,297.1499938964844,293.1499938964844,0.2326270639896392,-4732.25,304.1602478027344,0.8803004622459412,0.3163352012634277,0.3014422953128814,293.31365966796875,297.1499938964844,293.1499938964844,0.0057381889782845,-2084.272705078125,298.533203125,0.4621897041797638,0.050000000745058,0.2346372604370117,291.1791381835937,291.1499938964844,272.96588134765625,269.93072509765625,285.1002502441406,293.9881896972656,291.1795654296875,1.0,0.2924827933311462,0.7648634314537048,0.7648634314537048,1.0,1.0,-1.310789704322815,0.5542237758636475,0.7565659880638123,0.2520439326763153,0.0,0.0,0.344879537820816,63.93144989013672,31.0,7.335321426391602,-8038.3974609375,270.3920288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,305.6806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.615234375,18000.0,0.0,0.0,0.1834590882062912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551648318767547,0.2551693916320801,-4.538441316981334e-06,0.0,0.0001861876517068,0.0,0.0,11.100555419921877,0.0,0.0,0.0,0.2984634637832641,4.0,0.0,1.0
735660,293.2001342773437,297.1499938964844,293.1499938964844,0.2955690622329712,-5431.98193359375,304.1570129394531,0.9748942255973816,0.383992850780487,0.3462078273296356,293.622802734375,297.1499938964844,293.1499938964844,0.0057886457070708,-442.367919921875,298.6593322753906,0.4812484383583069,0.050000000745058,0.0491157658398151,293.21844482421875,297.1499938964844,293.1499938964844,0.1507442742586136,-2474.6318359375,304.158447265625,0.8118851780891418,0.2234913855791092,0.1577036827802658,293.2274475097656,297.1499938964844,293.1499938964844,0.2305064499378204,-4697.904296875,304.1603698730469,0.9069863557815552,0.3144877552986145,0.2993442714214325,293.3136901855469,297.1499938964844,293.1499938964844,0.0056397914886474,-2052.9833984375,298.4783935546875,0.4812484383583069,0.050000000745058,0.2329840511083603,291.1832580566406,291.1499938964844,273.0063171386719,269.9682922363281,285.1251220703125,293.9875793457031,291.1835632324219,1.0,0.2807506620883941,0.7644222378730774,0.7644222378730774,1.0,1.0,-1.3025872707366943,0.5502502918243408,0.7523369789123535,0.2505719363689422,0.0,0.0,0.3401563167572021,54.993141174316406,25.0,5.843414306640625,-7958.47412109375,247.3028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,305.6871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.6796875,18000.0,0.0,0.0,0.1824874132871627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507433593273163,0.2507478892803192,-4.5267565838003065e-06,0.0,0.0001852015266194,0.0,0.0,10.86127471923828,0.0,0.0,0.0,0.297487735748291,4.0,0.0,1.0
735720,293.2001342773437,297.1499938964844,293.1499938964844,0.2955690622329712,-5431.98193359375,304.1570129394531,0.9748942255973816,0.383992850780487,0.3462078273296356,293.622802734375,297.1499938964844,293.1499938964844,0.0057886457070708,-442.367919921875,298.6593322753906,0.4812484383583069,0.050000000745058,0.0491157658398151,293.21844482421875,297.1499938964844,293.1499938964844,0.1507442742586136,-2474.6318359375,304.158447265625,0.8118851780891418,0.2234913855791092,0.1577036827802658,293.2274475097656,297.1499938964844,293.1499938964844,0.2305064499378204,-4697.904296875,304.1603698730469,0.9069863557815552,0.3144877552986145,0.2993442714214325,293.3136901855469,297.1499938964844,293.1499938964844,0.0056397914886474,-2052.9833984375,298.4783935546875,0.4812484383583069,0.050000000745058,0.2329840511083603,291.1832580566406,291.1499938964844,273.0063171386719,269.9682922363281,285.1251220703125,293.9875793457031,291.1835632324219,1.0,0.2807506620883941,0.7644222378730774,0.7644222378730774,1.0,1.0,-1.3025872707366943,0.5502502918243408,0.7523369789123535,0.2505719363689422,0.0,0.0,0.3401563167572021,54.993141174316406,25.0,5.843414306640625,-7958.47412109375,247.3028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,305.6871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.6796875,18000.0,0.0,0.0,0.1824874132871627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507433593273163,0.2507478892803192,-4.5267565838003065e-06,0.0,0.0001852015266194,0.0,0.0,10.86127471923828,0.0,0.0,0.0,0.297487735748291,4.0,0.0,1.0
735780,293.1986694335937,297.1499938964844,293.1499938964844,0.2930578887462616,-5394.63134765625,304.1591186523437,0.9990000128746032,0.3830175995826721,0.3438351452350616,293.6288452148437,297.1499938964844,293.1499938964844,0.0055826376192271,-428.8839111328125,298.4803466796875,0.4977587461471557,0.050000000745058,0.048810988664627,293.21795654296875,297.1499938964844,293.1499938964844,0.1490714401006698,-2452.615966796875,304.1584167480469,0.8353243470191956,0.2218519002199173,0.1563332229852676,293.22674560546875,297.1499938964844,293.1499938964844,0.2284856289625167,-4665.18798828125,304.1602783203125,0.9397568106651306,0.3126727640628814,0.2973229885101318,293.3135986328125,297.1499938964844,293.1499938964844,0.0055491644889116,-2024.0672607421875,298.4232788085937,0.4977587461471557,0.050000000745058,0.231538325548172,291.1860046386719,291.1499938964844,273.04656982421875,270.00592041015625,285.1504821777344,293.9866638183594,291.186279296875,1.0,0.2700063288211822,0.76398104429245,0.76398104429245,1.0,1.0,-1.2935690879821775,0.545873761177063,0.74769526720047,0.2490189224481582,0.0,0.0,0.3351584672927856,47.15333557128906,25.0,4.503595352172852,-7875.17138671875,226.6144256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440856933594,305.6989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5546875,18000.0,0.0,0.0,0.18111452460289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460820376873016,0.2460865527391433,-4.514367901720107e-06,0.0,0.0001838082243921,0.0,0.0,10.611028671264648,0.0,0.0,0.0,0.2964665591716766,4.0,0.0,1.0
735840,293.1986694335937,297.1499938964844,293.1499938964844,0.2930578887462616,-5394.63134765625,304.1591186523437,0.9990000128746032,0.3830175995826721,0.3438351452350616,293.6288452148437,297.1499938964844,293.1499938964844,0.0055826376192271,-428.8839111328125,298.4803466796875,0.4977587461471557,0.050000000745058,0.048810988664627,293.21795654296875,297.1499938964844,293.1499938964844,0.1490714401006698,-2452.615966796875,304.1584167480469,0.8353243470191956,0.2218519002199173,0.1563332229852676,293.22674560546875,297.1499938964844,293.1499938964844,0.2284856289625167,-4665.18798828125,304.1602783203125,0.9397568106651306,0.3126727640628814,0.2973229885101318,293.3135986328125,297.1499938964844,293.1499938964844,0.0055491644889116,-2024.0672607421875,298.4232788085937,0.4977587461471557,0.050000000745058,0.231538325548172,291.1860046386719,291.1499938964844,273.04656982421875,270.00592041015625,285.1504821777344,293.9866638183594,291.186279296875,1.0,0.2700063288211822,0.76398104429245,0.76398104429245,1.0,1.0,-1.2935690879821775,0.545873761177063,0.74769526720047,0.2490189224481582,0.0,0.0,0.3351584672927856,47.15333557128906,25.0,4.503595352172852,-7875.17138671875,226.6144256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440856933594,305.6989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5546875,18000.0,0.0,0.0,0.18111452460289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460820376873016,0.2460865527391433,-4.514367901720107e-06,0.0,0.0001838082243921,0.0,0.0,10.611028671264648,0.0,0.0,0.0,0.2964665591716766,4.0,0.0,1.0
735900,293.1910400390625,297.1499938964844,293.1499938964844,0.2828007340431213,-5239.01953125,304.1760559082031,0.9990000128746032,0.3838864862918854,0.3336674571037292,293.6316833496094,297.1499938964844,293.1499938964844,0.0054892478510737,-422.6102294921875,298.3927001953125,0.5030080676078796,0.050000000745058,0.0487281158566474,293.217529296875,297.1499938964844,293.1499938964844,0.1482381671667099,-2441.55126953125,304.15838623046875,0.8424206972122192,0.2210752964019775,0.1557152718305587,293.22625732421875,297.1499938964844,293.1499938964844,0.2274429202079773,-4648.15087890625,304.1603088378906,0.9496321082115172,0.3117948472499847,0.2964022159576416,293.3133239746094,297.1499938964844,293.1499938964844,0.0055131511762738,-2012.138427734375,298.3984680175781,0.5030080676078796,0.050000000745058,0.2311452031135559,291.1922912597656,291.1499938964844,273.066650390625,270.0247497558594,285.1679992675781,293.98101806640625,291.19482421875,1.0,0.2654557228088379,0.7637604475021362,0.7637604475021362,1.0,1.0,-1.2789310216903689,0.5389077067375183,0.7400232553482056,0.2464031428098678,0.0,0.0,0.3317801654338836,44.8533935546875,25.0,17.990739822387695,-7807.685546875,216.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,305.7250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.134765625,18000.0,0.0,0.0,0.1802665442228317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434943467378616,0.2434988468885421,-4.508062374952715e-06,0.0,0.0001829476241255,0.0,0.0,10.474325180053713,0.0,0.0,0.0,0.2959039807319641,4.0,0.0,1.0
735960,293.17681884765625,297.1499938964844,293.1499938964844,0.273165613412857,-5092.9658203125,304.1887512207031,0.9990000128746032,0.3861567080020904,0.3244044184684753,293.634521484375,297.1499938964844,293.1499938964844,0.0053961151279509,-416.1909484863281,298.3083801269531,0.507964015007019,0.050000000745058,0.0486568845808506,293.2168884277344,297.1499938964844,293.1499938964844,0.1473594009876251,-2429.774658203125,304.1584777832031,0.8490098118782043,0.2203440815210342,0.1551362574100494,293.2257385253906,297.1499938964844,293.1499938964844,0.2262861281633377,-4629.07373046875,304.1605224609375,0.9582952857017516,0.3109317123889923,0.2955097556114197,293.312744140625,297.1499938964844,293.1499938964844,0.0054769581183791,-1999.615234375,298.3782043457031,0.507964015007019,0.050000000745058,0.2308073043823242,291.2067565917969,291.1499938964844,273.086669921875,270.0435791015625,285.182373046875,293.9705810546875,291.2091064453125,1.0,0.2613453865051269,0.7635884881019592,0.7635884881019592,1.0,1.0,-1.2655748128890991,0.5325531959533691,0.7330215573310852,0.2440566569566726,0.0,0.0,0.3265418708324432,42.868125915527344,28.0,26.32220268249512,-7721.71240234375,207.33485412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4341125488281,305.7358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.0625,18000.0,0.0,0.0,0.1792657971382141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395181506872177,0.2395226508378982,-4.500082468439359e-06,0.0,0.0001819320023059,0.0,0.0,10.269248962402344,0.0,0.0,0.0,0.2950790226459503,4.0,0.0,1.0
736020,293.14501953125,297.1499938964844,293.1499938964844,0.2592897415161133,-4884.21728515625,304.198486328125,0.9990000128746032,0.3919257521629333,0.3110828399658203,293.6399841308594,297.1499938964844,293.1499938964844,0.0052212011069059,-404.2864379882813,298.13043212890625,0.5156922340393066,0.050000000745058,0.0485579706728458,293.21514892578125,297.1499938964844,293.1499938964844,0.1460090577602386,-2411.928466796875,304.1578674316406,0.8587908744812012,0.2190032005310058,0.1541024446487426,293.2243957519531,297.1499938964844,293.1499938964844,0.2244759351015091,-4599.68359375,304.1600036621094,0.9701460003852844,0.3092834055423736,0.2938334345817566,293.3106689453125,297.1499938964844,293.1499938964844,0.005416958592832,-1979.986328125,298.3320007324219,0.5156922340393066,0.050000000745058,0.2303380966186523,291.2162780761719,291.1499938964844,273.1265869140625,270.0812072753906,285.2056579589844,293.9478454589844,291.216064453125,1.0,0.2555002868175506,0.7632445693016052,0.7632445693016052,1.0,1.0,-1.24564528465271,0.5230081081390381,0.7226371765136719,0.2407498210668563,0.0,0.0,0.3167507350444793,40.10070037841797,46.0,10.305549621582031,-7549.50634765625,194.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.554443359375,305.7317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.53515625,18000.0,0.0,0.0,0.1766947507858276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304027676582336,0.230407252907753,-4.477969014260452e-06,0.0,0.0001793226983863,0.0,0.0,9.796399116516112,0.0,0.0,0.0,0.2931895852088928,4.0,0.0,1.0
736080,293.14501953125,297.1499938964844,293.1499938964844,0.2592897415161133,-4884.21728515625,304.198486328125,0.9990000128746032,0.3919257521629333,0.3110828399658203,293.6399841308594,297.1499938964844,293.1499938964844,0.0052212011069059,-404.2864379882813,298.13043212890625,0.5156922340393066,0.050000000745058,0.0485579706728458,293.21514892578125,297.1499938964844,293.1499938964844,0.1460090577602386,-2411.928466796875,304.1578674316406,0.8587908744812012,0.2190032005310058,0.1541024446487426,293.2243957519531,297.1499938964844,293.1499938964844,0.2244759351015091,-4599.68359375,304.1600036621094,0.9701460003852844,0.3092834055423736,0.2938334345817566,293.3106689453125,297.1499938964844,293.1499938964844,0.005416958592832,-1979.986328125,298.3320007324219,0.5156922340393066,0.050000000745058,0.2303380966186523,291.2162780761719,291.1499938964844,273.1265869140625,270.0812072753906,285.2056579589844,293.9478454589844,291.216064453125,1.0,0.2555002868175506,0.7632445693016052,0.7632445693016052,1.0,1.0,-1.24564528465271,0.5230081081390381,0.7226371765136719,0.2407498210668563,0.0,0.0,0.3167507350444793,40.10070037841797,46.0,10.305549621582031,-7549.50634765625,194.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.554443359375,305.7317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.53515625,18000.0,0.0,0.0,0.1766947507858276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304027676582336,0.230407252907753,-4.477969014260452e-06,0.0,0.0001793226983863,0.0,0.0,9.796399116516112,0.0,0.0,0.0,0.2931895852088928,4.0,0.0,1.0
736140,293.1316833496094,297.1499938964844,293.1499938964844,0.2641246020793915,-4964.83544921875,304.17340087890625,0.9990000128746032,0.394835501909256,0.3164148032665252,293.6451110839844,297.1499938964844,293.1499938964844,0.0050705466419458,-394.2748718261719,297.9393920898437,0.5125082731246948,0.050000000745058,0.048597116023302,293.2138061523437,297.1499938964844,293.1499938964844,0.1451427787542343,-2400.870849609375,304.1566772460937,0.8524035215377808,0.2176277190446853,0.1531980186700821,293.2231140136719,297.1499938964844,293.1499938964844,0.2233594357967376,-4582.26904296875,304.15850830078125,0.9630332589149476,0.3076604902744293,0.292350560426712,293.30841064453125,297.1499938964844,293.1499938964844,0.0053809154778718,-1970.012451171875,298.275390625,0.5125082731246948,0.050000000745058,0.23052379488945,291.1999816894531,291.1499938964844,273.1663818359375,270.1187744140625,285.2174987792969,293.93914794921875,291.1964111328125,1.0,0.2580329179763794,0.7629006505012512,0.7629006505012512,1.0,1.0,-1.249436378479004,0.5246725082397461,0.7247638702392578,0.2415913194417953,0.0,0.0,0.3107290863990783,41.14780426025391,64.0,-24.66734313964844,-7471.4638671875,198.157943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827392578125,305.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.42578125,18000.0,0.0,0.0,0.1735319048166275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238735854625702,0.2238780558109283,-4.458559942577267e-06,0.0,0.0001761128223733,0.0,0.0,9.455283164978027,0.0,0.0,0.0,0.2917914092540741,4.0,0.0,1.0
736200,293.1316833496094,297.1499938964844,293.1499938964844,0.2641246020793915,-4964.83544921875,304.17340087890625,0.9990000128746032,0.394835501909256,0.3164148032665252,293.6451110839844,297.1499938964844,293.1499938964844,0.0050705466419458,-394.2748718261719,297.9393920898437,0.5125082731246948,0.050000000745058,0.048597116023302,293.2138061523437,297.1499938964844,293.1499938964844,0.1451427787542343,-2400.870849609375,304.1566772460937,0.8524035215377808,0.2176277190446853,0.1531980186700821,293.2231140136719,297.1499938964844,293.1499938964844,0.2233594357967376,-4582.26904296875,304.15850830078125,0.9630332589149476,0.3076604902744293,0.292350560426712,293.30841064453125,297.1499938964844,293.1499938964844,0.0053809154778718,-1970.012451171875,298.275390625,0.5125082731246948,0.050000000745058,0.23052379488945,291.1999816894531,291.1499938964844,273.1663818359375,270.1187744140625,285.2174987792969,293.93914794921875,291.1964111328125,1.0,0.2580329179763794,0.7629006505012512,0.7629006505012512,1.0,1.0,-1.249436378479004,0.5246725082397461,0.7247638702392578,0.2415913194417953,0.0,0.0,0.3107290863990783,41.14780426025391,64.0,-24.66734313964844,-7471.4638671875,198.157943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827392578125,305.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.42578125,18000.0,0.0,0.0,0.1735319048166275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238735854625702,0.2238780558109283,-4.458559942577267e-06,0.0,0.0001761128223733,0.0,0.0,9.455283164978027,0.0,0.0,0.0,0.2917914092540741,4.0,0.0,1.0
736260,293.1549377441406,297.1499938964844,293.1499938964844,0.2857731878757477,-5299.79443359375,304.1292419433594,0.9990000128746032,0.3906599283218384,0.3378450572490692,293.65008544921875,297.1499938964844,293.1499938964844,0.0049402043223381,-385.8727111816406,297.7344055175781,0.5008715987205505,0.050000000745058,0.0487610213458538,293.2143249511719,297.1499938964844,293.1499938964844,0.144464686512947,-2392.556396484375,304.1556091308594,0.8331395387649536,0.2159107774496078,0.1521960943937301,293.2226867675781,297.1499938964844,293.1499938964844,0.2227400690317154,-4573.39453125,304.1567077636719,0.93852698802948,0.305897444486618,0.2908996641635895,293.3080139160156,297.1499938964844,293.1499938964844,0.0053623798303306,-1967.461181640625,298.2030639648437,0.5008715987205505,0.050000000745058,0.2313012927770614,291.1591491699219,291.1499938964844,273.2059936523437,270.15625,285.2270202636719,293.95703125,291.1551818847656,1.0,0.2671229541301727,0.7626150250434875,0.7626150250434875,1.0,1.0,-1.2733381986618042,0.5358327627182007,0.7375054359436035,0.2460351139307022,0.0,0.0,0.3121781349182129,45.62887954711914,67.0,-49.090179443359375,-7528.15478515625,216.01715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7663269042969,305.71630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21875,18000.0,0.0,0.0,0.1703740209341049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234300076961517,0.2234344631433487,-4.450867891137023e-06,0.0,0.000172907981323,0.0,0.0,9.41935920715332,0.0,0.0,0.0,0.2915851473808288,4.0,0.0,1.0
736320,293.1549377441406,297.1499938964844,293.1499938964844,0.2857731878757477,-5299.79443359375,304.1292419433594,0.9990000128746032,0.3906599283218384,0.3378450572490692,293.65008544921875,297.1499938964844,293.1499938964844,0.0049402043223381,-385.8727111816406,297.7344055175781,0.5008715987205505,0.050000000745058,0.0487610213458538,293.2143249511719,297.1499938964844,293.1499938964844,0.144464686512947,-2392.556396484375,304.1556091308594,0.8331395387649536,0.2159107774496078,0.1521960943937301,293.2226867675781,297.1499938964844,293.1499938964844,0.2227400690317154,-4573.39453125,304.1567077636719,0.93852698802948,0.305897444486618,0.2908996641635895,293.3080139160156,297.1499938964844,293.1499938964844,0.0053623798303306,-1967.461181640625,298.2030639648437,0.5008715987205505,0.050000000745058,0.2313012927770614,291.1591491699219,291.1499938964844,273.2059936523437,270.15625,285.2270202636719,293.95703125,291.1551818847656,1.0,0.2671229541301727,0.7626150250434875,0.7626150250434875,1.0,1.0,-1.2733381986618042,0.5358327627182007,0.7375054359436035,0.2460351139307022,0.0,0.0,0.3121781349182129,45.62887954711914,67.0,-49.090179443359375,-7528.15478515625,216.01715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7663269042969,305.71630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21875,18000.0,0.0,0.0,0.1703740209341049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234300076961517,0.2234344631433487,-4.450867891137023e-06,0.0,0.000172907981323,0.0,0.0,9.41935920715332,0.0,0.0,0.0,0.2915851473808288,4.0,0.0,1.0
736380,293.1923828125,297.1499938964844,293.1499938964844,0.2956352829933166,-5442.87109375,304.1220703125,0.987455427646637,0.382889837026596,0.3462658524513244,293.6552124023437,297.1499938964844,293.1499938964844,0.0048132999800145,-377.3184814453125,297.5340270996094,0.488525927066803,0.050000000745058,0.0489751920104026,293.2166442871094,297.1499938964844,293.1499938964844,0.1432825773954391,-2377.131103515625,304.15576171875,0.8117904663085938,0.2138149887323379,0.1509438008069992,293.2232971191406,297.1499938964844,293.1499938964844,0.2216605544090271,-4556.27001953125,304.1563415527344,0.910083532333374,0.3039295971393585,0.2893025279045105,293.31024169921875,297.1499938964844,293.1499938964844,0.0053420905023813,-1963.0953369140625,298.1304016113281,0.488525927066803,0.050000000745058,0.2323172241449356,291.1336669921875,291.1499938964844,273.2454833984375,270.1935729980469,285.2543029785156,293.98516845703125,291.1352233886719,1.0,0.2749339342117309,0.7623293399810791,0.7623293399810791,1.0,1.0,-1.2820422649383545,0.5397562980651855,0.7422860264778137,0.2479965686798095,0.0,0.0,0.3166578710079193,51.18446350097656,70.0,-18.94190788269043,-7605.90771484375,231.13482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7645263671875,305.7597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.865234375,18000.0,0.0,0.0,0.1679020524024963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272756695747375,0.2272801250219345,-4.456428996491013e-06,0.0,0.0001703992311377,0.0,0.0,9.60724925994873,0.0,0.0,0.0,0.292289137840271,4.0,0.0,1.0
736440,293.1923828125,297.1499938964844,293.1499938964844,0.2956352829933166,-5442.87109375,304.1220703125,0.987455427646637,0.382889837026596,0.3462658524513244,293.6552124023437,297.1499938964844,293.1499938964844,0.0048132999800145,-377.3184814453125,297.5340270996094,0.488525927066803,0.050000000745058,0.0489751920104026,293.2166442871094,297.1499938964844,293.1499938964844,0.1432825773954391,-2377.131103515625,304.15576171875,0.8117904663085938,0.2138149887323379,0.1509438008069992,293.2232971191406,297.1499938964844,293.1499938964844,0.2216605544090271,-4556.27001953125,304.1563415527344,0.910083532333374,0.3039295971393585,0.2893025279045105,293.31024169921875,297.1499938964844,293.1499938964844,0.0053420905023813,-1963.0953369140625,298.1304016113281,0.488525927066803,0.050000000745058,0.2323172241449356,291.1336669921875,291.1499938964844,273.2454833984375,270.1935729980469,285.2543029785156,293.98516845703125,291.1352233886719,1.0,0.2749339342117309,0.7623293399810791,0.7623293399810791,1.0,1.0,-1.2820422649383545,0.5397562980651855,0.7422860264778137,0.2479965686798095,0.0,0.0,0.3166578710079193,51.18446350097656,70.0,-18.94190788269043,-7605.90771484375,231.13482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7645263671875,305.7597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.865234375,18000.0,0.0,0.0,0.1679020524024963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272756695747375,0.2272801250219345,-4.456428996491013e-06,0.0,0.0001703992311377,0.0,0.0,9.60724925994873,0.0,0.0,0.0,0.292289137840271,4.0,0.0,1.0
736500,293.197998046875,297.1499938964844,293.1499938964844,0.2930569350719452,-5404.89599609375,304.1317138671875,0.9749096035957336,0.3812448680400848,0.3442056179046631,293.657958984375,297.1499938964844,293.1499938964844,0.0047439713962376,-372.2186279296875,297.4459228515625,0.4822533726692199,0.050000000745058,0.0490962415933609,293.21783447265625,297.1499938964844,293.1499938964844,0.1423359215259552,-2364.27734375,304.15643310546875,0.8003833293914795,0.2127348929643631,0.1502834409475326,293.2238464355469,297.1499938964844,293.1499938964844,0.2205939888954162,-4538.3896484375,304.1571350097656,0.8972177505493164,0.3028931021690368,0.2884637415409088,293.3117370605469,297.1499938964844,293.1499938964844,0.0053256186656653,-1957.037353515625,298.1049194335937,0.4822533726692199,0.050000000745058,0.2328914254903793,291.14727783203125,291.1499938964844,273.26519775390625,270.2121887207031,285.2694702148437,293.9894104003906,291.1498107910156,1.0,0.2782249450683594,0.7621865272521973,0.7621865272521973,1.0,1.0,-1.2780810594558716,0.5378067493438721,0.7402742505073547,0.2474393099546432,0.0,0.0,0.3155097365379333,54.19927215576172,70.0,7.1059417724609375,-7592.42333984375,236.33551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73944091796875,305.7641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83984375,18000.0,0.0,0.0,0.1669476926326751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275665700435638,0.2275710254907608,-4.459860065253452e-06,0.0,0.0001694306847639,0.0,0.0,9.62771701812744,0.0,0.0,0.0,0.2923754155635834,4.0,0.0,1.0
736560,293.2001953125,297.1499938964844,293.1499938964844,0.2919789850711822,-5387.26318359375,304.136962890625,0.964026927947998,0.3802052438259125,0.3431280255317688,293.6608581542969,297.1499938964844,293.1499938964844,0.0046732299961149,-367.0835571289063,297.35418701171875,0.4767256081104278,0.050000000745058,0.0492040924727916,293.21893310546875,297.1499938964844,293.1499938964844,0.1414638012647628,-2352.53271484375,304.1568298339844,0.790621817111969,0.2116604000329971,0.149611234664917,293.22442626953125,297.1499938964844,293.1499938964844,0.2196288704872131,-4522.38134765625,304.1575927734375,0.8867152333259583,0.3018451333045959,0.2875882387161255,293.3131103515625,297.1499938964844,293.1499938964844,0.0053079179488122,-1951.0804443359373,298.07684326171875,0.4767256081104278,0.050000000745058,0.2334030419588089,291.1551208496094,291.1499938964844,273.28485107421875,270.2307434082031,285.28240966796875,293.9911499023437,291.1555480957031,1.0,0.2812681794166565,0.7618743777275085,0.7618743777275085,1.0,1.0,-1.2756729125976562,0.536566436290741,0.7391064167022705,0.2471395879983902,0.0,0.0,0.3143183887004852,56.901512145996094,73.0,8.349905967712402,-7556.8720703125,241.3106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7097473144531,305.7354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.24609375,18000.0,0.0,0.0,0.1660951673984527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226492702960968,0.2264971584081649,-4.4595476538233925e-06,0.0,0.0001685654715402,0.0,0.0,9.577631950378418,0.0,0.0,0.0,0.2922092378139496,4.0,0.0,1.0
736620,293.2018737792969,297.1499938964844,293.1499938964844,0.2907710373401642,-5367.41650390625,304.1432189941406,0.9448298215866088,0.3785882890224457,0.3417555093765259,293.6666564941406,297.1499938964844,293.1499938964844,0.0045322552323341,-356.9012756347656,297.1622314453125,0.4661248326301574,0.050000000745058,0.0493987798690795,293.2207336425781,297.1499938964844,293.1499938964844,0.1398700922727584,-2331.2099609375,304.1572265625,0.7743549346923828,0.2095502167940139,0.1482748538255691,293.225341796875,297.1499938964844,293.1499938964844,0.2179037183523178,-4494.02099609375,304.1579284667969,0.8694106936454773,0.2997744679450989,0.2858231663703918,293.3153381347656,297.1499938964844,293.1499938964844,0.0052749458700418,-1940.7017822265625,298.01513671875,0.4661248326301574,0.050000000745058,0.2343265414237976,291.1573486328125,291.1499938964844,273.3240966796875,270.2676696777344,285.3067626953125,293.9927062988281,291.15771484375,1.0,0.2867140471935272,0.7612501382827759,0.7612501382827759,1.0,1.0,-1.2716447114944458,0.5344449877738953,0.7371997237205505,0.2467090934514999,0.0,0.0,0.3132030963897705,61.78553009033203,76.0,5.815020084381104,-7505.279296875,250.3760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6474304199219,305.68621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.083984375,18000.0,0.0,0.0,0.1646027415990829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253522723913192,0.2253567278385162,-4.456691385712475e-06,0.0,0.0001670508645474,0.0,0.0,9.519354820251465,0.0,0.0,0.0,0.2919802069664001,4.0,0.0,1.0
736680,293.2018737792969,297.1499938964844,293.1499938964844,0.2907710373401642,-5367.41650390625,304.1432189941406,0.9448298215866088,0.3785882890224457,0.3417555093765259,293.6666564941406,297.1499938964844,293.1499938964844,0.0045322552323341,-356.9012756347656,297.1622314453125,0.4661248326301574,0.050000000745058,0.0493987798690795,293.2207336425781,297.1499938964844,293.1499938964844,0.1398700922727584,-2331.2099609375,304.1572265625,0.7743549346923828,0.2095502167940139,0.1482748538255691,293.225341796875,297.1499938964844,293.1499938964844,0.2179037183523178,-4494.02099609375,304.1579284667969,0.8694106936454773,0.2997744679450989,0.2858231663703918,293.3153381347656,297.1499938964844,293.1499938964844,0.0052749458700418,-1940.7017822265625,298.01513671875,0.4661248326301574,0.050000000745058,0.2343265414237976,291.1573486328125,291.1499938964844,273.3240966796875,270.2676696777344,285.3067626953125,293.9927062988281,291.15771484375,1.0,0.2867140471935272,0.7612501382827759,0.7612501382827759,1.0,1.0,-1.2716447114944458,0.5344449877738953,0.7371997237205505,0.2467090934514999,0.0,0.0,0.3132030963897705,61.78553009033203,76.0,5.815020084381104,-7505.279296875,250.3760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6474304199219,305.68621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.083984375,18000.0,0.0,0.0,0.1646027415990829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253522723913192,0.2253567278385162,-4.456691385712475e-06,0.0,0.0001670508645474,0.0,0.0,9.519354820251465,0.0,0.0,0.0,0.2919802069664001,4.0,0.0,1.0
736740,293.2026062011719,297.1499938964844,293.1499938964844,0.2896578013896942,-5349.71337890625,304.14727783203125,0.9282795190811156,0.3771267831325531,0.3405941426753998,293.6722412109375,297.1499938964844,293.1499938964844,0.0043895482085645,-346.4483337402344,296.9693908691406,0.4558495879173279,0.050000000745058,0.0495738834142684,293.2221069335937,297.1499938964844,293.1499938964844,0.1382880508899688,-2310.004150390625,304.1574401855469,0.7611435055732727,0.2074794173240661,0.1469543427228927,293.2259216308594,297.1499938964844,293.1499938964844,0.2161849737167358,-4465.7451171875,304.1581420898437,0.8555299639701843,0.2977491617202759,0.2840796411037445,293.3170471191406,297.1499938964844,293.1499938964844,0.005240058992058,-1929.570068359375,297.9545288085937,0.4558495879173279,0.050000000745058,0.2351571470499038,291.1602783203125,291.1499938964844,273.3632202148437,270.3043212890625,285.3307189941406,293.9936218261719,291.1603698730469,1.0,0.2914877831935882,0.7606258988380432,0.7606258988380432,1.0,1.0,-1.267780065536499,0.5323899388313293,0.7353901863098145,0.2463420629501342,0.0,0.0,0.3116035759449005,66.17696380615234,79.0,3.7705695629119873,-7450.38525390625,258.3821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5813293457031,305.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.49609375,18000.0,0.0,0.0,0.1634072363376617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240490317344665,0.2240534871816635,-4.453805104276398e-06,0.0,0.0001658375695114,0.0,0.0,9.453675270080566,0.0,0.0,0.0,0.2917162477970123,4.0,0.0,1.0
736800,293.2026062011719,297.1499938964844,293.1499938964844,0.2896578013896942,-5349.71337890625,304.14727783203125,0.9282795190811156,0.3771267831325531,0.3405941426753998,293.6722412109375,297.1499938964844,293.1499938964844,0.0043895482085645,-346.4483337402344,296.9693908691406,0.4558495879173279,0.050000000745058,0.0495738834142684,293.2221069335937,297.1499938964844,293.1499938964844,0.1382880508899688,-2310.004150390625,304.1574401855469,0.7611435055732727,0.2074794173240661,0.1469543427228927,293.2259216308594,297.1499938964844,293.1499938964844,0.2161849737167358,-4465.7451171875,304.1581420898437,0.8555299639701843,0.2977491617202759,0.2840796411037445,293.3170471191406,297.1499938964844,293.1499938964844,0.005240058992058,-1929.570068359375,297.9545288085937,0.4558495879173279,0.050000000745058,0.2351571470499038,291.1602783203125,291.1499938964844,273.3632202148437,270.3043212890625,285.3307189941406,293.9936218261719,291.1603698730469,1.0,0.2914877831935882,0.7606258988380432,0.7606258988380432,1.0,1.0,-1.267780065536499,0.5323899388313293,0.7353901863098145,0.2463420629501342,0.0,0.0,0.3116035759449005,66.17696380615234,79.0,3.7705695629119873,-7450.38525390625,258.3821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5813293457031,305.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.49609375,18000.0,0.0,0.0,0.1634072363376617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240490317344665,0.2240534871816635,-4.453805104276398e-06,0.0,0.0001658375695114,0.0,0.0,9.453675270080566,0.0,0.0,0.0,0.2917162477970123,4.0,0.0,1.0
