time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736860,293.20294189453125,297.1499938964844,293.1499938964844,0.2885874211788177,-5333.1533203125,304.14996337890625,0.9142558574676514,0.3757276237010956,0.3394849598407745,293.6773986816406,297.1499938964844,293.1499938964844,0.0042456807568669,-335.80859375,296.7745361328125,0.4474527239799499,0.050000000745058,0.0497348345816135,293.2231750488281,297.1499938964844,293.1499938964844,0.1367443352937698,-2289.3056640625,304.15753173828125,0.7500657439231873,0.2054327428340912,0.1456425637006759,293.2262268066406,297.1499938964844,293.1499938964844,0.2145300954580307,-4438.5537109375,304.1581726074219,0.8439890742301941,0.2957631051540375,0.2823606729507446,293.318359375,297.1499938964844,293.1499938964844,0.0052042324095964,-1918.2080078125,297.893310546875,0.4474527239799499,0.050000000745058,0.235920637845993,291.1609191894531,291.1499938964844,273.4022521972656,270.3406677246094,285.35418701171875,293.9942321777344,291.16094970703125,1.0,0.2957619726657867,0.7602121233940125,0.7602121233940125,1.0,1.0,-1.263920545578003,0.530357837677002,0.733562707901001,0.2460394203662872,0.0,0.0,0.310101717710495,70.21112060546875,67.0,1.661107063293457,-7396.62109375,265.5704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5177307128906,305.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37109375,18000.0,0.0,0.0,0.1624475717544555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227504402399063,0.222754880785942,-4.450598225957947e-06,0.0,0.000164863638929,0.0,0.0,9.387712478637695,0.0,0.0,0.0,0.2914489209651947,4.0,0.0,1.0
736920,293.20294189453125,297.1499938964844,293.1499938964844,0.2885874211788177,-5333.1533203125,304.14996337890625,0.9142558574676514,0.3757276237010956,0.3394849598407745,293.6773986816406,297.1499938964844,293.1499938964844,0.0042456807568669,-335.80859375,296.7745361328125,0.4474527239799499,0.050000000745058,0.0497348345816135,293.2231750488281,297.1499938964844,293.1499938964844,0.1367443352937698,-2289.3056640625,304.15753173828125,0.7500657439231873,0.2054327428340912,0.1456425637006759,293.2262268066406,297.1499938964844,293.1499938964844,0.2145300954580307,-4438.5537109375,304.1581726074219,0.8439890742301941,0.2957631051540375,0.2823606729507446,293.318359375,297.1499938964844,293.1499938964844,0.0052042324095964,-1918.2080078125,297.893310546875,0.4474527239799499,0.050000000745058,0.235920637845993,291.1609191894531,291.1499938964844,273.4022521972656,270.3406677246094,285.35418701171875,293.9942321777344,291.16094970703125,1.0,0.2957619726657867,0.7602121233940125,0.7602121233940125,1.0,1.0,-1.263920545578003,0.530357837677002,0.733562707901001,0.2460394203662872,0.0,0.0,0.310101717710495,70.21112060546875,67.0,1.661107063293457,-7396.62109375,265.5704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5177307128906,305.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37109375,18000.0,0.0,0.0,0.1624475717544555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227504402399063,0.222754880785942,-4.450598225957947e-06,0.0,0.000164863638929,0.0,0.0,9.387712478637695,0.0,0.0,0.0,0.2914489209651947,4.0,0.0,1.0
736980,293.20294189453125,297.1499938964844,293.1499938964844,0.2878618836402893,-5322.0908203125,304.1512451171875,0.9126278162002563,0.3749201893806457,0.338763952255249,293.68023681640625,297.1499938964844,293.1499938964844,0.0041521792300045,-328.814208984375,296.6575622558594,0.4468673169612884,0.050000000745058,0.0497468672692775,293.2236633300781,297.1499938964844,293.1499938964844,0.1357554644346237,-2276.001708984375,304.1576843261719,0.7480592131614685,0.2042220383882522,0.1448016911745071,293.22625732421875,297.1499938964844,293.1499938964844,0.2134735584259033,-4421.13037109375,304.1583251953125,0.8422544002532959,0.2945952117443084,0.2812634408473968,293.3190002441406,297.1499938964844,293.1499938964844,0.0051733236759901,-1908.1427001953125,297.85693359375,0.4468673169612884,0.050000000745058,0.2359777092933654,291.1615295410156,291.1499938964844,273.4256286621094,270.3623046875,285.3688659667969,293.9944152832031,291.1617431640625,1.0,0.2953681051731109,0.759963870048523,0.759963870048523,1.0,1.0,-1.260812520980835,0.5287561416625977,0.7320563793182373,0.2457462102174759,0.0,0.0,0.3091259002685547,70.48096466064453,67.0,2.1391077041625977,-7363.25146484375,264.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.482177734375,305.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.529296875,18000.0,0.0,0.0,0.1619635671377182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219597995281219,0.2219642549753189,-4.44870693172561e-06,0.0,0.0001643724390305,0.0,0.0,9.34775161743164,0.0,0.0,0.0,0.2912865579128265,4.0,0.0,1.0
737040,293.2028503417969,297.1499938964844,293.1499938964844,0.287337452173233,-5314.13916015625,304.15203857421875,0.9140649437904358,0.3744020164012909,0.3382672965526581,293.6820678710937,297.1499938964844,293.1499938964844,0.0040871384553611,-323.909912109375,296.5799560546875,0.448142260313034,0.050000000745058,0.0497208535671234,293.2239074707031,297.1499938964844,293.1499938964844,0.1350698769092559,-2266.7548828125,304.1578063964844,0.7484513521194458,0.2034295201301574,0.1442246437072754,293.2262268066406,297.1499938964844,293.1499938964844,0.212737575173378,-4408.9619140625,304.158447265625,0.8430442214012146,0.2938324809074402,0.2805111706256866,293.3193359375,297.1499938964844,293.1499938964844,0.0051488997414708,-1900.067138671875,297.8331604003906,0.448142260313034,0.050000000745058,0.2358543276786804,291.16265869140625,291.1499938964844,273.441162109375,270.3766784667969,285.3789367675781,293.99444580078125,291.1629638671875,1.0,0.294215977191925,0.7597984075546265,0.7597984075546265,1.0,1.0,-1.258441686630249,0.5275445580482483,0.7308971285820007,0.2455065846443176,0.0,0.0,0.308333158493042,69.79531860351562,55.0,3.1113851070404053,-7339.5166015625,262.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4602355957031,305.534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.13671875,18000.0,0.0,0.0,0.1616692543029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213572710752487,0.2213617265224456,-4.447379978955723e-06,0.0,0.0001640737464185,0.0,0.0,9.31756591796875,0.0,0.0,0.0,0.2911645472049713,4.0,0.0,1.0
737100,293.20263671875,297.1499938964844,293.1499938964844,0.2866590321063995,-5303.8994140625,304.15289306640625,0.9181640148162842,0.3737756609916687,0.3376387357711792,293.6841735839844,297.1499938964844,293.1499938964844,0.0040037832222878,-317.5887451171875,296.483154296875,0.4512593448162079,0.050000000745058,0.0496593974530696,293.22412109375,297.1499938964844,293.1499938964844,0.1341985315084457,-2254.9853515625,304.1579895019531,0.7504864931106567,0.2024547606706619,0.1434932947158813,293.22607421875,297.1499938964844,293.1499938964844,0.2118009477853775,-4393.45849609375,304.1586303710937,0.8457760214805603,0.2928969860076904,0.2795588374137878,293.3197021484375,297.1499938964844,293.1499938964844,0.0051152552478015,-1888.8631591796875,297.80377197265625,0.4512593448162079,0.050000000745058,0.2355628013610839,291.1644287109375,291.1499938964844,273.4606018066406,270.39453125,285.3917236328125,293.994384765625,291.1647644042969,1.0,0.2919054627418518,0.7595915198326111,0.7595915198326111,1.0,1.0,-1.2552428245544434,0.5259153842926025,0.7293274998664856,0.2451775521039962,0.0,0.0,0.3071942627429962,68.20257568359375,55.0,3.9960572719573975,-7307.69140625,257.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4353942871094,305.5131225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.296875,18000.0,0.0,0.0,0.1613225936889648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22047159075737,0.2204760462045669,-4.445495960681001e-06,0.0,0.0001637219247641,0.0,0.0,9.273386001586914,0.0,0.0,0.0,0.2909876704216003,4.0,0.0,1.0
737160,293.2023010253906,297.1499938964844,293.1499938964844,0.2859686911106109,-5293.52783203125,304.15362548828125,0.9246788620948792,0.373171865940094,0.3370055258274078,293.6861877441406,297.1499938964844,293.1499938964844,0.0039188642986118,-311.1147155761719,296.38641357421875,0.4559976458549499,0.050000000745058,0.0495713017880916,293.2242126464844,297.1499938964844,293.1499938964844,0.1333191096782684,-2243.092529296875,304.1581115722656,0.7541139721870422,0.2014967948198318,0.1427542567253112,293.225830078125,297.1499938964844,293.1499938964844,0.2108567804098129,-4377.81982421875,304.15875244140625,0.8503119349479675,0.2919809222221374,0.2785983383655548,293.3199462890625,297.1499938964844,293.1499938964844,0.00507896207273,-1876.7186279296875,297.7745666503906,0.4559976458549499,0.050000000745058,0.2351449131965637,291.1662292480469,291.1499938964844,273.4800109863281,270.4122619628906,285.4046936035156,293.99420166015625,291.1665344238281,1.0,0.2887722849845886,0.7593965530395508,0.7593965530395508,1.0,1.0,-1.251835823059082,0.5241854786872864,0.7276503443717957,0.2448271363973617,0.0,0.0,0.3059322237968445,65.9329833984375,43.0,4.489678859710693,-7274.26123046875,251.75738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140319824219,305.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.404296875,18000.0,0.0,0.0,0.160987302660942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194682210683822,0.219472661614418,-4.443323632585816e-06,0.0,0.0001633816573303,0.0,0.0,9.223342895507812,0.0,0.0,0.0,0.2907876372337341,4.0,0.0,1.0
737220,293.201416015625,297.1499938964844,293.1499938964844,0.2845681607723236,-5272.59619140625,304.1547546386719,0.944475531578064,0.3720267415046692,0.3357384502887726,293.6897888183594,297.1499938964844,293.1499938964844,0.0037463153712451,-297.86260986328125,296.1930847167969,0.4698173105716705,0.050000000745058,0.0493338368833065,293.2241516113281,297.1499938964844,293.1499938964844,0.1315480768680572,-2219.09814453125,304.1583557128906,0.7661560773849487,0.1996271014213562,0.1412642300128936,293.22509765625,297.1499938964844,293.1499938964844,0.2089596092700958,-4346.36572265625,304.15899658203125,0.8648391366004944,0.2902040779590606,0.2766692042350769,293.3202514648437,297.1499938964844,293.1499938964844,0.0050007170066237,-1850.3636474609373,297.7168273925781,0.4698173105716705,0.050000000745058,0.2340184897184372,291.169921875,291.1499938964844,273.5187683105469,270.44744873046875,285.4310913085937,293.9936218261719,291.1702575683594,1.0,0.2804945707321167,0.759006679058075,0.759006679058075,1.0,1.0,-1.2445738315582275,0.5205023884773254,0.7240715026855469,0.2440887093544006,0.0,0.0,0.3030304312705993,59.837440490722656,31.0,5.050599575042725,-7204.20458984375,236.10745239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383056640625,305.4551086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.357421875,18000.0,0.0,0.0,0.1603075712919235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171642482280731,0.2171686887741089,-4.438238647708204e-06,0.0,0.000162691809237,0.0,0.0,9.10857105255127,0.0,0.0,0.0,0.2903275787830353,4.0,0.0,1.0
737280,293.201416015625,297.1499938964844,293.1499938964844,0.2845681607723236,-5272.59619140625,304.1547546386719,0.944475531578064,0.3720267415046692,0.3357384502887726,293.6897888183594,297.1499938964844,293.1499938964844,0.0037463153712451,-297.86260986328125,296.1930847167969,0.4698173105716705,0.050000000745058,0.0493338368833065,293.2241516113281,297.1499938964844,293.1499938964844,0.1315480768680572,-2219.09814453125,304.1583557128906,0.7661560773849487,0.1996271014213562,0.1412642300128936,293.22509765625,297.1499938964844,293.1499938964844,0.2089596092700958,-4346.36572265625,304.15899658203125,0.8648391366004944,0.2902040779590606,0.2766692042350769,293.3202514648437,297.1499938964844,293.1499938964844,0.0050007170066237,-1850.3636474609373,297.7168273925781,0.4698173105716705,0.050000000745058,0.2340184897184372,291.169921875,291.1499938964844,273.5187683105469,270.44744873046875,285.4310913085937,293.9936218261719,291.1702575683594,1.0,0.2804945707321167,0.759006679058075,0.759006679058075,1.0,1.0,-1.2445738315582275,0.5205023884773254,0.7240715026855469,0.2440887093544006,0.0,0.0,0.3030304312705993,59.837440490722656,31.0,5.050599575042725,-7204.20458984375,236.10745239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383056640625,305.4551086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.357421875,18000.0,0.0,0.0,0.1603075712919235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171642482280731,0.2171686887741089,-4.438238647708204e-06,0.0,0.000162691809237,0.0,0.0,9.10857105255127,0.0,0.0,0.0,0.2903275787830353,4.0,0.0,1.0
737340,293.20025634765625,297.1499938964844,293.1499938964844,0.2831684350967407,-5251.78564453125,304.1554870605469,0.9715393781661988,0.37095707654953,0.3344858586788177,293.69287109375,297.1499938964844,293.1499938964844,0.0035725417546927,-284.402099609375,295.9999389648437,0.4852383434772491,0.050000000745058,0.0490383170545101,293.2238464355469,297.1499938964844,293.1499938964844,0.1297785341739654,-2195.06689453125,304.1585388183594,0.7854751944541931,0.1978122144937515,0.1397710144519806,293.2241516113281,297.1499938964844,293.1499938964844,0.2070726305246353,-4315.0458984375,304.1591491699219,0.8877199292182922,0.2884952425956726,0.274747759103775,293.3202514648437,297.1499938964844,293.1499938964844,0.0049177673645317,-1822.222412109375,297.65972900390625,0.4852383434772491,0.050000000745058,0.2326166480779647,291.1735534667969,291.1499938964844,273.55743408203125,270.4821472167969,285.4579772949219,293.99273681640625,291.1738586425781,1.0,0.2700784206390381,0.7586168050765991,0.7586168050765991,1.0,1.0,-1.2369346618652344,0.5166257619857788,0.7203088998794556,0.243336945772171,0.0,0.0,0.2996436059474945,52.26852035522461,25.0,4.980436325073242,-7130.57275390625,217.3968200683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685607910156,305.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1595536321401596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144728302955627,0.2144772559404373,-4.432246441865573e-06,0.0,0.0001619266549823,0.0,0.0,8.974985122680664,0.0,0.0,0.0,0.2897918224334717,4.0,0.0,1.0
737400,293.20025634765625,297.1499938964844,293.1499938964844,0.2831684350967407,-5251.78564453125,304.1554870605469,0.9715393781661988,0.37095707654953,0.3344858586788177,293.69287109375,297.1499938964844,293.1499938964844,0.0035725417546927,-284.402099609375,295.9999389648437,0.4852383434772491,0.050000000745058,0.0490383170545101,293.2238464355469,297.1499938964844,293.1499938964844,0.1297785341739654,-2195.06689453125,304.1585388183594,0.7854751944541931,0.1978122144937515,0.1397710144519806,293.2241516113281,297.1499938964844,293.1499938964844,0.2070726305246353,-4315.0458984375,304.1591491699219,0.8877199292182922,0.2884952425956726,0.274747759103775,293.3202514648437,297.1499938964844,293.1499938964844,0.0049177673645317,-1822.222412109375,297.65972900390625,0.4852383434772491,0.050000000745058,0.2326166480779647,291.1735534667969,291.1499938964844,273.55743408203125,270.4821472167969,285.4579772949219,293.99273681640625,291.1738586425781,1.0,0.2700784206390381,0.7586168050765991,0.7586168050765991,1.0,1.0,-1.2369346618652344,0.5166257619857788,0.7203088998794556,0.243336945772171,0.0,0.0,0.2996436059474945,52.26852035522461,25.0,4.980436325073242,-7130.57275390625,217.3968200683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685607910156,305.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1595536321401596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144728302955627,0.2144772559404373,-4.432246441865573e-06,0.0,0.0001619266549823,0.0,0.0,8.974985122680664,0.0,0.0,0.0,0.2897918224334717,4.0,0.0,1.0
737460,293.198974609375,297.1499938964844,293.1499938964844,0.2818570435047149,-5232.40087890625,304.15582275390625,0.9964958429336548,0.369943231344223,0.333309531211853,293.695556640625,297.1499938964844,293.1499938964844,0.0034035644493997,-271.22772216796875,295.80645751953125,0.5006700158119202,0.050000000745058,0.0487643666565418,293.223388671875,297.1499938964844,293.1499938964844,0.1280748397111892,-2171.89501953125,304.15850830078125,0.8080296516418457,0.1960337311029434,0.1383234858512878,293.2230529785156,297.1499938964844,293.1499938964844,0.2052729427814483,-4285.181640625,304.1590881347656,0.9151778221130372,0.286838948726654,0.2729023396968841,293.3200378417969,297.1499938964844,293.1499938964844,0.0048387860879302,-1795.3375244140625,297.602783203125,0.5006700158119202,0.050000000745058,0.2313171625137329,291.1763000488281,291.1499938964844,273.5960388183594,270.51629638671875,285.48455810546875,293.9916687011719,291.17645263671875,1.0,0.2602303922176361,0.7582805156707764,0.7582805156707764,1.0,1.0,-1.229681134223938,0.5129295587539673,0.7167515754699707,0.2426944375038147,0.0,0.0,0.2959365844726562,45.25221633911133,25.0,3.665203094482422,-7056.537109375,200.1927185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,305.39801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.26171875,18000.0,0.0,0.0,0.1586682647466659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115004956722259,0.2115049213171005,-4.425522092788015e-06,0.0,0.0001610281178727,0.0,0.0,8.827985763549805,0.0,0.0,0.0,0.289201945066452,4.0,0.0,1.0
737520,293.198974609375,297.1499938964844,293.1499938964844,0.2818570435047149,-5232.40087890625,304.15582275390625,0.9964958429336548,0.369943231344223,0.333309531211853,293.695556640625,297.1499938964844,293.1499938964844,0.0034035644493997,-271.22772216796875,295.80645751953125,0.5006700158119202,0.050000000745058,0.0487643666565418,293.223388671875,297.1499938964844,293.1499938964844,0.1280748397111892,-2171.89501953125,304.15850830078125,0.8080296516418457,0.1960337311029434,0.1383234858512878,293.2230529785156,297.1499938964844,293.1499938964844,0.2052729427814483,-4285.181640625,304.1590881347656,0.9151778221130372,0.286838948726654,0.2729023396968841,293.3200378417969,297.1499938964844,293.1499938964844,0.0048387860879302,-1795.3375244140625,297.602783203125,0.5006700158119202,0.050000000745058,0.2313171625137329,291.1763000488281,291.1499938964844,273.5960388183594,270.51629638671875,285.48455810546875,293.9916687011719,291.17645263671875,1.0,0.2602303922176361,0.7582805156707764,0.7582805156707764,1.0,1.0,-1.229681134223938,0.5129295587539673,0.7167515754699707,0.2426944375038147,0.0,0.0,0.2959365844726562,45.25221633911133,25.0,3.665203094482422,-7056.537109375,200.1927185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,305.39801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.26171875,18000.0,0.0,0.0,0.1586682647466659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115004956722259,0.2115049213171005,-4.425522092788015e-06,0.0,0.0001610281178727,0.0,0.0,8.827985763549805,0.0,0.0,0.0,0.289201945066452,4.0,0.0,1.0
737580,293.1851501464844,297.1499938964844,293.1499938964844,0.2671522796154022,-5007.52099609375,304.1788330078125,0.9990000128746032,0.3714459836483001,0.3187634944915771,293.6977233886719,297.1499938964844,293.1499938964844,0.0032457350753247,-258.735595703125,295.6204528808594,0.5111456513404846,0.050000000745058,0.0486147105693817,293.2193298339844,297.1499938964844,293.1499938964844,0.1266176849603653,-2151.9365234375,304.1580810546875,0.8214284181594849,0.1949745416641235,0.1372111588716507,293.2217102050781,297.1499938964844,293.1499938964844,0.2034329921007156,-4254.34716796875,304.1591491699219,0.9342503547668456,0.2852573096752167,0.2712403237819671,293.3192749023437,297.1499938964844,293.1499938964844,0.004774353466928,-1772.567626953125,297.5528259277344,0.5111456513404846,0.050000000745058,0.230607271194458,291.1896057128906,291.1499938964844,273.6346130371094,270.5498962402344,285.5203857421875,293.9808654785156,291.19244384765625,1.0,0.2524263560771942,0.7579441666603088,0.7579441666603088,1.0,1.0,-1.2078661918640137,0.5022264122962952,0.7056397795677185,0.2399640828371048,0.0,0.0,0.2901458442211151,41.20296096801758,25.0,22.86933898925781,-6942.939453125,184.67271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880310058594,305.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.244140625,18000.0,0.0,0.0,0.1575786471366882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077395021915435,0.2077439129352569,-4.418157914187759e-06,0.0,0.0001599223032826,0.0,0.0,8.645238876342773,0.0,0.0,0.0,0.2884668707847595,4.0,0.0,1.0
737640,293.1851501464844,297.1499938964844,293.1499938964844,0.2671522796154022,-5007.52099609375,304.1788330078125,0.9990000128746032,0.3714459836483001,0.3187634944915771,293.6977233886719,297.1499938964844,293.1499938964844,0.0032457350753247,-258.735595703125,295.6204528808594,0.5111456513404846,0.050000000745058,0.0486147105693817,293.2193298339844,297.1499938964844,293.1499938964844,0.1266176849603653,-2151.9365234375,304.1580810546875,0.8214284181594849,0.1949745416641235,0.1372111588716507,293.2217102050781,297.1499938964844,293.1499938964844,0.2034329921007156,-4254.34716796875,304.1591491699219,0.9342503547668456,0.2852573096752167,0.2712403237819671,293.3192749023437,297.1499938964844,293.1499938964844,0.004774353466928,-1772.567626953125,297.5528259277344,0.5111456513404846,0.050000000745058,0.230607271194458,291.1896057128906,291.1499938964844,273.6346130371094,270.5498962402344,285.5203857421875,293.9808654785156,291.19244384765625,1.0,0.2524263560771942,0.7579441666603088,0.7579441666603088,1.0,1.0,-1.2078661918640137,0.5022264122962952,0.7056397795677185,0.2399640828371048,0.0,0.0,0.2901458442211151,41.20296096801758,25.0,22.86933898925781,-6942.939453125,184.67271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880310058594,305.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.244140625,18000.0,0.0,0.0,0.1575786471366882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077395021915435,0.2077439129352569,-4.418157914187759e-06,0.0,0.0001599223032826,0.0,0.0,8.645238876342773,0.0,0.0,0.0,0.2884668707847595,4.0,0.0,1.0
737700,293.1708374023437,297.1499938964844,293.1499938964844,0.2590945363044739,-4884.58837890625,304.18817138671875,0.9990000128746032,0.3738091588020324,0.3109813034534454,293.6986999511719,297.1499938964844,293.1499938964844,0.0031673964112997,-252.4800262451172,295.5309143066406,0.5157549381256104,0.050000000745058,0.0485574379563331,293.2137145996094,297.1499938964844,293.1499938964844,0.1264330595731735,-2149.4365234375,304.15692138671875,0.8277140855789185,0.1951944231986999,0.1371809095144271,293.22088623046875,297.1499938964844,293.1499938964844,0.2024977803230285,-4238.5947265625,304.1591796875,0.9421279430389404,0.2845155298709869,0.2704654932022095,293.3182373046875,297.1499938964844,293.1499938964844,0.0047440747730433,-1761.57763671875,297.53228759765625,0.5157549381256104,0.050000000745058,0.2303355783224105,291.20123291015625,291.1499938964844,273.65386962890625,270.56646728515625,285.53546142578125,293.9695129394531,291.2027282714844,1.0,0.249055728316307,0.7577760219573975,0.7577760219573975,1.0,1.0,-1.1971628665924072,0.4969711005687713,0.7001917362213135,0.2386551797389984,0.0,0.0,0.2855325639247894,39.62698745727539,25.0,23.04641914367676,-6863.013671875,178.0771942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40838623046875,305.3897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.240234375,18000.0,0.0,0.0,0.1568799763917923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043896615505218,0.2043940722942352,-4.412311227497412e-06,0.0,0.0001592132466612,0.0,0.0,8.48475170135498,0.0,0.0,0.0,0.2878440022468567,4.0,0.0,1.0
737760,293.1551208496094,297.1499938964844,293.1499938964844,0.2517750859260559,-4773.08056640625,304.19451904296875,0.9990000128746032,0.3766306340694427,0.3038385808467865,293.69952392578125,297.1499938964844,293.1499938964844,0.0030907832551747,-246.4117431640625,295.4372253417969,0.5202250480651855,0.050000000745058,0.0485061109066009,293.2076416015625,297.1499938964844,293.1499938964844,0.1265562921762466,-2151.255859375,304.15545654296875,0.8340538144111633,0.195583775639534,0.1373589485883712,293.2198486328125,297.1499938964844,293.1499938964844,0.2017216980457306,-4225.6689453125,304.158935546875,0.9494138956069946,0.2838210165500641,0.2697368562221527,293.31671142578125,297.1499938964844,293.1499938964844,0.0047171544283628,-1752.14599609375,297.50982666015625,0.5202250480651855,0.050000000745058,0.2300921082496643,291.20611572265625,291.1499938964844,273.6731262207031,270.5828552246094,285.54901123046875,293.9574279785156,291.20654296875,1.0,0.2460077852010727,0.7576833963394165,0.7576833963394165,1.0,1.0,-1.1875739097595217,0.492255687713623,0.6953182816505432,0.2375466078519821,0.0,0.0,0.2812757492065429,38.2169075012207,28.0,16.169153213500977,-6785.65673828125,172.2604522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.438232421875,305.3746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.533203125,18000.0,0.0,0.0,0.1560361236333847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009444683790207,0.200948879122734,-4.405062099976931e-06,0.0,0.0001583568227943,0.0,0.0,8.318337440490723,0.0,0.0,0.0,0.287191092967987,4.0,0.0,1.0
737820,293.1258850097656,297.1499938964844,293.1499938964844,0.2416522055864334,-4620.083984375,304.1962280273437,0.9990000128746032,0.3824379742145538,0.2940581440925598,293.70068359375,297.1499938964844,293.1499938964844,0.0029429420828819,-234.7491607666016,295.2444152832031,0.5267369151115417,0.050000000745058,0.0484377704560756,293.196533203125,297.1499938964844,293.1499938964844,0.1270968168973922,-2158.971923828125,304.1527404785156,0.8436736464500427,0.1963760256767273,0.1378752887248993,293.2173767089844,297.1499938964844,293.1499938964844,0.2004755288362503,-4205.14306640625,304.15802001953125,0.959012806415558,0.2825512886047363,0.2684365510940552,293.31268310546875,297.1499938964844,293.1499938964844,0.0046719745732843,-1736.7960205078125,297.4633483886719,0.5267369151115417,0.050000000745058,0.2297679334878921,291.20623779296875,291.1499938964844,273.7115783691406,270.6151733398437,285.571533203125,293.9358215332031,291.2055969238281,1.0,0.2419839203357696,0.7574982047080994,0.7574982047080994,1.0,1.0,-1.1744189262390137,0.485713392496109,0.6887056231498718,0.2362282276153564,0.0,0.0,0.2736580371856689,36.34101867675781,46.0,1.465213179588318,-6661.4091796875,164.5332794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5170288085937,305.355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.328125,18000.0,0.0,0.0,0.1539430320262909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948853284120559,0.1948897093534469,-4.39092900705873e-06,0.0,0.0001562326069688,0.0,0.0,8.025569915771484,0.0,0.0,0.0,0.2860159277915954,4.0,0.0,1.0
737880,293.1258850097656,297.1499938964844,293.1499938964844,0.2416522055864334,-4620.083984375,304.1962280273437,0.9990000128746032,0.3824379742145538,0.2940581440925598,293.70068359375,297.1499938964844,293.1499938964844,0.0029429420828819,-234.7491607666016,295.2444152832031,0.5267369151115417,0.050000000745058,0.0484377704560756,293.196533203125,297.1499938964844,293.1499938964844,0.1270968168973922,-2158.971923828125,304.1527404785156,0.8436736464500427,0.1963760256767273,0.1378752887248993,293.2173767089844,297.1499938964844,293.1499938964844,0.2004755288362503,-4205.14306640625,304.15802001953125,0.959012806415558,0.2825512886047363,0.2684365510940552,293.31268310546875,297.1499938964844,293.1499938964844,0.0046719745732843,-1736.7960205078125,297.4633483886719,0.5267369151115417,0.050000000745058,0.2297679334878921,291.20623779296875,291.1499938964844,273.7115783691406,270.6151733398437,285.571533203125,293.9358215332031,291.2055969238281,1.0,0.2419839203357696,0.7574982047080994,0.7574982047080994,1.0,1.0,-1.1744189262390137,0.485713392496109,0.6887056231498718,0.2362282276153564,0.0,0.0,0.2736580371856689,36.34101867675781,46.0,1.465213179588318,-6661.4091796875,164.5332794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5170288085937,305.355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.328125,18000.0,0.0,0.0,0.1539430320262909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948853284120559,0.1948897093534469,-4.39092900705873e-06,0.0,0.0001562326069688,0.0,0.0,8.025569915771484,0.0,0.0,0.0,0.2860159277915954,4.0,0.0,1.0
737940,293.1173095703125,297.1499938964844,293.1499938964844,0.2496542632579803,-4750.5771484375,304.16668701171875,0.9990000128746032,0.3848692178726196,0.3025448024272918,293.7012939453125,297.1499938964844,293.1499938964844,0.0028046653605997,-223.990951538086,295.0378112792969,0.5210601687431335,0.050000000745058,0.0484969727694988,293.1920471191406,297.1499938964844,293.1499938964844,0.1275041699409485,-2164.988037109375,304.1512145996094,0.8364450335502625,0.1961297839879989,0.1380331069231033,293.2151184082031,297.1499938964844,293.1499938964844,0.1997986435890197,-4194.65771484375,304.15643310546875,0.9477638602256776,0.2813041508197784,0.2673316597938537,293.3089599609375,297.1499938964844,293.1499938964844,0.0046429787762463,-1728.4547119140625,297.4065856933594,0.5210601687431335,0.050000000745058,0.2300487607717514,291.1852722167969,291.1499938964844,273.75,270.64678955078125,285.5785522460937,293.9300231933594,291.1810607910156,1.0,0.2460591942071914,0.7573129534721375,0.7573129534721375,1.0,1.0,-1.183864951133728,0.4900460541248321,0.6938189268112183,0.2380657494068145,0.0,0.0,0.2699002027511596,37.96681213378906,64.0,-32.437286376953125,-6617.94775390625,170.62979125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59771728515625,305.3189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.599609375,18000.0,0.0,0.0,0.151500791311264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908726990222931,0.190877079963684,-4.379572146717692e-06,0.0,0.0001537540520075,0.0,0.0,7.829946517944336,0.0,0.0,0.0,0.2852186560630798,4.0,0.0,1.0
738000,293.1173095703125,297.1499938964844,293.1499938964844,0.2496542632579803,-4750.5771484375,304.16668701171875,0.9990000128746032,0.3848692178726196,0.3025448024272918,293.7012939453125,297.1499938964844,293.1499938964844,0.0028046653605997,-223.990951538086,295.0378112792969,0.5210601687431335,0.050000000745058,0.0484969727694988,293.1920471191406,297.1499938964844,293.1499938964844,0.1275041699409485,-2164.988037109375,304.1512145996094,0.8364450335502625,0.1961297839879989,0.1380331069231033,293.2151184082031,297.1499938964844,293.1499938964844,0.1997986435890197,-4194.65771484375,304.15643310546875,0.9477638602256776,0.2813041508197784,0.2673316597938537,293.3089599609375,297.1499938964844,293.1499938964844,0.0046429787762463,-1728.4547119140625,297.4065856933594,0.5210601687431335,0.050000000745058,0.2300487607717514,291.1852722167969,291.1499938964844,273.75,270.64678955078125,285.5785522460937,293.9300231933594,291.1810607910156,1.0,0.2460591942071914,0.7573129534721375,0.7573129534721375,1.0,1.0,-1.183864951133728,0.4900460541248321,0.6938189268112183,0.2380657494068145,0.0,0.0,0.2699002027511596,37.96681213378906,64.0,-32.437286376953125,-6617.94775390625,170.62979125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59771728515625,305.3189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.599609375,18000.0,0.0,0.0,0.151500791311264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908726990222931,0.190877079963684,-4.379572146717692e-06,0.0,0.0001537540520075,0.0,0.0,7.829946517944336,0.0,0.0,0.0,0.2852186560630798,4.0,0.0,1.0
738060,293.15869140625,297.1499938964844,293.1499938964844,0.2750749886035919,-5146.14892578125,304.1184997558594,0.9990000128746032,0.3773801028728485,0.3279325366020202,293.71417236328125,297.1499938964844,293.1499938964844,0.0026482520624995,-211.8832397460937,294.7822265625,0.5060399174690247,0.050000000745058,0.0486841015517711,293.2083435058594,297.1499938964844,293.1499938964844,0.1254420280456543,-2136.913818359375,304.15435791015625,0.8113505244255066,0.1917679160833358,0.1357829272747039,293.2245178222656,297.1499938964844,293.1499938964844,0.1980392634868621,-4165.69921875,304.1573181152344,0.9152529835700988,0.277737408876419,0.2646380960941314,293.3200988769531,297.1499938964844,293.1499938964844,0.0045947870239615,-1714.7611083984375,297.2993469238281,0.5060399174690247,0.050000000745058,0.2309364080429077,291.1445617675781,291.1499938964844,273.7894897460937,270.6781005859375,285.5899963378906,293.9620666503906,291.14093017578125,1.0,0.2564164400100708,0.7570499181747437,0.7570499181747437,1.0,1.0,-1.2096891403198242,0.5022044777870178,0.7074846029281616,0.2423749566078186,0.0,0.0,0.2734210789203644,43.03848648071289,67.0,-48.14803695678711,-6694.021484375,189.0352020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6363525390625,305.3141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.1492241024971008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922309547662735,0.1922353208065033,-4.37737071479205e-06,0.0,0.0001514434989076,0.0,0.0,7.88546085357666,0.0,0.0,0.0,0.2853807806968689,4.0,0.0,1.0
738120,293.15869140625,297.1499938964844,293.1499938964844,0.2750749886035919,-5146.14892578125,304.1184997558594,0.9990000128746032,0.3773801028728485,0.3279325366020202,293.71417236328125,297.1499938964844,293.1499938964844,0.0026482520624995,-211.8832397460937,294.7822265625,0.5060399174690247,0.050000000745058,0.0486841015517711,293.2083435058594,297.1499938964844,293.1499938964844,0.1254420280456543,-2136.913818359375,304.15435791015625,0.8113505244255066,0.1917679160833358,0.1357829272747039,293.2245178222656,297.1499938964844,293.1499938964844,0.1980392634868621,-4165.69921875,304.1573181152344,0.9152529835700988,0.277737408876419,0.2646380960941314,293.3200988769531,297.1499938964844,293.1499938964844,0.0045947870239615,-1714.7611083984375,297.2993469238281,0.5060399174690247,0.050000000745058,0.2309364080429077,291.1445617675781,291.1499938964844,273.7894897460937,270.6781005859375,285.5899963378906,293.9620666503906,291.14093017578125,1.0,0.2564164400100708,0.7570499181747437,0.7570499181747437,1.0,1.0,-1.2096891403198242,0.5022044777870178,0.7074846029281616,0.2423749566078186,0.0,0.0,0.2734210789203644,43.03848648071289,67.0,-48.14803695678711,-6694.021484375,189.0352020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6363525390625,305.3141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.1492241024971008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922309547662735,0.1922353208065033,-4.37737071479205e-06,0.0,0.0001514434989076,0.0,0.0,7.88546085357666,0.0,0.0,0.0,0.2853807806968689,4.0,0.0,1.0
738180,293.2041320800781,297.1499938964844,293.1499938964844,0.2807153165340423,-5229.51123046875,304.12225341796875,0.9793451428413392,0.3678506016731262,0.3329551517963409,293.72381591796875,297.1499938964844,293.1499938964844,0.0025024102069437,-200.33834838867188,294.5489807128906,0.490246444940567,0.050000000745058,0.0489433854818344,293.2197570800781,297.1499938964844,293.1499938964844,0.1224404200911521,-2095.48876953125,304.1578369140625,0.7803161144256592,0.1879403740167617,0.1330003291368484,293.2298583984375,297.1499938964844,293.1499938964844,0.1958102583885193,-4128.2001953125,304.1586303710937,0.8825349807739258,0.2747616767883301,0.2620010673999786,293.3304748535156,297.1499938964844,293.1499938964844,0.0045544677414,-1701.8638916015625,297.2037353515625,0.490246444940567,0.050000000745058,0.2321663349866867,291.1299743652344,291.1499938964844,273.8309326171875,270.7094116210937,285.6290283203125,293.9950866699219,291.1337585449219,1.0,0.2649819850921631,0.7567868828773499,0.7567868828773499,1.0,1.0,-1.2107014656066897,0.5023126006126404,0.7083888649940491,0.2434942722320556,0.0,0.0,0.2778922319412231,49.64290237426758,70.0,-1.9803001880645752,-6754.01220703125,203.01712036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60272216796875,305.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.646484375,18000.0,0.0,0.0,0.1476612985134124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961880624294281,0.1961924582719802,-4.384132353152381e-06,0.0,0.0001498574420111,0.0,0.0,8.070760726928711,0.0,0.0,0.0,0.2860771417617798,4.0,0.0,1.0
738240,293.2041320800781,297.1499938964844,293.1499938964844,0.2807153165340423,-5229.51123046875,304.12225341796875,0.9793451428413392,0.3678506016731262,0.3329551517963409,293.72381591796875,297.1499938964844,293.1499938964844,0.0025024102069437,-200.33834838867188,294.5489807128906,0.490246444940567,0.050000000745058,0.0489433854818344,293.2197570800781,297.1499938964844,293.1499938964844,0.1224404200911521,-2095.48876953125,304.1578369140625,0.7803161144256592,0.1879403740167617,0.1330003291368484,293.2298583984375,297.1499938964844,293.1499938964844,0.1958102583885193,-4128.2001953125,304.1586303710937,0.8825349807739258,0.2747616767883301,0.2620010673999786,293.3304748535156,297.1499938964844,293.1499938964844,0.0045544677414,-1701.8638916015625,297.2037353515625,0.490246444940567,0.050000000745058,0.2321663349866867,291.1299743652344,291.1499938964844,273.8309326171875,270.7094116210937,285.6290283203125,293.9950866699219,291.1337585449219,1.0,0.2649819850921631,0.7567868828773499,0.7567868828773499,1.0,1.0,-1.2107014656066897,0.5023126006126404,0.7083888649940491,0.2434942722320556,0.0,0.0,0.2778922319412231,49.64290237426758,70.0,-1.9803001880645752,-6754.01220703125,203.01712036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60272216796875,305.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.646484375,18000.0,0.0,0.0,0.1476612985134124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961880624294281,0.1961924582719802,-4.384132353152381e-06,0.0,0.0001498574420111,0.0,0.0,8.070760726928711,0.0,0.0,0.0,0.2860771417617798,4.0,0.0,1.0
738300,293.2107238769531,297.1499938964844,293.1499938964844,0.2784089744091034,-5190.28076171875,304.1314697265625,0.964737832546234,0.365866482257843,0.3305985629558563,293.7279663085937,297.1499938964844,293.1499938964844,0.0024258061312139,-194.07623291015625,294.45318603515625,0.4836282134056091,0.050000000745058,0.0490697287023067,293.2200012207031,297.1499938964844,293.1499938964844,0.1213844493031501,-2080.67822265625,304.1583251953125,0.7683817148208618,0.1870062500238418,0.1322599947452545,293.2318115234375,297.1499938964844,293.1499938964844,0.1943469643592834,-4103.02001953125,304.1596984863281,0.8693006634712219,0.2733627259731293,0.2607831060886383,293.334716796875,297.1499938964844,293.1499938964844,0.0045288959518074,-1691.902587890625,297.1718444824219,0.4836282134056091,0.050000000745058,0.2327656596899032,291.150146484375,291.1499938964844,273.8523254394531,270.7250671386719,285.6480407714844,293.99884033203125,291.1534118652344,1.0,0.2686022520065307,0.7566553950309753,0.7566553950309753,1.0,1.0,-1.2067084312438965,0.5002002120018005,0.706508219242096,0.243409514427185,0.0,0.0,0.275854229927063,52.80500411987305,70.0,20.643295288085938,-6727.3056640625,208.1261138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5703430175781,305.3584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.1471116840839386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958048343658447,0.1958092302083969,-4.386598448036239e-06,0.0,0.0001492996525485,0.0,0.0,8.058304786682129,0.0,0.0,0.0,0.2860502600669861,4.0,0.0,1.0
738360,293.21368408203125,297.1499938964844,293.1499938964844,0.2770268619060516,-5167.83984375,304.1372985839844,0.9520069360733032,0.3645133674144745,0.3292346596717834,293.73175048828125,297.1499938964844,293.1499938964844,0.00234707724303,-187.7313537597656,294.35009765625,0.4777829647064209,0.050000000745058,0.0491839535534381,293.2191772460937,297.1499938964844,293.1499938964844,0.1207264512777328,-2071.5625,304.1579895019531,0.7589308619499207,0.1862793415784835,0.1317683458328247,293.2333374023437,297.1499938964844,293.1499938964844,0.1931164711713791,-4082.0830078125,304.1601867675781,0.8583768606185913,0.2720308303833008,0.2596094310283661,293.3380432128906,297.1499938964844,293.1499938964844,0.0045040426775813,-1682.8984375,297.135986328125,0.4777829647064209,0.050000000745058,0.2333074957132339,291.1596984863281,291.1499938964844,273.8741455078125,270.7406921386719,285.664794921875,294.0,291.1603698730469,1.0,0.2719228863716125,0.7564080953598022,0.7564080953598022,1.0,1.0,-1.2038593292236328,0.4985992312431335,0.7052600979804993,0.2435414940118789,0.0,0.0,0.2741818428039551,55.676368713378906,73.0,17.15957260131836,-6683.53466796875,213.04702758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53924560546875,305.32232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.017578125,18000.0,0.0,0.0,0.1466138213872909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943823546171188,0.1943867355585098,-4.385463398648426e-06,0.0,0.0001487943809479,0.0,0.0,7.993844032287598,0.0,0.0,0.0,0.285831868648529,4.0,0.0,1.0
738420,293.2160949707031,297.1499938964844,293.1499938964844,0.2752985954284668,-5139.9326171875,304.1443176269531,0.930401086807251,0.3624053299427032,0.3273916244506836,293.7378845214844,297.1499938964844,293.1499938964844,0.0021927976049482,-175.3772430419922,294.1349792480469,0.4667848348617553,0.050000000745058,0.049387726932764,293.21612548828125,297.1499938964844,293.1499938964844,0.119840033352375,-2059.4326171875,304.15679931640625,0.7443566918373108,0.1851409375667572,0.131052628159523,293.2350769042969,297.1499938964844,293.1499938964844,0.1910039633512497,-4046.402587890625,304.1602783203125,0.8410688638687134,0.2695595920085907,0.2574240863323211,293.342529296875,297.1499938964844,293.1499938964844,0.0044597913511097,-1667.465087890625,297.060791015625,0.4667848348617553,0.050000000745058,0.2342741042375564,291.1641845703125,291.1499938964844,273.9188537597656,270.7718505859375,285.6967468261719,294.0000305175781,291.1647644042969,1.0,0.2778366506099701,0.7559135556221008,0.7559135556221008,1.0,1.0,-1.1995697021484375,0.4960200786590576,0.7035495638847351,0.2441608607769012,0.0,0.0,0.2720007002353668,60.815650939941406,61.0,10.477520942687988,-6622.52685546875,222.0752868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4870300292969,305.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.638671875,18000.0,0.0,0.0,0.1456868797540664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926429718732834,0.1926473528146743,-4.381595317681786e-06,0.0,0.000147853657836,0.0,0.0,7.910849094390869,0.0,0.0,0.0,0.285504400730133,4.0,0.0,1.0
738480,293.2160949707031,297.1499938964844,293.1499938964844,0.2752985954284668,-5139.9326171875,304.1443176269531,0.930401086807251,0.3624053299427032,0.3273916244506836,293.7378845214844,297.1499938964844,293.1499938964844,0.0021927976049482,-175.3772430419922,294.1349792480469,0.4667848348617553,0.050000000745058,0.049387726932764,293.21612548828125,297.1499938964844,293.1499938964844,0.119840033352375,-2059.4326171875,304.15679931640625,0.7443566918373108,0.1851409375667572,0.131052628159523,293.2350769042969,297.1499938964844,293.1499938964844,0.1910039633512497,-4046.402587890625,304.1602783203125,0.8410688638687134,0.2695595920085907,0.2574240863323211,293.342529296875,297.1499938964844,293.1499938964844,0.0044597913511097,-1667.465087890625,297.060791015625,0.4667848348617553,0.050000000745058,0.2342741042375564,291.1641845703125,291.1499938964844,273.9188537597656,270.7718505859375,285.6967468261719,294.0000305175781,291.1647644042969,1.0,0.2778366506099701,0.7559135556221008,0.7559135556221008,1.0,1.0,-1.1995697021484375,0.4960200786590576,0.7035495638847351,0.2441608607769012,0.0,0.0,0.2720007002353668,60.815650939941406,61.0,10.477520942687988,-6622.52685546875,222.0752868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4870300292969,305.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.638671875,18000.0,0.0,0.0,0.1456868797540664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926429718732834,0.1926473528146743,-4.381595317681786e-06,0.0,0.000147853657836,0.0,0.0,7.910849094390869,0.0,0.0,0.0,0.285504400730133,4.0,0.0,1.0
738540,293.2165832519531,297.1499938964844,293.1499938964844,0.273663729429245,-5114.189453125,304.1488952636719,0.9265199303627014,0.3606306612491607,0.3257628381252289,293.74237060546875,297.1499938964844,293.1499938964844,0.0020325381774455,-162.53724670410156,293.9229736328125,0.4654655754566192,0.050000000745058,0.0494103915989398,293.2113647460937,297.1499938964844,293.1499938964844,0.11912452429533,-2049.62109375,304.1557312011719,0.7420080304145813,0.1844286769628524,0.1304889172315597,293.2355651855469,297.1499938964844,293.1499938964844,0.1889153271913528,-4011.043212890625,304.16033935546875,0.8373364806175232,0.2673059999942779,0.2552711069583893,293.34490966796875,297.1499938964844,293.1499938964844,0.0044018691405653,-1647.02197265625,296.99029541015625,0.4654655754566192,0.050000000745058,0.23438161611557,291.1692810058594,291.1499938964844,273.96484375,270.8028259277344,285.7303466796875,293.99859619140625,291.1697082519531,1.0,0.2774618566036224,0.7554189562797546,0.7554189562797546,1.0,1.0,-1.19451105594635,0.4930011928081512,0.7015098929405212,0.2448737919330597,0.0,0.0,0.2690730988979339,61.36494445800781,49.0,7.757309913635254,-6556.40966796875,221.4336700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438781738281,305.2235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37890625,18000.0,0.0,0.0,0.1448604464530944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906112730503082,0.1906156539916992,-4.377603090688353e-06,0.0,0.0001470149436499,0.0,0.0,7.815130233764648,0.0,0.0,0.0,0.2851259410381317,4.0,0.0,1.0
