time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738600,293.2165832519531,297.1499938964844,293.1499938964844,0.273663729429245,-5114.189453125,304.1488952636719,0.9265199303627014,0.3606306612491607,0.3257628381252289,293.74237060546875,297.1499938964844,293.1499938964844,0.0020325381774455,-162.53724670410156,293.9229736328125,0.4654655754566192,0.050000000745058,0.0494103915989398,293.2113647460937,297.1499938964844,293.1499938964844,0.11912452429533,-2049.62109375,304.1557312011719,0.7420080304145813,0.1844286769628524,0.1304889172315597,293.2355651855469,297.1499938964844,293.1499938964844,0.1889153271913528,-4011.043212890625,304.16033935546875,0.8373364806175232,0.2673059999942779,0.2552711069583893,293.34490966796875,297.1499938964844,293.1499938964844,0.0044018691405653,-1647.02197265625,296.99029541015625,0.4654655754566192,0.050000000745058,0.23438161611557,291.1692810058594,291.1499938964844,273.96484375,270.8028259277344,285.7303466796875,293.99859619140625,291.1697082519531,1.0,0.2774618566036224,0.7554189562797546,0.7554189562797546,1.0,1.0,-1.19451105594635,0.4930011928081512,0.7015098929405212,0.2448737919330597,0.0,0.0,0.2690730988979339,61.36494445800781,49.0,7.757309913635254,-6556.40966796875,221.4336700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438781738281,305.2235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37890625,18000.0,0.0,0.0,0.1448604464530944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906112730503082,0.1906156539916992,-4.377603090688353e-06,0.0,0.0001470149436499,0.0,0.0,7.815130233764648,0.0,0.0,0.0,0.2851259410381317,4.0,0.0,1.0
738660,293.21588134765625,297.1499938964844,293.1499938964844,0.2720745205879211,-5089.64794921875,304.15185546875,0.9360844492912292,0.3590832948684692,0.3242188096046448,293.7454833984375,297.1499938964844,293.1499938964844,0.0018681182991713,-149.37147521972656,293.7123413085937,0.4721960723400116,0.050000000745058,0.0492904484272003,293.2049560546875,297.1499938964844,293.1499938964844,0.1186688989400863,-2043.4150390625,304.1545715332031,0.7487303018569946,0.1841678619384765,0.1301427483558654,293.23504638671875,297.1499938964844,293.1499938964844,0.1868900656700134,-3976.723388671875,304.1602783203125,0.8433974385261536,0.2652398347854614,0.2531611025333404,293.3458251953125,297.1499938964844,293.1499938964844,0.004333705175668,-1622.876708984375,296.9224548339844,0.4721960723400116,0.050000000745058,0.2338126748800277,291.1731262207031,291.1499938964844,274.01190185546875,270.83349609375,285.7651062011719,293.9961242675781,291.1734619140625,1.0,0.2728135287761688,0.755128800868988,0.755128800868988,1.0,1.0,-1.1888834238052368,0.489675909280777,0.6992075443267822,0.24571393430233,0.0,0.0,0.2657229006290436,58.300880432128906,37.0,5.763324737548828,-6485.84912109375,213.2867889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4136657714844,305.1805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7265625,18000.0,0.0,0.0,0.1440516710281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188248798251152,0.1882531642913818,-4.372851890366292e-06,0.0,0.0001461941283196,0.0,0.0,7.704042434692383,0.0,0.0,0.0,0.2846867442131042,4.0,0.0,1.0
738720,293.21588134765625,297.1499938964844,293.1499938964844,0.2720745205879211,-5089.64794921875,304.15185546875,0.9360844492912292,0.3590832948684692,0.3242188096046448,293.7454833984375,297.1499938964844,293.1499938964844,0.0018681182991713,-149.37147521972656,293.7123413085937,0.4721960723400116,0.050000000745058,0.0492904484272003,293.2049560546875,297.1499938964844,293.1499938964844,0.1186688989400863,-2043.4150390625,304.1545715332031,0.7487303018569946,0.1841678619384765,0.1301427483558654,293.23504638671875,297.1499938964844,293.1499938964844,0.1868900656700134,-3976.723388671875,304.1602783203125,0.8433974385261536,0.2652398347854614,0.2531611025333404,293.3458251953125,297.1499938964844,293.1499938964844,0.004333705175668,-1622.876708984375,296.9224548339844,0.4721960723400116,0.050000000745058,0.2338126748800277,291.1731262207031,291.1499938964844,274.01190185546875,270.83349609375,285.7651062011719,293.9961242675781,291.1734619140625,1.0,0.2728135287761688,0.755128800868988,0.755128800868988,1.0,1.0,-1.1888834238052368,0.489675909280777,0.6992075443267822,0.24571393430233,0.0,0.0,0.2657229006290436,58.300880432128906,37.0,5.763324737548828,-6485.84912109375,213.2867889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4136657714844,305.1805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7265625,18000.0,0.0,0.0,0.1440516710281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188248798251152,0.1882531642913818,-4.372851890366292e-06,0.0,0.0001461941283196,0.0,0.0,7.704042434692383,0.0,0.0,0.0,0.2846867442131042,4.0,0.0,1.0
738780,293.21441650390625,297.1499938964844,293.1499938964844,0.2705323696136474,-5066.14111328125,304.15380859375,0.9561403393745422,0.3577104806900024,0.3227507472038269,293.74755859375,297.1499938964844,293.1499938964844,0.0017025470733642,-136.11813354492188,293.50311279296875,0.4833409786224365,0.050000000745058,0.0490753911435604,293.1976013183594,297.1499938964844,293.1499938964844,0.1184438169002533,-2040.40087890625,304.1534423828125,0.7635320425033569,0.1842669397592544,0.1299931854009628,293.23388671875,297.1499938964844,293.1499938964844,0.184929221868515,-3943.4453125,304.1601257324219,0.8579766154289246,0.2633231878280639,0.2511053085327148,293.345703125,297.1499938964844,293.1499938964844,0.004259608220309,-1596.512451171875,296.8568115234375,0.4833409786224365,0.050000000745058,0.2327925264835357,291.1763000488281,291.1499938964844,274.05975341796875,270.8638000488281,285.8011169433594,293.99298095703125,291.17657470703125,1.0,0.2650218307971954,0.7548386454582214,0.7548386454582214,1.0,1.0,-1.1829923391342163,0.4861688315868377,0.6968235373497009,0.2466769814491272,0.0,0.0,0.2620017826557159,52.829246520996094,25.0,4.640689849853516,-6413.1845703125,200.27789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3977355957031,305.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.759765625,18000.0,0.0,0.0,0.1431923955678939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856436878442764,0.1856480538845062,-4.367564542917535e-06,0.0,0.0001453220756957,0.0,0.0,7.581969738006592,0.0,0.0,0.0,0.284203439950943,4.0,0.0,1.0
738840,293.21441650390625,297.1499938964844,293.1499938964844,0.2705323696136474,-5066.14111328125,304.15380859375,0.9561403393745422,0.3577104806900024,0.3227507472038269,293.74755859375,297.1499938964844,293.1499938964844,0.0017025470733642,-136.11813354492188,293.50311279296875,0.4833409786224365,0.050000000745058,0.0490753911435604,293.1976013183594,297.1499938964844,293.1499938964844,0.1184438169002533,-2040.40087890625,304.1534423828125,0.7635320425033569,0.1842669397592544,0.1299931854009628,293.23388671875,297.1499938964844,293.1499938964844,0.184929221868515,-3943.4453125,304.1601257324219,0.8579766154289246,0.2633231878280639,0.2511053085327148,293.345703125,297.1499938964844,293.1499938964844,0.004259608220309,-1596.512451171875,296.8568115234375,0.4833409786224365,0.050000000745058,0.2327925264835357,291.1763000488281,291.1499938964844,274.05975341796875,270.8638000488281,285.8011169433594,293.99298095703125,291.17657470703125,1.0,0.2650218307971954,0.7548386454582214,0.7548386454582214,1.0,1.0,-1.1829923391342163,0.4861688315868377,0.6968235373497009,0.2466769814491272,0.0,0.0,0.2620017826557159,52.829246520996094,25.0,4.640689849853516,-6413.1845703125,200.27789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3977355957031,305.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.759765625,18000.0,0.0,0.0,0.1431923955678939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856436878442764,0.1856480538845062,-4.367564542917535e-06,0.0,0.0001453220756957,0.0,0.0,7.581969738006592,0.0,0.0,0.0,0.284203439950943,4.0,0.0,1.0
738900,293.2134704589844,297.1499938964844,293.1499938964844,0.2697806358337402,-5054.7626953125,304.15447998046875,0.9692838191986084,0.3570783138275146,0.3220438659191131,293.748291015625,297.1499938964844,293.1499938964844,0.0016198802040889,-129.5023956298828,293.39898681640625,0.4903068244457245,0.050000000745058,0.048942357301712,293.1937255859375,297.1499938964844,293.1499938964844,0.1184049546718597,-2039.9117431640625,304.15289306640625,0.7743491530418396,0.1844260990619659,0.1299814879894256,293.23309326171875,297.1499938964844,293.1499938964844,0.1839723587036132,-3927.18505859375,304.1600036621094,0.8688675165176392,0.2624117732048034,0.2500986456871032,293.3453674316406,297.1499938964844,293.1499938964844,0.0042212004773318,-1582.80029296875,296.8246765136719,0.4903068244457245,0.050000000745058,0.2321614772081375,291.177734375,291.1499938964844,274.0839233398437,270.8788146972656,285.81951904296875,293.9912414550781,291.177978515625,1.0,0.2601951360702514,0.7546935677528381,0.7546935677528381,1.0,1.0,-1.180004596710205,0.4843766689300537,0.6956279873847961,0.2472040653228759,0.0,0.0,0.2600093483924866,49.44842529296875,25.0,4.247567176818848,-6376.2529296875,192.51129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949890136719,305.12677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.216796875,18000.0,0.0,0.0,0.1427273601293563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842574924230575,0.1842618584632873,-4.364753294794355e-06,0.0,0.000144850127981,0.0,0.0,7.517231941223144,0.0,0.0,0.0,0.2839472591876983,4.0,0.0,1.0
738960,293.2124328613281,297.1499938964844,293.1499938964844,0.2690433859825134,-5043.64404296875,304.1549987792969,0.983776032924652,0.3564773201942444,0.321354329586029,293.74884033203125,297.1499938964844,293.1499938964844,0.0015374500071629,-122.90663146972656,293.2951354980469,0.4986623227596283,0.050000000745058,0.0487966574728488,293.1897888183594,297.1499938964844,293.1499938964844,0.1184083819389343,-2040.00634765625,304.15234375,0.7878520488739014,0.184645265340805,0.1300056129693985,293.23223876953125,297.1499938964844,293.1499938964844,0.1830314546823501,-3911.181884765625,304.159912109375,0.8826580047607422,0.2615273892879486,0.2491061836481094,293.3448791503906,297.1499938964844,293.1499938964844,0.0041822409257292,-1568.8621826171875,296.7929382324219,0.4986623227596283,0.050000000745058,0.2314703464508056,291.1790466308594,291.1499938964844,274.10821533203125,270.8937072753906,285.8381042480469,293.9894104003906,291.1792907714844,1.0,0.2548481225967407,0.75456702709198,0.75456702709198,1.0,1.0,-1.177010416984558,0.4825733006000519,0.6944371461868286,0.2477622181177139,0.0,0.0,0.2579400241374969,45.74762344360352,25.0,3.889572858810425,-6339.06494140625,184.13986206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3955383300781,305.1114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.615234375,18000.0,0.0,0.0,0.142231598496437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828236728906631,0.1828280389308929,-4.361845185485436e-06,0.0,0.0001443469809601,0.0,0.0,7.450427532196045,0.0,0.0,0.0,0.2836829423904419,4.0,0.0,1.0
739020,293.2091979980469,297.1499938964844,293.1499938964844,0.2647355794906616,-4977.3525390625,304.16119384765625,0.9990000128746032,0.3555437922477722,0.3170056343078613,293.74957275390625,297.1499938964844,293.1499938964844,0.0013775731204077,-110.11779022216795,293.0876159667969,0.5121639966964722,0.050000000745058,0.0486016981303691,293.18194580078125,297.1499938964844,293.1499938964844,0.118610993027687,-2042.9210205078125,304.1512145996094,0.8092401623725891,0.1852238327264785,0.1302219778299331,293.2303771972656,297.1499938964844,293.1499938964844,0.1813044250011444,-3881.82373046875,304.15948486328125,0.9039204120635986,0.2598208785057068,0.2472812533378601,293.3435974121094,297.1499938964844,293.1499938964844,0.004114638082683,-1544.6553955078125,296.7301940917969,0.5121639966964722,0.050000000745058,0.2305455356836319,291.18096923828125,291.1499938964844,274.1570129394531,270.9230651855469,285.8777160644531,293.9849548339844,291.18133544921875,1.0,0.2472938448190689,0.7543139457702637,0.7543139457702637,1.0,1.0,-1.1685199737548828,0.4777149558067322,0.6908050179481506,0.2486554086208343,0.0,0.0,0.2536787390708923,40.76077651977539,25.0,4.392350196838379,-6260.2548828125,171.5752410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4053955078125,305.0876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.986328125,18000.0,0.0,0.0,0.1411348283290863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798792481422424,0.179883599281311,-4.355823875812348e-06,0.0,0.0001432339049642,0.0,0.0,7.313659191131592,0.0,0.0,0.0,0.2831416428089142,4.0,0.0,1.0
739080,293.2091979980469,297.1499938964844,293.1499938964844,0.2647355794906616,-4977.3525390625,304.16119384765625,0.9990000128746032,0.3555437922477722,0.3170056343078613,293.74957275390625,297.1499938964844,293.1499938964844,0.0013775731204077,-110.11779022216795,293.0876159667969,0.5121639966964722,0.050000000745058,0.0486016981303691,293.18194580078125,297.1499938964844,293.1499938964844,0.118610993027687,-2042.9210205078125,304.1512145996094,0.8092401623725891,0.1852238327264785,0.1302219778299331,293.2303771972656,297.1499938964844,293.1499938964844,0.1813044250011444,-3881.82373046875,304.15948486328125,0.9039204120635986,0.2598208785057068,0.2472812533378601,293.3435974121094,297.1499938964844,293.1499938964844,0.004114638082683,-1544.6553955078125,296.7301940917969,0.5121639966964722,0.050000000745058,0.2305455356836319,291.18096923828125,291.1499938964844,274.1570129394531,270.9230651855469,285.8777160644531,293.9849548339844,291.18133544921875,1.0,0.2472938448190689,0.7543139457702637,0.7543139457702637,1.0,1.0,-1.1685199737548828,0.4777149558067322,0.6908050179481506,0.2486554086208343,0.0,0.0,0.2536787390708923,40.76077651977539,25.0,4.392350196838379,-6260.2548828125,171.5752410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4053955078125,305.0876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.986328125,18000.0,0.0,0.0,0.1411348283290863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798792481422424,0.179883599281311,-4.355823875812348e-06,0.0,0.0001432339049642,0.0,0.0,7.313659191131592,0.0,0.0,0.0,0.2831416428089142,4.0,0.0,1.0
739140,293.1879272460937,297.1499938964844,293.1499938964844,0.2497211992740631,-4746.00927734375,304.1821594238281,0.9990000128746032,0.3583209812641144,0.3022501468658447,293.74981689453125,297.1499938964844,293.1499938964844,0.0012224747333675,-97.64886474609376,292.8959045410156,0.5212514996528625,0.050000000745058,0.048494879156351,293.1711120605469,297.1499938964844,293.1499938964844,0.1192007884383201,-2051.012451171875,304.1498107910156,0.8230923414230347,0.1866045296192169,0.1309496015310287,293.2281188964844,297.1499938964844,293.1499938964844,0.1794808954000473,-3850.366943359375,304.15936279296875,0.9177408218383788,0.2582410871982574,0.2456494569778442,293.34136962890625,297.1499938964844,293.1499938964844,0.0040557757019996,-1522.5255126953125,296.68017578125,0.5212514996528625,0.050000000745058,0.2300388216972351,291.1997985839844,291.1499938964844,274.2059020996094,270.9518737792969,285.925537109375,293.9679260253906,291.20172119140625,1.0,0.2410425245761871,0.7540609240531921,0.7540609240531921,1.0,1.0,-1.148988962173462,0.4675423204898834,0.6814466714859009,0.2479796409606933,0.0,0.0,0.2459843009710312,37.87135696411133,25.0,21.959009170532227,-6137.12744140625,160.1068878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4312744140625,305.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.244140625,18000.0,0.0,0.0,0.1398100852966308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754775792360305,0.1754819303750991,-4.34869434684515e-06,0.0,0.0001418894680682,0.0,0.0,7.113425731658936,0.0,0.0,0.0,0.2823625206947326,4.0,0.0,1.0
739200,293.1879272460937,297.1499938964844,293.1499938964844,0.2497211992740631,-4746.00927734375,304.1821594238281,0.9990000128746032,0.3583209812641144,0.3022501468658447,293.74981689453125,297.1499938964844,293.1499938964844,0.0012224747333675,-97.64886474609376,292.8959045410156,0.5212514996528625,0.050000000745058,0.048494879156351,293.1711120605469,297.1499938964844,293.1499938964844,0.1192007884383201,-2051.012451171875,304.1498107910156,0.8230923414230347,0.1866045296192169,0.1309496015310287,293.2281188964844,297.1499938964844,293.1499938964844,0.1794808954000473,-3850.366943359375,304.15936279296875,0.9177408218383788,0.2582410871982574,0.2456494569778442,293.34136962890625,297.1499938964844,293.1499938964844,0.0040557757019996,-1522.5255126953125,296.68017578125,0.5212514996528625,0.050000000745058,0.2300388216972351,291.1997985839844,291.1499938964844,274.2059020996094,270.9518737792969,285.925537109375,293.9679260253906,291.20172119140625,1.0,0.2410425245761871,0.7540609240531921,0.7540609240531921,1.0,1.0,-1.148988962173462,0.4675423204898834,0.6814466714859009,0.2479796409606933,0.0,0.0,0.2459843009710312,37.87135696411133,25.0,21.959009170532227,-6137.12744140625,160.1068878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4312744140625,305.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.244140625,18000.0,0.0,0.0,0.1398100852966308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754775792360305,0.1754819303750991,-4.34869434684515e-06,0.0,0.0001418894680682,0.0,0.0,7.113425731658936,0.0,0.0,0.0,0.2823625206947326,4.0,0.0,1.0
739260,293.15924072265625,297.1499938964844,293.1499938964844,0.2370947003364563,-4551.87548828125,304.1922302246094,0.9990000128746032,0.3631685078144073,0.2898605167865753,293.7496643066406,297.1499938964844,293.1499938964844,0.0010668307077139,-85.18863677978516,292.6976013183594,0.5296741724014282,0.050000000745058,0.0484091192483902,293.16021728515625,297.1499938964844,293.1499938964844,0.1203037872910499,-2066.35107421875,304.1480407714844,0.8360285758972168,0.1882821172475814,0.1320357024669647,293.22528076171875,297.1499938964844,293.1499938964844,0.1779890805482864,-3824.843017578125,304.1587219238281,0.93063622713089,0.2568374872207641,0.2441976517438888,293.3379211425781,297.1499938964844,293.1499938964844,0.0040024449117481,-1502.943115234375,296.629150390625,0.5296741724014282,0.050000000745058,0.229632019996643,291.20928955078125,291.1499938964844,274.25469970703125,270.98004150390625,285.9666442871094,293.9471740722656,291.20965576171875,1.0,0.2359126359224319,0.7539268732070923,0.7539268732070923,1.0,1.0,-1.133086919784546,0.4591523706912994,0.6739345788955688,0.247785210609436,0.0,0.0,0.2372723370790481,35.559356689453125,28.0,12.064126968383787,-5997.6708984375,151.1001434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,305.0413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.42578125,18000.0,0.0,0.0,0.1380515545606613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695911288261413,0.1695954650640487,-4.337619884609012e-06,0.0,0.0001401047775289,0.0,0.0,6.845359325408936,0.0,0.0,0.0,0.2813237905502319,4.0,0.0,1.0
739320,293.15924072265625,297.1499938964844,293.1499938964844,0.2370947003364563,-4551.87548828125,304.1922302246094,0.9990000128746032,0.3631685078144073,0.2898605167865753,293.7496643066406,297.1499938964844,293.1499938964844,0.0010668307077139,-85.18863677978516,292.6976013183594,0.5296741724014282,0.050000000745058,0.0484091192483902,293.16021728515625,297.1499938964844,293.1499938964844,0.1203037872910499,-2066.35107421875,304.1480407714844,0.8360285758972168,0.1882821172475814,0.1320357024669647,293.22528076171875,297.1499938964844,293.1499938964844,0.1779890805482864,-3824.843017578125,304.1587219238281,0.93063622713089,0.2568374872207641,0.2441976517438888,293.3379211425781,297.1499938964844,293.1499938964844,0.0040024449117481,-1502.943115234375,296.629150390625,0.5296741724014282,0.050000000745058,0.229632019996643,291.20928955078125,291.1499938964844,274.25469970703125,270.98004150390625,285.9666442871094,293.9471740722656,291.20965576171875,1.0,0.2359126359224319,0.7539268732070923,0.7539268732070923,1.0,1.0,-1.133086919784546,0.4591523706912994,0.6739345788955688,0.247785210609436,0.0,0.0,0.2372723370790481,35.559356689453125,28.0,12.064126968383787,-5997.6708984375,151.1001434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,305.0413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.42578125,18000.0,0.0,0.0,0.1380515545606613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695911288261413,0.1695954650640487,-4.337619884609012e-06,0.0,0.0001401047775289,0.0,0.0,6.845359325408936,0.0,0.0,0.0,0.2813237905502319,4.0,0.0,1.0
739380,293.1337585449219,297.1499938964844,293.1499938964844,0.2292087227106094,-4431.89404296875,304.1910400390625,0.9990000128746032,0.3681201338768005,0.2822312414646148,293.7489318847656,297.1499938964844,293.1499938964844,0.0009152468992397,-73.08689880371094,292.49224853515625,0.5352350473403931,0.050000000745058,0.0483580939471721,293.1513671875,297.1499938964844,293.1499938964844,0.1215146705508232,-2083.2109375,304.1466979980469,0.8452650308609009,0.1898254007101059,0.1331164538860321,293.22216796875,297.1499938964844,293.1499938964844,0.1768089085817337,-3804.851806640625,304.15777587890625,0.9383888244628906,0.2555631697177887,0.2429205626249313,293.33380126953125,297.1499938964844,293.1499938964844,0.0039566145278513,-1486.552490234375,296.57537841796875,0.5352350473403931,0.050000000745058,0.2293899804353714,291.2088623046875,291.1499938964844,274.3031311035156,271.0074768066406,286.0019226074219,293.9296264648437,291.2081298828125,1.0,0.2329331636428833,0.7537928223609924,0.7537928223609924,1.0,1.0,-1.1233397722244265,0.4537402391433716,0.6695995926856995,0.2484070360660553,0.0,0.0,0.229334682226181,34.200077056884766,31.0,-0.6557295322418213,-5883.9248046875,145.80044555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574951171875,305.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.1796875,18000.0,0.0,0.0,0.1358424723148346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642892360687255,0.164293572306633,-4.326715497882105e-06,0.0,0.0001378628367092,0.0,0.0,6.604673385620117,0.0,0.0,0.0,0.2803740203380584,4.0,0.0,1.0
739440,293.1337585449219,297.1499938964844,293.1499938964844,0.2292087227106094,-4431.89404296875,304.1910400390625,0.9990000128746032,0.3681201338768005,0.2822312414646148,293.7489318847656,297.1499938964844,293.1499938964844,0.0009152468992397,-73.08689880371094,292.49224853515625,0.5352350473403931,0.050000000745058,0.0483580939471721,293.1513671875,297.1499938964844,293.1499938964844,0.1215146705508232,-2083.2109375,304.1466979980469,0.8452650308609009,0.1898254007101059,0.1331164538860321,293.22216796875,297.1499938964844,293.1499938964844,0.1768089085817337,-3804.851806640625,304.15777587890625,0.9383888244628906,0.2555631697177887,0.2429205626249313,293.33380126953125,297.1499938964844,293.1499938964844,0.0039566145278513,-1486.552490234375,296.57537841796875,0.5352350473403931,0.050000000745058,0.2293899804353714,291.2088623046875,291.1499938964844,274.3031311035156,271.0074768066406,286.0019226074219,293.9296264648437,291.2081298828125,1.0,0.2329331636428833,0.7537928223609924,0.7537928223609924,1.0,1.0,-1.1233397722244265,0.4537402391433716,0.6695995926856995,0.2484070360660553,0.0,0.0,0.229334682226181,34.200077056884766,31.0,-0.6557295322418213,-5883.9248046875,145.80044555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574951171875,305.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.1796875,18000.0,0.0,0.0,0.1358424723148346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642892360687255,0.164293572306633,-4.326715497882105e-06,0.0,0.0001378628367092,0.0,0.0,6.604673385620117,0.0,0.0,0.0,0.2803740203380584,4.0,0.0,1.0
739500,293.1241760253906,297.1499938964844,293.1499938964844,0.2269574254751205,-4398.388671875,304.1876525878906,0.9990000128746032,0.3702081441879272,0.2800799906253814,293.74713134765625,297.1499938964844,293.1499938964844,0.0008445323910564,-67.45062255859375,292.3899841308594,0.5368549823760986,0.050000000745058,0.0483439490199089,293.14794921875,297.1499938964844,293.1499938964844,0.1220912188291549,-2091.247802734375,304.146240234375,0.8482986092567444,0.1904772520065307,0.1335903853178024,293.2206420898437,297.1499938964844,293.1499938964844,0.1763141900300979,-3796.555419921875,304.1572570800781,0.9402530193328856,0.2549465596675873,0.2423205524682998,293.3317565917969,297.1499938964844,293.1499938964844,0.0039357249625027,-1479.2794189453125,296.5467529296875,0.5368549823760986,0.050000000745058,0.2293228805065155,291.2048034667969,291.1499938964844,274.3271484375,271.0209045410156,286.01788330078125,293.9227294921875,291.2037048339844,1.0,0.232108473777771,0.7537258267402649,0.7537258267402649,1.0,1.0,-1.1205081939697266,0.4520142674446106,0.6684938669204712,0.2490072548389434,0.0,0.0,0.2260812819004058,33.83282470703125,31.0,-6.809865951538086,-5838.87548828125,144.32872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5953369140625,304.99395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.689453125,18000.0,0.0,0.0,0.1346108615398407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620573252439499,0.1620616465806961,-4.321838332543848e-06,0.0,0.0001366129145026,0.0,0.0,6.503559112548828,0.0,0.0,0.0,0.2799717783927917,4.0,0.0,1.0
739560,293.11688232421875,297.1499938964844,293.1499938964844,0.2256776392459869,-4380.08642578125,304.1831359863281,0.9990000128746032,0.3719722628593445,0.2788943946361542,293.7425842285156,297.1499938964844,293.1499938964844,0.0007793345139361,-62.2561149597168,292.29412841796875,0.5377575755119324,0.050000000745058,0.0483361929655075,293.14520263671875,297.1499938964844,293.1499938964844,0.1226251423358917,-2098.687255859375,304.1459655761719,0.8503164649009705,0.1910468488931656,0.134011298418045,293.2192077636719,297.1499938964844,293.1499938964844,0.1758517622947693,-3788.820556640625,304.1567687988281,0.940904438495636,0.2543323338031769,0.2417327165603637,293.3297424316406,297.1499938964844,293.1499938964844,0.003915820736438,-1472.419921875,296.5175476074219,0.5377575755119324,0.050000000745058,0.2292860895395279,291.19940185546875,291.1499938964844,274.3510131835937,271.0341491699219,286.03240966796875,293.91619873046875,291.1980895996094,1.0,0.2316744029521942,0.7536817789077759,0.7536817789077759,1.0,1.0,-1.118830680847168,0.4508437216281891,0.6679869890213013,0.2497781813144683,0.0,0.0,0.2233228385448455,33.64136505126953,34.0,-11.5086088180542,-5802.1201171875,143.5096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.631103515625,304.98211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.90625,18000.0,0.0,0.0,0.1333260983228683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601678431034088,0.160172164440155,-4.317585535318358e-06,0.0,0.0001353090337943,0.0,0.0,6.418074607849121,0.0,0.0,0.0,0.2796293199062347,4.0,0.0,1.0
739620,293.10888671875,297.1499938964844,293.1499938964844,0.2257021367549896,-4383.82861328125,304.1719970703125,0.9990000128746032,0.3744494616985321,0.2790883481502533,293.7293701171875,297.1499938964844,293.1499938964844,0.0006580206099897,-52.59082412719727,292.1137084960937,0.537609338760376,0.050000000745058,0.0483374446630477,293.1413269042969,297.1499938964844,293.1499938964844,0.1235532760620117,-2111.609375,304.1457824707031,0.8515344262123108,0.1919562667608261,0.1347004473209381,293.2166748046875,297.1499938964844,293.1499938964844,0.1749779284000396,-3774.213623046875,304.1559753417969,0.9389197826385498,0.2530929744243622,0.240569606423378,293.3260192871094,297.1499938964844,293.1499938964844,0.0038781210314482,-1459.5526123046875,296.4579772949219,0.537609338760376,0.050000000745058,0.229292020201683,291.18634033203125,291.1499938964844,274.3980407714844,271.0599670410156,286.0586853027344,293.905517578125,291.184814453125,1.0,0.2318359762430191,0.7535937428474426,0.7535937428474426,1.0,1.0,-1.1185023784637451,0.4499470293521881,0.6685553193092346,0.2517746984958648,0.0,0.0,0.2193312048912048,33.71966552734375,37.0,-17.267972946166992,-5750.146484375,143.5697479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6883544921875,304.9618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.34765625,18000.0,0.0,0.0,0.1307068616151809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573703289031982,0.1573746502399444,-4.3110103433718905e-06,0.0,0.0001326508499914,0.0,0.0,6.29161548614502,0.0,0.0,0.0,0.2791188061237335,4.0,0.0,1.0
739680,293.10888671875,297.1499938964844,293.1499938964844,0.2257021367549896,-4383.82861328125,304.1719970703125,0.9990000128746032,0.3744494616985321,0.2790883481502533,293.7293701171875,297.1499938964844,293.1499938964844,0.0006580206099897,-52.59082412719727,292.1137084960937,0.537609338760376,0.050000000745058,0.0483374446630477,293.1413269042969,297.1499938964844,293.1499938964844,0.1235532760620117,-2111.609375,304.1457824707031,0.8515344262123108,0.1919562667608261,0.1347004473209381,293.2166748046875,297.1499938964844,293.1499938964844,0.1749779284000396,-3774.213623046875,304.1559753417969,0.9389197826385498,0.2530929744243622,0.240569606423378,293.3260192871094,297.1499938964844,293.1499938964844,0.0038781210314482,-1459.5526123046875,296.4579772949219,0.537609338760376,0.050000000745058,0.229292020201683,291.18634033203125,291.1499938964844,274.3980407714844,271.0599670410156,286.0586853027344,293.905517578125,291.184814453125,1.0,0.2318359762430191,0.7535937428474426,0.7535937428474426,1.0,1.0,-1.1185023784637451,0.4499470293521881,0.6685553193092346,0.2517746984958648,0.0,0.0,0.2193312048912048,33.71966552734375,37.0,-17.267972946166992,-5750.146484375,143.5697479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6883544921875,304.9618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.34765625,18000.0,0.0,0.0,0.1307068616151809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573703289031982,0.1573746502399444,-4.3110103433718905e-06,0.0,0.0001326508499914,0.0,0.0,6.29161548614502,0.0,0.0,0.0,0.2791188061237335,4.0,0.0,1.0
739740,293.1090087890625,297.1499938964844,293.1499938964844,0.2286707013845443,-4433.22314453125,304.15972900390625,0.9990000128746032,0.3754772841930389,0.2821963429450989,293.7148132324219,297.1499938964844,293.1499938964844,0.0005445200949907,-43.44031524658203,291.9405212402344,0.5352608561515808,0.050000000745058,0.0483578145503997,293.1393127441406,297.1499938964844,293.1499938964844,0.1242880076169967,-2121.822998046875,304.1459655761719,0.8495203852653503,0.1925880908966064,0.1352041065692901,293.21466064453125,297.1499938964844,293.1499938964844,0.1741137653589248,-3759.708740234375,304.1554260253906,0.9331513047218324,0.2518169581890106,0.2393971681594848,293.32293701171875,297.1499938964844,293.1499938964844,0.0038417857140302,-1447.180419921875,296.3973999023437,0.5352608561515808,0.050000000745058,0.2293886542320251,291.17242431640625,291.1499938964844,274.4440612792969,271.0848693847656,286.0827941894531,293.89947509765625,291.1709289550781,1.0,0.2331632375717163,0.7535057067871094,0.7535057067871094,1.0,1.0,-1.1215699911117554,0.4506667554378509,0.670903205871582,0.2542987465858459,0.0,0.0,0.2172815948724746,34.32437896728516,40.0,-18.885757446289062,-5722.68896484375,145.55459594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7170104980469,304.9422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.208984375,18000.0,0.0,0.0,0.1281992942094802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558147817850113,0.1558191031217575,-4.306915343477158e-06,0.0,0.0001301059819525,0.0,0.0,6.220942974090576,0.0,0.0,0.0,0.2788273990154266,4.0,0.0,1.0
739800,293.1090087890625,297.1499938964844,293.1499938964844,0.2286707013845443,-4433.22314453125,304.15972900390625,0.9990000128746032,0.3754772841930389,0.2821963429450989,293.7148132324219,297.1499938964844,293.1499938964844,0.0005445200949907,-43.44031524658203,291.9405212402344,0.5352608561515808,0.050000000745058,0.0483578145503997,293.1393127441406,297.1499938964844,293.1499938964844,0.1242880076169967,-2121.822998046875,304.1459655761719,0.8495203852653503,0.1925880908966064,0.1352041065692901,293.21466064453125,297.1499938964844,293.1499938964844,0.1741137653589248,-3759.708740234375,304.1554260253906,0.9331513047218324,0.2518169581890106,0.2393971681594848,293.32293701171875,297.1499938964844,293.1499938964844,0.0038417857140302,-1447.180419921875,296.3973999023437,0.5352608561515808,0.050000000745058,0.2293886542320251,291.17242431640625,291.1499938964844,274.4440612792969,271.0848693847656,286.0827941894531,293.89947509765625,291.1709289550781,1.0,0.2331632375717163,0.7535057067871094,0.7535057067871094,1.0,1.0,-1.1215699911117554,0.4506667554378509,0.670903205871582,0.2542987465858459,0.0,0.0,0.2172815948724746,34.32437896728516,40.0,-18.885757446289062,-5722.68896484375,145.55459594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7170104980469,304.9422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.208984375,18000.0,0.0,0.0,0.1281992942094802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558147817850113,0.1558191031217575,-4.306915343477158e-06,0.0,0.0001301059819525,0.0,0.0,6.220942974090576,0.0,0.0,0.0,0.2788273990154266,4.0,0.0,1.0
739860,293.1162414550781,297.1499938964844,293.1499938964844,0.2340525686740875,-4519.49658203125,304.14752197265625,0.9990000128746032,0.3750603199005127,0.287671148777008,293.70135498046875,297.1499938964844,293.1499938964844,0.0004857383901253,-34.10013198852539,291.7699279785156,0.5312401652336121,0.050000000745058,0.0483942627906799,293.1387939453125,297.1499938964844,293.1499938964844,0.1248265206813812,-2129.293212890625,304.1464233398437,0.8449830412864685,0.1929679661989212,0.1355401575565338,293.2131652832031,297.1499938964844,293.1499938964844,0.1732082068920135,-3744.396728515625,304.1551513671875,0.9243752360343932,0.2504819631576538,0.238190159201622,293.3206787109375,297.1499938964844,293.1499938964844,0.0038055996410548,-1434.770263671875,296.3360290527344,0.5312401652336121,0.050000000745058,0.2295615375041961,291.1594543457031,291.1499938964844,274.48876953125,271.1088562011719,286.1061096191406,293.8985290527344,291.1581726074219,1.0,0.2354381680488586,0.7532814145088196,0.7532814145088196,1.0,1.0,-1.127346754074097,0.4526579082012176,0.6746888756752014,0.2572353184223175,0.0,0.0,0.2169031500816345,35.3706169128418,43.0,-17.881589889526367,-5713.87353515625,149.1419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71075439453125,304.918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1259955018758773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155322790145874,0.155327096581459,-4.305001766624628e-06,0.0,0.0001278694107895,0.0,0.0,6.197761535644531,0.0,0.0,0.0,0.2787235081195831,4.0,0.0,1.0
739920,293.1162414550781,297.1499938964844,293.1499938964844,0.2340525686740875,-4519.49658203125,304.14752197265625,0.9990000128746032,0.3750603199005127,0.287671148777008,293.70135498046875,297.1499938964844,293.1499938964844,0.0004857383901253,-34.10013198852539,291.7699279785156,0.5312401652336121,0.050000000745058,0.0483942627906799,293.1387939453125,297.1499938964844,293.1499938964844,0.1248265206813812,-2129.293212890625,304.1464233398437,0.8449830412864685,0.1929679661989212,0.1355401575565338,293.2131652832031,297.1499938964844,293.1499938964844,0.1732082068920135,-3744.396728515625,304.1551513671875,0.9243752360343932,0.2504819631576538,0.238190159201622,293.3206787109375,297.1499938964844,293.1499938964844,0.0038055996410548,-1434.770263671875,296.3360290527344,0.5312401652336121,0.050000000745058,0.2295615375041961,291.1594543457031,291.1499938964844,274.48876953125,271.1088562011719,286.1061096191406,293.8985290527344,291.1581726074219,1.0,0.2354381680488586,0.7532814145088196,0.7532814145088196,1.0,1.0,-1.127346754074097,0.4526579082012176,0.6746888756752014,0.2572353184223175,0.0,0.0,0.2169031500816345,35.3706169128418,43.0,-17.881589889526367,-5713.87353515625,149.1419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71075439453125,304.918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1259955018758773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155322790145874,0.155327096581459,-4.305001766624628e-06,0.0,0.0001278694107895,0.0,0.0,6.197761535644531,0.0,0.0,0.0,0.2787235081195831,4.0,0.0,1.0
739980,293.1295166015625,297.1499938964844,293.1499938964844,0.2414140552282333,-4635.36572265625,304.1361083984375,0.9990000128746032,0.3732383847236633,0.2950496077537536,293.68994140625,297.1499938964844,293.1499938964844,0.0004402927879709,-24.845197677612305,291.59967041015625,0.5260552167892456,0.050000000745058,0.0484444983303546,293.1395263671875,297.1499938964844,293.1499938964844,0.1251678168773651,-2134.016357421875,304.14703369140625,0.8385884165763855,0.1931063383817672,0.1357166767120361,293.21221923828125,297.1499938964844,293.1499938964844,0.1722322404384613,-3727.772216796875,304.1550598144531,0.9135404229164124,0.2490712851285934,0.2369290292263031,293.31939697265625,297.1499938964844,293.1499938964844,0.0037686938885599,-1421.97216796875,296.2735900878906,0.5260552167892456,0.050000000745058,0.2297998368740081,291.148193359375,291.1499938964844,274.531982421875,271.1318054199219,286.1288146972656,293.9024353027344,291.1470947265625,1.0,0.2384787648916244,0.753057062625885,0.753057062625885,1.0,1.0,-1.1352473497390747,0.4556663036346435,0.6795811057090759,0.2605029046535492,0.0,0.0,0.2179162204265594,36.79357147216797,46.0,-15.725969314575195,-5719.08056640625,154.08702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6687316894531,304.8879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.201171875,18000.0,0.0,0.0,0.1242469176650047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557136178016662,0.1557179242372512,-4.3049144551332574e-06,0.0,0.0001260948338313,0.0,0.0,6.213905334472656,0.0,0.0,0.0,0.2787753939628601,4.0,0.0,1.0
740040,293.1295166015625,297.1499938964844,293.1499938964844,0.2414140552282333,-4635.36572265625,304.1361083984375,0.9990000128746032,0.3732383847236633,0.2950496077537536,293.68994140625,297.1499938964844,293.1499938964844,0.0004402927879709,-24.845197677612305,291.59967041015625,0.5260552167892456,0.050000000745058,0.0484444983303546,293.1395263671875,297.1499938964844,293.1499938964844,0.1251678168773651,-2134.016357421875,304.14703369140625,0.8385884165763855,0.1931063383817672,0.1357166767120361,293.21221923828125,297.1499938964844,293.1499938964844,0.1722322404384613,-3727.772216796875,304.1550598144531,0.9135404229164124,0.2490712851285934,0.2369290292263031,293.31939697265625,297.1499938964844,293.1499938964844,0.0037686938885599,-1421.97216796875,296.2735900878906,0.5260552167892456,0.050000000745058,0.2297998368740081,291.148193359375,291.1499938964844,274.531982421875,271.1318054199219,286.1288146972656,293.9024353027344,291.1470947265625,1.0,0.2384787648916244,0.753057062625885,0.753057062625885,1.0,1.0,-1.1352473497390747,0.4556663036346435,0.6795811057090759,0.2605029046535492,0.0,0.0,0.2179162204265594,36.79357147216797,46.0,-15.725969314575195,-5719.08056640625,154.08702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6687316894531,304.8879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.201171875,18000.0,0.0,0.0,0.1242469176650047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557136178016662,0.1557179242372512,-4.3049144551332574e-06,0.0,0.0001260948338313,0.0,0.0,6.213905334472656,0.0,0.0,0.0,0.2787753939628601,4.0,0.0,1.0
740100,293.1380615234375,297.1499938964844,293.1499938964844,0.2457245290279388,-4702.48681640625,304.1308288574219,0.9990000128746032,0.3718166649341583,0.2993302941322326,293.6850891113281,297.1499938964844,293.1499938964844,0.0004155623901169,-20.14830207824707,291.5142822265625,0.5231689810752869,0.050000000745058,0.0484742261469364,293.1402893066406,297.1499938964844,293.1499938964844,0.125263437628746,-2135.3359375,304.1473999023437,0.8348696231842041,0.193085715174675,0.135745421051979,293.21197509765625,297.1499938964844,293.1499938964844,0.1717124879360199,-3718.875732421875,304.15509033203125,0.9077393412590028,0.2483338862657547,0.23627370595932,293.31915283203125,297.1499938964844,293.1499938964844,0.0037497992161661,-1415.3614501953125,296.24188232421875,0.5231689810752869,0.050000000745058,0.2299408614635467,291.14324951171875,291.1499938964844,274.55291748046875,271.1428527832031,286.1400146484375,293.90606689453125,291.14227294921875,1.0,0.2402383089065551,0.7529449462890625,0.7529449462890625,1.0,1.0,-1.1398383378982544,0.4574804902076721,0.6823578476905823,0.2622327804565429,0.0,0.0,0.2188665568828582,37.63029861450195,46.0,-14.450682640075684,-5725.927734375,157.0083465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6351318359375,304.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.626953125,18000.0,0.0,0.0,0.1235788017511367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561941802501678,0.1561984866857528,-4.305462425691076e-06,0.0,0.0001254167727893,0.0,0.0,6.234689712524414,0.0,0.0,0.0,0.2788517475128174,4.0,0.0,1.0
740160,293.1477355957031,297.1499938964844,293.1499938964844,0.2503911554813385,-4774.67041015625,304.1258239746094,0.9990000128746032,0.3700721859931946,0.3039378523826599,293.6808166503906,297.1499938964844,293.1499938964844,0.0003881444572471,-15.385117530822754,291.4286193847656,0.5201606750488281,0.050000000745058,0.0485067069530487,293.1413269042969,297.1499938964844,293.1499938964844,0.1253094375133514,-2135.967529296875,304.1477966308594,0.8308871984481812,0.193007007241249,0.135735347867012,293.2118530273437,297.1499938964844,293.1499938964844,0.171169713139534,-3709.55810546875,304.1551513671875,0.9019597172737122,0.2475742995738983,0.235600471496582,293.31915283203125,297.1499938964844,293.1499938964844,0.0037305494770407,-1408.5858154296875,296.2098388671875,0.5201606750488281,0.050000000745058,0.2300949394702911,291.1387939453125,291.1499938964844,274.57342529296875,271.1536865234375,286.1511535644531,293.91070556640625,291.137939453125,1.0,0.2421309500932693,0.7527832388877869,0.7527832388877869,1.0,1.0,-1.1447725296020508,0.4594561755657196,0.6853163838386536,0.2640045881271362,0.0,0.0,0.2200611233711242,38.5412712097168,34.0,-13.08720588684082,-5735.060546875,160.19459533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5941467285156,304.8495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.208984375,18000.0,0.0,0.0,0.1230587512254715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568361073732376,0.1568404138088226,-4.306351456762059e-06,0.0,0.0001248889893759,0.0,0.0,6.262697219848633,0.0,0.0,0.0,0.2789568305015564,4.0,0.0,1.0
740220,293.157958984375,297.1499938964844,293.1499938964844,0.2475757598876953,-4727.662109375,304.13922119140625,0.9990000128746032,0.3680075407028198,0.3007431626319885,293.6699523925781,297.1499938964844,293.1499938964844,0.0003284836129751,-6.716088771820068,291.2783203125,0.522235631942749,0.050000000745058,0.0484840981662273,293.1423645019531,297.1499938964844,293.1499938964844,0.1251809149980545,-2134.01806640625,304.14874267578125,0.8334774374961853,0.1930078119039535,0.1356584429740905,293.2115783691406,297.1499938964844,293.1499938964844,0.169777899980545,-3685.235107421875,304.15576171875,0.9033128023147584,0.2460603266954422,0.2341420501470565,293.3193664550781,297.1499938964844,293.1499938964844,0.0036843889392912,-1391.44091796875,296.1530456542969,0.522235631942749,0.050000000745058,0.2299876809120178,291.1428527832031,291.1499938964844,274.6129150390625,271.1744384765625,286.1864624023437,293.91241455078125,291.1451416015625,1.0,0.2400857061147689,0.7524598240852356,0.7524598240852356,1.0,1.0,-1.1389491558074951,0.4559474587440491,0.6830016374588013,0.2649766802787781,0.0,0.0,0.2211202532052993,37.94440078735352,25.0,10.896319389343262,-5722.03173828125,157.36190795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,304.8313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.654296875,18000.0,0.0,0.0,0.1224508434534072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157970443367958,0.1579747498035431,-4.308823918108828e-06,0.0,0.0001242720463778,0.0,0.0,6.313539981842041,0.0,0.0,0.0,0.2791511714458465,4.0,0.0,1.0
740280,293.157958984375,297.1499938964844,293.1499938964844,0.2475757598876953,-4727.662109375,304.13922119140625,0.9990000128746032,0.3680075407028198,0.3007431626319885,293.6699523925781,297.1499938964844,293.1499938964844,0.0003284836129751,-6.716088771820068,291.2783203125,0.522235631942749,0.050000000745058,0.0484840981662273,293.1423645019531,297.1499938964844,293.1499938964844,0.1251809149980545,-2134.01806640625,304.14874267578125,0.8334774374961853,0.1930078119039535,0.1356584429740905,293.2115783691406,297.1499938964844,293.1499938964844,0.169777899980545,-3685.235107421875,304.15576171875,0.9033128023147584,0.2460603266954422,0.2341420501470565,293.3193664550781,297.1499938964844,293.1499938964844,0.0036843889392912,-1391.44091796875,296.1530456542969,0.522235631942749,0.050000000745058,0.2299876809120178,291.1428527832031,291.1499938964844,274.6129150390625,271.1744384765625,286.1864624023437,293.91241455078125,291.1451416015625,1.0,0.2400857061147689,0.7524598240852356,0.7524598240852356,1.0,1.0,-1.1389491558074951,0.4559474587440491,0.6830016374588013,0.2649766802787781,0.0,0.0,0.2211202532052993,37.94440078735352,25.0,10.896319389343262,-5722.03173828125,157.36190795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,304.8313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.654296875,18000.0,0.0,0.0,0.1224508434534072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157970443367958,0.1579747498035431,-4.308823918108828e-06,0.0,0.0001242720463778,0.0,0.0,6.313539981842041,0.0,0.0,0.0,0.2791511714458465,4.0,0.0,1.0
