time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740340,293.1459655761719,297.1499938964844,293.1499938964844,0.2357910871505737,-4541.2158203125,304.1625671386719,0.9990000128746032,0.3701937198638916,0.2888952195644378,293.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5303612351417542,0.050000000745058,0.0484024323523044,293.14044189453125,297.1499938964844,293.1499938964844,0.1251958012580871,-2133.88330078125,304.14910888671875,0.8445491790771484,0.1935890316963195,0.1358973979949951,293.2106628417969,297.1499938964844,293.1499938964844,0.1681434065103531,-3656.315673828125,304.15655517578125,0.9146331548690796,0.2446873039007187,0.2327203750610351,293.31854248046875,297.1499938964844,293.1499938964844,0.0036324237007647,-1371.17822265625,296.1114196777344,0.5303612351417542,0.050000000745058,0.2296002954244613,291.1667785644531,291.1499938964844,274.6501770019531,271.19403076171875,286.2227478027344,293.8961181640625,291.1692199707031,1.0,0.2348109036684036,0.7521364688873291,0.7521364688873291,1.0,1.0,-1.1227484941482544,0.4476225972175598,0.6751258969306946,0.2639250755310058,0.0,0.0,0.2172835618257522,35.71072769165039,28.0,27.24265480041504,-5638.93505859375,148.5216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037780761719,304.7807922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.451171875,18000.0,0.0,0.0,0.1221848204731941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563278287649154,0.1563321352005005,-4.3081622607132886e-06,0.0,0.0001240020646946,0.0,0.0,6.244081974029541,0.0,0.0,0.0,0.2789106965065002,4.0,0.0,1.0
740400,293.1459655761719,297.1499938964844,293.1499938964844,0.2357910871505737,-4541.2158203125,304.1625671386719,0.9990000128746032,0.3701937198638916,0.2888952195644378,293.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5303612351417542,0.050000000745058,0.0484024323523044,293.14044189453125,297.1499938964844,293.1499938964844,0.1251958012580871,-2133.88330078125,304.14910888671875,0.8445491790771484,0.1935890316963195,0.1358973979949951,293.2106628417969,297.1499938964844,293.1499938964844,0.1681434065103531,-3656.315673828125,304.15655517578125,0.9146331548690796,0.2446873039007187,0.2327203750610351,293.31854248046875,297.1499938964844,293.1499938964844,0.0036324237007647,-1371.17822265625,296.1114196777344,0.5303612351417542,0.050000000745058,0.2296002954244613,291.1667785644531,291.1499938964844,274.6501770019531,271.19403076171875,286.2227478027344,293.8961181640625,291.1692199707031,1.0,0.2348109036684036,0.7521364688873291,0.7521364688873291,1.0,1.0,-1.1227484941482544,0.4476225972175598,0.6751258969306946,0.2639250755310058,0.0,0.0,0.2172835618257522,35.71072769165039,28.0,27.24265480041504,-5638.93505859375,148.5216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037780761719,304.7807922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.451171875,18000.0,0.0,0.0,0.1221848204731941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563278287649154,0.1563321352005005,-4.3081622607132886e-06,0.0,0.0001240020646946,0.0,0.0,6.244081974029541,0.0,0.0,0.0,0.2789106965065002,4.0,0.0,1.0
740460,293.12481689453125,297.1499938964844,293.1499938964844,0.2278456538915634,-4416.974609375,304.1711730957031,0.9990000128746032,0.3745909929275512,0.2811104357242584,293.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.5360755920410156,0.050000000745058,0.0483505725860595,293.13702392578125,297.1499938964844,293.1499938964844,0.1256989389657974,-2140.669189453125,304.1485595703125,0.8531600832939148,0.1945207715034485,0.1364777386188507,293.2088317871094,297.1499938964844,293.1499938964844,0.1668516844511032,-3633.6728515625,304.156494140625,0.9224628210067748,0.2435206472873687,0.2315216362476349,293.3159484863281,297.1499938964844,293.1499938964844,0.0035871125292032,-1353.8773193359375,296.0692749023437,0.5360755920410156,0.050000000745058,0.2293543070554733,291.1813659667969,291.1499938964844,274.6849975585937,271.21240234375,286.246337890625,293.8733825683594,291.1814880371094,1.0,0.2317875772714615,0.7519819140434265,0.7519819140434265,1.0,1.0,-1.112299919128418,0.4421557188034057,0.6701442003250122,0.263557106256485,0.0,0.0,0.2118666470050811,34.29866409301758,31.0,15.106278419494627,-5542.54736328125,142.99359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,304.69659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.576171875,18000.0,0.0,0.0,0.1219074875116348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531282067298889,0.1531324982643127,-4.303331024857471e-06,0.0,0.0001237206015503,0.0,0.0,6.104197502136231,0.0,0.0,0.0,0.2783874273300171,4.0,0.0,1.0
740520,293.12481689453125,297.1499938964844,293.1499938964844,0.2278456538915634,-4416.974609375,304.1711730957031,0.9990000128746032,0.3745909929275512,0.2811104357242584,293.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.5360755920410156,0.050000000745058,0.0483505725860595,293.13702392578125,297.1499938964844,293.1499938964844,0.1256989389657974,-2140.669189453125,304.1485595703125,0.8531600832939148,0.1945207715034485,0.1364777386188507,293.2088317871094,297.1499938964844,293.1499938964844,0.1668516844511032,-3633.6728515625,304.156494140625,0.9224628210067748,0.2435206472873687,0.2315216362476349,293.3159484863281,297.1499938964844,293.1499938964844,0.0035871125292032,-1353.8773193359375,296.0692749023437,0.5360755920410156,0.050000000745058,0.2293543070554733,291.1813659667969,291.1499938964844,274.6849975585937,271.21240234375,286.246337890625,293.8733825683594,291.1814880371094,1.0,0.2317875772714615,0.7519819140434265,0.7519819140434265,1.0,1.0,-1.112299919128418,0.4421557188034057,0.6701442003250122,0.263557106256485,0.0,0.0,0.2118666470050811,34.29866409301758,31.0,15.106278419494627,-5542.54736328125,142.99359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,304.69659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.576171875,18000.0,0.0,0.0,0.1219074875116348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531282067298889,0.1531324982643127,-4.303331024857471e-06,0.0,0.0001237206015503,0.0,0.0,6.104197502136231,0.0,0.0,0.0,0.2783874273300171,4.0,0.0,1.0
740580,293.1098327636719,297.1499938964844,293.1499938964844,0.2244590073823928,-4365.3720703125,304.1695861816406,0.9990000128746032,0.3782801628112793,0.2777921557426452,293.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5386022925376892,0.050000000745058,0.0483288951218128,293.1343994140625,297.1499938964844,293.1499938964844,0.1264203488826751,-2150.64990234375,304.1478271484375,0.8577136397361755,0.1953848004341125,0.1370858252048492,293.2065734863281,297.1499938964844,293.1499938964844,0.1659604161977768,-3618.384765625,304.15582275390625,0.9251407384872437,0.2424862831830978,0.2304998785257339,293.3124694824219,297.1499938964844,293.1499938964844,0.0035497234202921,-1340.31298828125,296.0196533203125,0.5386022925376892,0.050000000745058,0.2292514592409134,291.1784362792969,291.1499938964844,274.7171325683594,271.2294921875,286.2640075683594,293.85675048828125,291.1777648925781,1.0,0.2304885685443878,0.7518274188041687,0.7518274188041687,1.0,1.0,-1.107669472694397,0.4394785165786743,0.6681908965110779,0.2640623748302459,0.0,0.0,0.2081972956657409,33.72307586669922,34.0,-0.7763770818710327,-5477.5185546875,140.66751098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,304.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.54296875,18000.0,0.0,0.0,0.1215051636099815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507058441638946,0.1507101505994796,-4.298157364246436e-06,0.0,0.0001233122893609,0.0,0.0,5.996644973754883,0.0,0.0,0.0,0.2779622673988342,4.0,0.0,1.0
740640,293.1098327636719,297.1499938964844,293.1499938964844,0.2244590073823928,-4365.3720703125,304.1695861816406,0.9990000128746032,0.3782801628112793,0.2777921557426452,293.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5386022925376892,0.050000000745058,0.0483288951218128,293.1343994140625,297.1499938964844,293.1499938964844,0.1264203488826751,-2150.64990234375,304.1478271484375,0.8577136397361755,0.1953848004341125,0.1370858252048492,293.2065734863281,297.1499938964844,293.1499938964844,0.1659604161977768,-3618.384765625,304.15582275390625,0.9251407384872437,0.2424862831830978,0.2304998785257339,293.3124694824219,297.1499938964844,293.1499938964844,0.0035497234202921,-1340.31298828125,296.0196533203125,0.5386022925376892,0.050000000745058,0.2292514592409134,291.1784362792969,291.1499938964844,274.7171325683594,271.2294921875,286.2640075683594,293.85675048828125,291.1777648925781,1.0,0.2304885685443878,0.7518274188041687,0.7518274188041687,1.0,1.0,-1.107669472694397,0.4394785165786743,0.6681908965110779,0.2640623748302459,0.0,0.0,0.2081972956657409,33.72307586669922,34.0,-0.7763770818710327,-5477.5185546875,140.66751098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,304.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.54296875,18000.0,0.0,0.0,0.1215051636099815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507058441638946,0.1507101505994796,-4.298157364246436e-06,0.0,0.0001233122893609,0.0,0.0,5.996644973754883,0.0,0.0,0.0,0.2779622673988342,4.0,0.0,1.0
740700,293.10528564453125,297.1499938964844,293.1499938964844,0.2241031378507614,-4360.7744140625,304.1666564941406,0.9990000128746032,0.3796882927417755,0.2774855196475982,293.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5388385057449341,0.050000000745058,0.0483268983662128,293.133544921875,297.1499938964844,293.1499938964844,0.1267673224210739,-2155.45703125,304.1476135253906,0.8585792779922485,0.1957479417324066,0.1373561024665832,293.2054443359375,297.1499938964844,293.1499938964844,0.1655759364366531,-3611.834228515625,304.15545654296875,0.9247946739196776,0.2419882267713546,0.230024367570877,293.31072998046875,297.1499938964844,293.1499938964844,0.0035322504118084,-1334.0684814453125,295.9939880371094,0.5388385057449341,0.050000000745058,0.2292420119047165,291.1749267578125,291.1499938964844,274.7321472167969,271.2375793457031,286.2716979980469,293.8511657714844,291.17401123046875,1.0,0.2303949445486068,0.751750111579895,0.751750111579895,1.0,1.0,-1.1070406436920166,0.4389459192752838,0.6680947542190552,0.2645730674266815,0.0,0.0,0.2068825364112854,33.68025588989258,34.0,-5.907361507415772,-5455.6240234375,140.41954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045349121094,304.6050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8359375,18000.0,0.0,0.0,0.1212728694081306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498273611068725,0.1498316526412964,-4.296153292671079e-06,0.0,0.0001230765483342,0.0,0.0,5.957571506500244,0.0,0.0,0.0,0.2778052091598511,4.0,0.0,1.0
740760,293.1026916503906,297.1499938964844,293.1499938964844,0.2245417982339859,-4368.70458984375,304.162841796875,0.9990000128746032,0.3807643949985504,0.2779743373394012,293.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5384621024131775,0.050000000745058,0.0483300685882568,293.1330871582031,297.1499938964844,293.1499938964844,0.1270877420902252,-2159.899658203125,304.1474609375,0.8585662841796875,0.1960514038801193,0.1375917643308639,293.20440673828125,297.1499938964844,293.1499938964844,0.1652147322893142,-3605.69677734375,304.1551208496094,0.9234315156936646,0.2414897084236145,0.2295578271150589,293.3091125488281,297.1499938964844,293.1499938964844,0.003515345742926,-1328.0750732421875,295.9676818847656,0.5384621024131775,0.050000000745058,0.229257047176361,291.17041015625,291.1499938964844,274.7463684082031,271.24530029296875,286.27880859375,293.847412109375,291.1693420410156,1.0,0.2306235879659652,0.7516917586326599,0.7516917586326599,1.0,1.0,-1.1073716878890991,0.4388725161552429,0.6684991121292114,0.2652386724948883,0.0,0.0,0.2059696614742279,33.780250549316406,37.0,-9.730121612548828,-5440.08544921875,140.69595336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29833984375,304.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0234375,18000.0,0.0,0.0,0.1210320815443992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149170771241188,0.1491750627756118,-4.294538484828081e-06,0.0,0.0001228321780217,0.0,0.0,5.928247451782227,0.0,0.0,0.0,0.2776859998703003,4.0,0.0,1.0
740820,293.103271484375,297.1499938964844,293.1499938964844,0.2275369018316269,-4417.6787109375,304.1535339355469,0.9990000128746032,0.3818591237068176,0.2810685932636261,293.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5361070036888123,0.050000000745058,0.0483502782881259,293.1332092285156,297.1499938964844,293.1499938964844,0.1276032477617263,-2167.046875,304.1474609375,0.8561608195304871,0.1964533179998397,0.1379368603229522,293.2026672363281,297.1499938964844,293.1499938964844,0.1645097881555557,-3593.703125,304.15460205078125,0.9180290699005128,0.2404640316963195,0.22862109541893,293.3064880371094,297.1499938964844,293.1499938964844,0.0034821180161088,-1316.3397216796875,295.9133605957031,0.5361070036888123,0.050000000745058,0.2293529063463211,291.16015625,291.1499938964844,274.7724609375,271.2597351074219,286.291748046875,293.8450927734375,291.1590270996094,1.0,0.2319305688142776,0.7515749335289001,0.7515749335289001,1.0,1.0,-1.1105140447616575,0.4399044513702392,0.6706095337867737,0.2669732272624969,0.0,0.0,0.2052999436855316,34.3630256652832,40.0,-13.435746192932127,-5426.81787109375,142.63543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875671386719,304.5569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.337890625,18000.0,0.0,0.0,0.1205678135156631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485462784767151,0.1485505700111389,-4.292560788599076e-06,0.0,0.0001223610015586,0.0,0.0,5.89979362487793,0.0,0.0,0.0,0.2775642573833465,4.0,0.0,1.0
740880,293.103271484375,297.1499938964844,293.1499938964844,0.2275369018316269,-4417.6787109375,304.1535339355469,0.9990000128746032,0.3818591237068176,0.2810685932636261,293.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5361070036888123,0.050000000745058,0.0483502782881259,293.1332092285156,297.1499938964844,293.1499938964844,0.1276032477617263,-2167.046875,304.1474609375,0.8561608195304871,0.1964533179998397,0.1379368603229522,293.2026672363281,297.1499938964844,293.1499938964844,0.1645097881555557,-3593.703125,304.15460205078125,0.9180290699005128,0.2404640316963195,0.22862109541893,293.3064880371094,297.1499938964844,293.1499938964844,0.0034821180161088,-1316.3397216796875,295.9133605957031,0.5361070036888123,0.050000000745058,0.2293529063463211,291.16015625,291.1499938964844,274.7724609375,271.2597351074219,286.291748046875,293.8450927734375,291.1590270996094,1.0,0.2319305688142776,0.7515749335289001,0.7515749335289001,1.0,1.0,-1.1105140447616575,0.4399044513702392,0.6706095337867737,0.2669732272624969,0.0,0.0,0.2052999436855316,34.3630256652832,40.0,-13.435746192932127,-5426.81787109375,142.63543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875671386719,304.5569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.337890625,18000.0,0.0,0.0,0.1205678135156631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485462784767151,0.1485505700111389,-4.292560788599076e-06,0.0,0.0001223610015586,0.0,0.0,5.89979362487793,0.0,0.0,0.0,0.2775642573833465,4.0,0.0,1.0
740940,293.11090087890625,297.1499938964844,293.1499938964844,0.2329532504081726,-4503.9736328125,304.1433410644531,0.9990000128746032,0.3815074563026428,0.2865650057792663,293.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5320401191711426,0.050000000745058,0.0483867339789867,293.13482666015625,297.1499938964844,293.1499938964844,0.1279014348983764,-2171.177734375,304.1478271484375,0.8510990142822266,0.196556270122528,0.1380902379751205,293.2015075683594,297.1499938964844,293.1499938964844,0.1637678444385528,-3580.99072265625,304.154296875,0.9098598957061768,0.2393688261508941,0.2276432961225509,293.304931640625,297.1499938964844,293.1499938964844,0.0034484143834561,-1304.3831787109375,295.8571472167969,0.5320401191711426,0.050000000745058,0.2295258343219757,291.15020751953125,291.1499938964844,274.7951965332031,271.27276611328125,286.3033752441406,293.8490600585937,291.1492004394531,1.0,0.2341954708099365,0.7514581680297852,0.7514581680297852,1.0,1.0,-1.1163724660873413,0.4422283470630646,0.6741441488265991,0.2691522538661957,0.0,0.0,0.2059470415115356,35.39227294921875,43.0,-13.570134162902832,-5432.685546875,146.1692352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720031738281,304.54058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.1202020719647407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487222909927368,0.1487265825271606,-4.29215742769884e-06,0.0,0.0001219898258568,0.0,0.0,5.906514644622803,0.0,0.0,0.0,0.2775803208351135,4.0,0.0,1.0
741000,293.11090087890625,297.1499938964844,293.1499938964844,0.2329532504081726,-4503.9736328125,304.1433410644531,0.9990000128746032,0.3815074563026428,0.2865650057792663,293.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5320401191711426,0.050000000745058,0.0483867339789867,293.13482666015625,297.1499938964844,293.1499938964844,0.1279014348983764,-2171.177734375,304.1478271484375,0.8510990142822266,0.196556270122528,0.1380902379751205,293.2015075683594,297.1499938964844,293.1499938964844,0.1637678444385528,-3580.99072265625,304.154296875,0.9098598957061768,0.2393688261508941,0.2276432961225509,293.304931640625,297.1499938964844,293.1499938964844,0.0034484143834561,-1304.3831787109375,295.8571472167969,0.5320401191711426,0.050000000745058,0.2295258343219757,291.15020751953125,291.1499938964844,274.7951965332031,271.27276611328125,286.3033752441406,293.8490600585937,291.1492004394531,1.0,0.2341954708099365,0.7514581680297852,0.7514581680297852,1.0,1.0,-1.1163724660873413,0.4422283470630646,0.6741441488265991,0.2691522538661957,0.0,0.0,0.2059470415115356,35.39227294921875,43.0,-13.570134162902832,-5432.685546875,146.1692352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720031738281,304.54058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.1202020719647407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487222909927368,0.1487265825271606,-4.29215742769884e-06,0.0,0.0001219898258568,0.0,0.0,5.906514644622803,0.0,0.0,0.0,0.2775803208351135,4.0,0.0,1.0
741060,293.1246337890625,297.1499938964844,293.1499938964844,0.2403631657361984,-4620.2880859375,304.1332092285156,0.9990000128746032,0.3797265887260437,0.2939996123313904,293.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5267763137817383,0.050000000745058,0.0484371706843376,293.13775634765625,297.1499938964844,293.1499938964844,0.1279526501893997,-2171.89111328125,304.1484680175781,0.8440419435501099,0.1963462680578231,0.1380374282598495,293.200927734375,297.1499938964844,293.1499938964844,0.1629497855901718,-3566.86279296875,304.1542358398437,0.9001882672309875,0.238181009888649,0.2265966534614563,293.3045654296875,297.1499938964844,293.1499938964844,0.003413419239223,-1291.858154296875,295.7989807128906,0.5267763137817383,0.050000000745058,0.2297650873661041,291.1416015625,291.1499938964844,274.8143005371094,271.2843322753906,286.3141174316406,293.8583984375,291.1407775878906,1.0,0.2372311353683471,0.751213014125824,0.751213014125824,1.0,1.0,-1.1243239641189575,0.4455384016036987,0.6787855625152588,0.2716446220874786,0.0,0.0,0.207657054066658,36.80289840698242,46.0,-11.976327896118164,-5452.8349609375,151.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466125488281,304.5298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.484375,18000.0,0.0,0.0,0.1200159564614296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495529264211654,0.1495572179555893,-4.293082383810543e-06,0.0,0.0001218009419972,0.0,0.0,5.942062854766846,0.0,0.0,0.0,0.2777101695537567,4.0,0.0,1.0
741120,293.1246337890625,297.1499938964844,293.1499938964844,0.2403631657361984,-4620.2880859375,304.1332092285156,0.9990000128746032,0.3797265887260437,0.2939996123313904,293.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5267763137817383,0.050000000745058,0.0484371706843376,293.13775634765625,297.1499938964844,293.1499938964844,0.1279526501893997,-2171.89111328125,304.1484680175781,0.8440419435501099,0.1963462680578231,0.1380374282598495,293.200927734375,297.1499938964844,293.1499938964844,0.1629497855901718,-3566.86279296875,304.1542358398437,0.9001882672309875,0.238181009888649,0.2265966534614563,293.3045654296875,297.1499938964844,293.1499938964844,0.003413419239223,-1291.858154296875,295.7989807128906,0.5267763137817383,0.050000000745058,0.2297650873661041,291.1416015625,291.1499938964844,274.8143005371094,271.2843322753906,286.3141174316406,293.8583984375,291.1407775878906,1.0,0.2372311353683471,0.751213014125824,0.751213014125824,1.0,1.0,-1.1243239641189575,0.4455384016036987,0.6787855625152588,0.2716446220874786,0.0,0.0,0.207657054066658,36.80289840698242,46.0,-11.976327896118164,-5452.8349609375,151.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466125488281,304.5298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.484375,18000.0,0.0,0.0,0.1200159564614296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495529264211654,0.1495572179555893,-4.293082383810543e-06,0.0,0.0001218009419972,0.0,0.0,5.942062854766846,0.0,0.0,0.0,0.2777101695537567,4.0,0.0,1.0
741180,293.1434326171875,297.1499938964844,293.1499938964844,0.2494094222784042,-4760.4931640625,304.1237487792969,0.9990000128746032,0.3765672743320465,0.3029772043228149,293.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5207791924476624,0.050000000745058,0.0484998039901256,293.14190673828125,297.1499938964844,293.1499938964844,0.1277455985546112,-2169.04150390625,304.1493225097656,0.8355779051780701,0.195819616317749,0.1377727687358856,293.2009582519531,297.1499938964844,293.1499938964844,0.1620376110076904,-3551.0068359375,304.15435791015625,0.889407753944397,0.2368886619806289,0.2254657000303268,293.30535888671875,297.1499938964844,293.1499938964844,0.0033766271080821,-1278.5662841796875,295.7386169433594,0.5207791924476624,0.050000000745058,0.230062186717987,291.1345520019531,291.1499938964844,274.8295593261719,271.2944030761719,286.3236694335937,293.8722229003906,291.1339111328125,1.0,0.2408814579248428,0.7509678602218628,0.7509678602218628,1.0,1.0,-1.133856177330017,0.4496192336082458,0.684237003326416,0.274359256029129,0.0,0.0,0.2102015763521194,38.54288101196289,49.0,-9.912027359008787,-5483.6650390625,157.06764221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094421386719,304.5209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.349609375,18000.0,0.0,0.0,0.1200723648071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509091407060623,0.1509134322404861,-4.295096459827619e-06,0.0,0.0001218581819557,0.0,0.0,6.000873565673828,0.0,0.0,0.0,0.277932345867157,4.0,0.0,1.0
741240,293.1434326171875,297.1499938964844,293.1499938964844,0.2494094222784042,-4760.4931640625,304.1237487792969,0.9990000128746032,0.3765672743320465,0.3029772043228149,293.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5207791924476624,0.050000000745058,0.0484998039901256,293.14190673828125,297.1499938964844,293.1499938964844,0.1277455985546112,-2169.04150390625,304.1493225097656,0.8355779051780701,0.195819616317749,0.1377727687358856,293.2009582519531,297.1499938964844,293.1499938964844,0.1620376110076904,-3551.0068359375,304.15435791015625,0.889407753944397,0.2368886619806289,0.2254657000303268,293.30535888671875,297.1499938964844,293.1499938964844,0.0033766271080821,-1278.5662841796875,295.7386169433594,0.5207791924476624,0.050000000745058,0.230062186717987,291.1345520019531,291.1499938964844,274.8295593261719,271.2944030761719,286.3236694335937,293.8722229003906,291.1339111328125,1.0,0.2408814579248428,0.7509678602218628,0.7509678602218628,1.0,1.0,-1.133856177330017,0.4496192336082458,0.684237003326416,0.274359256029129,0.0,0.0,0.2102015763521194,38.54288101196289,49.0,-9.912027359008787,-5483.6650390625,157.06764221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094421386719,304.5209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.349609375,18000.0,0.0,0.0,0.1200723648071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509091407060623,0.1509134322404861,-4.295096459827619e-06,0.0,0.0001218581819557,0.0,0.0,6.000873565673828,0.0,0.0,0.0,0.277932345867157,4.0,0.0,1.0
741300,293.1543884277344,297.1499938964844,293.1499938964844,0.2544455826282501,-4837.841796875,304.119384765625,0.9990000128746032,0.3744947910308838,0.3079328238964081,293.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5176330208778381,0.050000000745058,0.0485351867973804,293.1443786621094,297.1499938964844,293.1499938964844,0.1275453418493271,-2166.285400390625,304.1498107910156,0.8309653997421265,0.1954386383295059,0.1375610828399658,293.201171875,297.1499938964844,293.1499938964844,0.1615445017814636,-3542.403076171875,304.1544494628906,0.8836780786514282,0.2362017631530761,0.2248661369085312,293.3061828613281,297.1499938964844,293.1499938964844,0.0033574709668755,-1271.602783203125,295.7074890136719,0.5176330208778381,0.050000000745058,0.2302300333976745,291.131591796875,291.1499938964844,274.835693359375,271.2988586425781,286.3279113769531,293.88055419921875,291.1310119628906,1.0,0.242893174290657,0.7508453130722046,0.7508453130722046,1.0,1.0,-1.1390745639801023,0.4518862962722778,0.6871882677078247,0.2757672071456909,0.0,0.0,0.2117308378219604,39.521583557128906,49.0,-8.89455795288086,-5502.2861328125,160.45394897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18658447265625,304.5164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.427734375,18000.0,0.0,0.0,0.1202052682638168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517530679702758,0.1517573595046997,-4.296447968954453e-06,0.0,0.000121993063658,0.0,0.0,6.037661075592041,0.0,0.0,0.0,0.2780727446079254,4.0,0.0,1.0
741360,293.166259765625,297.1499938964844,293.1499938964844,0.2597723603248596,-4919.162109375,304.1152648925781,0.9990000128746032,0.3721105456352234,0.3131440877914428,293.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5144463181495667,0.050000000745058,0.048573013395071,293.1470642089844,297.1499938964844,293.1499938964844,0.1272815316915512,-2162.65478515625,304.1503295898437,0.8261517286300659,0.1949808746576309,0.1372972726821899,293.2015075683594,297.1499938964844,293.1499938964844,0.1610264182090759,-3533.344970703125,304.15460205078125,0.8778136372566223,0.2354877740144729,0.2242434173822403,293.3072814941406,297.1499938964844,293.1499938964844,0.0033377755898982,-1264.416259765625,295.6757507324219,0.5144463181495667,0.050000000745058,0.2304094731807708,291.1289367675781,291.1499938964844,274.8407592773437,271.3029479980469,286.33184814453125,293.8896789550781,291.1284484863281,1.0,0.2450074255466461,0.7506771683692932,0.7506771683692932,1.0,1.0,-1.1445263624191284,0.4542684257030487,0.6902579665184021,0.2771856486797333,0.0,0.0,0.2134008109569549,40.56507873535156,37.0,-7.896872520446777,-5522.67578125,164.06253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,304.5119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.595703125,18000.0,0.0,0.0,0.1204121261835098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526917964220047,0.1526961028575897,-4.29800047641038e-06,0.0,0.000122202996863,0.0,0.0,6.078701972961426,0.0,0.0,0.0,0.27823007106781,4.0,0.0,1.0
741420,293.1806335449219,297.1499938964844,293.1499938964844,0.2582711577415466,-4891.59375,304.1300048828125,0.9990000128746032,0.3687383234500885,0.311200201511383,293.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5156207084655762,0.050000000745058,0.0485588163137435,293.15155029296875,297.1499938964844,293.1499938964844,0.1264872550964355,-2151.5693359375,304.15155029296875,0.8265566825866699,0.1941369920969009,0.1366603672504425,293.2021179199219,297.1499938964844,293.1499938964844,0.1597060859203338,-3509.904541015625,304.1552734375,0.8778431415557861,0.2340563982725143,0.2228734344244003,293.3097229003906,297.1499938964844,293.1499938964844,0.0032912651076912,-1246.7652587890625,295.6185302734375,0.5156207084655762,0.050000000745058,0.2303421199321746,291.13525390625,291.1499938964844,274.84765625,271.3098449707031,286.3490905761719,293.8996887207031,291.1376342773437,1.0,0.2433519959449768,0.7503408193588257,0.7503408193588257,1.0,1.0,-1.1396957635879517,0.4517757296562195,0.6879200339317322,0.2767427265644073,0.0,0.0,0.215294137597084,40.153106689453125,25.0,13.73088836669922,-5534.2939453125,161.85623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063232421875,304.5277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.61328125,18000.0,0.0,0.0,0.121025376021862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543097794055938,0.1543140858411789,-4.301472472434398e-06,0.0,0.0001228253677254,0.0,0.0,6.150685787200928,0.0,0.0,0.0,0.2785090506076813,4.0,0.0,1.0
741480,293.1806335449219,297.1499938964844,293.1499938964844,0.2582711577415466,-4891.59375,304.1300048828125,0.9990000128746032,0.3687383234500885,0.311200201511383,293.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5156207084655762,0.050000000745058,0.0485588163137435,293.15155029296875,297.1499938964844,293.1499938964844,0.1264872550964355,-2151.5693359375,304.15155029296875,0.8265566825866699,0.1941369920969009,0.1366603672504425,293.2021179199219,297.1499938964844,293.1499938964844,0.1597060859203338,-3509.904541015625,304.1552734375,0.8778431415557861,0.2340563982725143,0.2228734344244003,293.3097229003906,297.1499938964844,293.1499938964844,0.0032912651076912,-1246.7652587890625,295.6185302734375,0.5156207084655762,0.050000000745058,0.2303421199321746,291.13525390625,291.1499938964844,274.84765625,271.3098449707031,286.3490905761719,293.8996887207031,291.1376342773437,1.0,0.2433519959449768,0.7503408193588257,0.7503408193588257,1.0,1.0,-1.1396957635879517,0.4517757296562195,0.6879200339317322,0.2767427265644073,0.0,0.0,0.215294137597084,40.153106689453125,25.0,13.73088836669922,-5534.2939453125,161.85623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063232421875,304.5277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.61328125,18000.0,0.0,0.0,0.121025376021862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543097794055938,0.1543140858411789,-4.301472472434398e-06,0.0,0.0001228253677254,0.0,0.0,6.150685787200928,0.0,0.0,0.0,0.2785090506076813,4.0,0.0,1.0
741540,293.17059326171875,297.1499938964844,293.1499938964844,0.2451658695936203,-4684.80810546875,304.1587219238281,0.9990000128746032,0.3699474036693573,0.2979919910430908,293.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.5240614414215088,0.050000000745058,0.0484647825360298,293.153076171875,297.1499938964844,293.1499938964844,0.1257274448871612,-2140.777099609375,304.1522827148437,0.8370052576065063,0.1937838196754455,0.1362469345331192,293.2019348144531,297.1499938964844,293.1499938964844,0.1581351459026336,-3481.66455078125,304.1561279296875,0.8890833854675293,0.2327735722064972,0.2215200215578079,293.3111267089844,297.1499938964844,293.1499938964844,0.0032378863543272,-1225.6595458984375,295.5765991210937,0.5240614414215088,0.050000000745058,0.2298960536718368,291.16162109375,291.1499938964844,274.8500061035156,271.31512451171875,286.3660583496094,293.8897399902344,291.1646423339844,1.0,0.2371699810028076,0.7500044703483582,0.7500044703483582,1.0,1.0,-1.121077537536621,0.443065881729126,0.6780115962028503,0.2730678617954254,0.0,0.0,0.2120397388935089,37.51533126831055,28.0,32.24263381958008,-5474.40478515625,151.50247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667724609375,304.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.63671875,18000.0,0.0,0.0,0.121684618294239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531447321176529,0.1531490385532379,-4.301792159822071e-06,0.0,0.0001234944211319,0.0,0.0,6.102747917175293,0.0,0.0,0.0,0.2783528566360473,4.0,0.0,1.0
741600,293.17059326171875,297.1499938964844,293.1499938964844,0.2451658695936203,-4684.80810546875,304.1587219238281,0.9990000128746032,0.3699474036693573,0.2979919910430908,293.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.5240614414215088,0.050000000745058,0.0484647825360298,293.153076171875,297.1499938964844,293.1499938964844,0.1257274448871612,-2140.777099609375,304.1522827148437,0.8370052576065063,0.1937838196754455,0.1362469345331192,293.2019348144531,297.1499938964844,293.1499938964844,0.1581351459026336,-3481.66455078125,304.1561279296875,0.8890833854675293,0.2327735722064972,0.2215200215578079,293.3111267089844,297.1499938964844,293.1499938964844,0.0032378863543272,-1225.6595458984375,295.5765991210937,0.5240614414215088,0.050000000745058,0.2298960536718368,291.16162109375,291.1499938964844,274.8500061035156,271.31512451171875,286.3660583496094,293.8897399902344,291.1646423339844,1.0,0.2371699810028076,0.7500044703483582,0.7500044703483582,1.0,1.0,-1.121077537536621,0.443065881729126,0.6780115962028503,0.2730678617954254,0.0,0.0,0.2120397388935089,37.51533126831055,28.0,32.24263381958008,-5474.40478515625,151.50247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667724609375,304.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.63671875,18000.0,0.0,0.0,0.121684618294239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531447321176529,0.1531490385532379,-4.301792159822071e-06,0.0,0.0001234944211319,0.0,0.0,6.102747917175293,0.0,0.0,0.0,0.2783528566360473,4.0,0.0,1.0
741660,293.1483764648437,297.1499938964844,293.1499938964844,0.2358477860689163,-4539.544921875,304.1708068847656,0.9990000128746032,0.3739347159862518,0.288900077342987,293.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.5303576588630676,0.050000000745058,0.0484024509787559,293.1529541015625,297.1499938964844,293.1499938964844,0.125408262014389,-2136.227294921875,304.15203857421875,0.8450430631637573,0.1937341839075088,0.1361495554447174,293.2006225585937,297.1499938964844,293.1499938964844,0.1568885743618011,-3459.417236328125,304.1561279296875,0.8970451354980469,0.23171928524971,0.220411479473114,293.3106689453125,297.1499938964844,293.1499938964844,0.0031899181194603,-1206.9647216796875,295.5347595214844,0.5303576588630676,0.050000000745058,0.2296003848314285,291.1808776855469,291.1499938964844,274.8500061035156,271.31951904296875,286.369384765625,293.87139892578125,291.18133544921875,1.0,0.2334446161985397,0.7498445510864258,0.7498445510864258,1.0,1.0,-1.108280897140503,0.4372186958789825,0.6710622310638428,0.2702277898788452,0.0,0.0,0.2063358724117279,35.75373458862305,31.0,20.126617431640625,-5392.421875,144.65823364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660095214844,304.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.53515625,18000.0,0.0,0.0,0.1220406517386436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499308347702026,0.1499351263046264,-4.297406576370122e-06,0.0,0.000123855745187,0.0,0.0,5.963553428649902,0.0,0.0,0.0,0.2778393030166626,4.0,0.0,1.0
741720,293.1483764648437,297.1499938964844,293.1499938964844,0.2358477860689163,-4539.544921875,304.1708068847656,0.9990000128746032,0.3739347159862518,0.288900077342987,293.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.5303576588630676,0.050000000745058,0.0484024509787559,293.1529541015625,297.1499938964844,293.1499938964844,0.125408262014389,-2136.227294921875,304.15203857421875,0.8450430631637573,0.1937341839075088,0.1361495554447174,293.2006225585937,297.1499938964844,293.1499938964844,0.1568885743618011,-3459.417236328125,304.1561279296875,0.8970451354980469,0.23171928524971,0.220411479473114,293.3106689453125,297.1499938964844,293.1499938964844,0.0031899181194603,-1206.9647216796875,295.5347595214844,0.5303576588630676,0.050000000745058,0.2296003848314285,291.1808776855469,291.1499938964844,274.8500061035156,271.31951904296875,286.369384765625,293.87139892578125,291.18133544921875,1.0,0.2334446161985397,0.7498445510864258,0.7498445510864258,1.0,1.0,-1.108280897140503,0.4372186958789825,0.6710622310638428,0.2702277898788452,0.0,0.0,0.2063358724117279,35.75373458862305,31.0,20.126617431640625,-5392.421875,144.65823364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660095214844,304.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.53515625,18000.0,0.0,0.0,0.1220406517386436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499308347702026,0.1499351263046264,-4.297406576370122e-06,0.0,0.000123855745187,0.0,0.0,5.963553428649902,0.0,0.0,0.0,0.2778393030166626,4.0,0.0,1.0
741780,293.1322326660156,297.1499938964844,293.1499938964844,0.2314723879098892,-4472.69775390625,304.17095947265625,0.9990000128746032,0.3772624731063843,0.2846195995807647,293.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.533462643623352,0.050000000745058,0.0483737811446189,293.1538391113281,297.1499938964844,293.1499938964844,0.1252412348985672,-2134.00390625,304.1516418457031,0.848785400390625,0.1934782862663269,0.1359984725713729,293.1987609863281,297.1499938964844,293.1499938964844,0.1560766249895095,-3445.271484375,304.1554260253906,0.9003764986991882,0.2308130115270614,0.2195006310939788,293.3092041015625,297.1499938964844,293.1499938964844,0.003149461466819,-1191.92626953125,295.4826965332031,0.533462643623352,0.050000000745058,0.2294643819332122,291.1801147460937,291.1499938964844,274.8500061035156,271.3239440917969,286.36834716796875,293.8594055175781,291.1796264648437,1.0,0.2315631806850433,0.7496846914291382,0.7496846914291382,1.0,1.0,-1.1016685962677002,0.4342718720436096,0.6673967242240906,0.2685275673866272,0.0,0.0,0.202283427119255,34.92814254760742,34.0,2.5135018825531006,-5339.18408203125,141.3345489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,304.4468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.080078125,18000.0,0.0,0.0,0.1219771951436996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473575234413147,0.1473618149757385,-4.2921415115415584e-06,0.0,0.0001237913529621,0.0,0.0,5.85019588470459,0.0,0.0,0.0,0.2773945331573486,4.0,0.0,1.0
741840,293.1322326660156,297.1499938964844,293.1499938964844,0.2314723879098892,-4472.69775390625,304.17095947265625,0.9990000128746032,0.3772624731063843,0.2846195995807647,293.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.533462643623352,0.050000000745058,0.0483737811446189,293.1538391113281,297.1499938964844,293.1499938964844,0.1252412348985672,-2134.00390625,304.1516418457031,0.848785400390625,0.1934782862663269,0.1359984725713729,293.1987609863281,297.1499938964844,293.1499938964844,0.1560766249895095,-3445.271484375,304.1554260253906,0.9003764986991882,0.2308130115270614,0.2195006310939788,293.3092041015625,297.1499938964844,293.1499938964844,0.003149461466819,-1191.92626953125,295.4826965332031,0.533462643623352,0.050000000745058,0.2294643819332122,291.1801147460937,291.1499938964844,274.8500061035156,271.3239440917969,286.36834716796875,293.8594055175781,291.1796264648437,1.0,0.2315631806850433,0.7496846914291382,0.7496846914291382,1.0,1.0,-1.1016685962677002,0.4342718720436096,0.6673967242240906,0.2685275673866272,0.0,0.0,0.202283427119255,34.92814254760742,34.0,2.5135018825531006,-5339.18408203125,141.3345489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,304.4468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.080078125,18000.0,0.0,0.0,0.1219771951436996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473575234413147,0.1473618149757385,-4.2921415115415584e-06,0.0,0.0001237913529621,0.0,0.0,5.85019588470459,0.0,0.0,0.0,0.2773945331573486,4.0,0.0,1.0
741900,293.12713623046875,297.1499938964844,293.1499938964844,0.2307041436433792,-4461.6875,304.16851806640625,0.9990000128746032,0.3784921169281006,0.2839099168777466,293.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5339862108230591,0.050000000745058,0.0483690723776817,293.1549072265625,297.1499938964844,293.1499938964844,0.1251013427972793,-2132.129150390625,304.1515808105469,0.8491662740707397,0.1932211816310882,0.1358488798141479,293.19781494140625,297.1499938964844,293.1499938964844,0.1557369083166122,-3439.404541015625,304.1550598144531,0.9005610942840576,0.2303806245326995,0.2190839648246765,293.3084411621094,297.1499938964844,293.1499938964844,0.003130376106128,-1184.92724609375,295.45538330078125,0.5339862108230591,0.050000000745058,0.2294420599937439,291.1773681640625,291.1499938964844,274.8500061035156,271.3261413574219,286.3673095703125,293.85626220703125,291.1766052246094,1.0,0.2312113046646118,0.7496047019958496,0.7496047019958496,1.0,1.0,-1.1001038551330566,0.4336153566837311,0.666488528251648,0.267991304397583,0.0,0.0,0.2007274329662323,34.7822265625,34.0,-3.3754069805145264,-5322.2412109375,140.64578247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239013671875,304.4399108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.57421875,18000.0,0.0,0.0,0.121813841164112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463698446750641,0.1463741362094879,-4.290005108487094e-06,0.0,0.0001236255629919,0.0,0.0,5.806657791137695,0.0,0.0,0.0,0.2772211134433746,4.0,0.0,1.0
741960,293.1240539550781,297.1499938964844,293.1499938964844,0.2307882905006408,-4464.07275390625,304.1650085449219,0.9990000128746032,0.3793851733207702,0.2840496599674225,293.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5338829755783081,0.050000000745058,0.0483700111508369,293.15643310546875,297.1499938964844,293.1499938964844,0.124905027449131,-2129.48291015625,304.15167236328125,0.8486048579216003,0.1928627490997314,0.1356362700462341,293.1969299316406,297.1499938964844,293.1499938964844,0.1554236114025116,-3434.01708984375,304.1547241210937,0.8998337984085083,0.2299474328756332,0.2186770737171173,293.30780029296875,297.1499938964844,293.1499938964844,0.0031117149628698,-1178.135009765625,295.42706298828125,0.5338829755783081,0.050000000745058,0.2294465005397796,291.17340087890625,291.1499938964844,274.8500061035156,271.3283386230469,286.3659973144531,293.85498046875,291.17236328125,1.0,0.2312027961015701,0.7495602369308472,0.7495602369308472,1.0,1.0,-1.0995336771011353,0.4334318935871124,0.6661018133163452,0.2676321566104889,0.0,0.0,0.1995634883642196,34.792110443115234,37.0,-7.942469120025635,-5311.11669921875,140.5132598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,304.4368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.916015625,18000.0,0.0,0.0,0.1215811967849731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455889493227005,0.1455932408571243,-4.288214768166654e-06,0.0,0.0001233894581673,0.0,0.0,5.77215051651001,0.0,0.0,0.0,0.2770825922489166,4.0,0.0,1.0
742020,293.1239318847656,297.1499938964844,293.1499938964844,0.2332389950752258,-4504.4345703125,304.1558837890625,0.9990000128746032,0.3800849020481109,0.2865975201129913,293.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5320168137550354,0.050000000745058,0.0483870208263397,293.16082763671875,297.1499938964844,293.1499938964844,0.1242943257093429,-2121.18115234375,304.1521301269531,0.8449092507362366,0.1918137073516845,0.1349972784519195,293.1955261230469,297.1499938964844,293.1499938964844,0.1548207253217697,-3423.654052734375,304.1541442871094,0.8959189653396606,0.2290464788675308,0.2178568691015243,293.3070983886719,297.1499938964844,293.1499938964844,0.0030746664851903,-1164.7159423828125,295.3676452636719,0.5320168137550354,0.050000000745058,0.2295272052288055,291.1634216308594,291.1499938964844,274.8500061035156,271.332763671875,286.3629150390625,293.8578796386719,291.1622619628906,1.0,0.2320901900529861,0.7494713664054871,0.7494713664054871,1.0,1.0,-1.1009563207626345,0.4342887699604034,0.6666675806045532,0.2673119604587555,0.0,0.0,0.1984303593635559,35.22721099853516,40.0,-12.96498203277588,-5305.64208984375,141.7058868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2003173828125,304.4415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1209733635187149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447109878063202,0.144715279340744,-4.285816430638079e-06,0.0,0.0001227725879289,0.0,0.0,5.732903003692627,0.0,0.0,0.0,0.2769196033477783,4.0,0.0,1.0
742080,293.1239318847656,297.1499938964844,293.1499938964844,0.2332389950752258,-4504.4345703125,304.1558837890625,0.9990000128746032,0.3800849020481109,0.2865975201129913,293.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5320168137550354,0.050000000745058,0.0483870208263397,293.16082763671875,297.1499938964844,293.1499938964844,0.1242943257093429,-2121.18115234375,304.1521301269531,0.8449092507362366,0.1918137073516845,0.1349972784519195,293.1955261230469,297.1499938964844,293.1499938964844,0.1548207253217697,-3423.654052734375,304.1541442871094,0.8959189653396606,0.2290464788675308,0.2178568691015243,293.3070983886719,297.1499938964844,293.1499938964844,0.0030746664851903,-1164.7159423828125,295.3676452636719,0.5320168137550354,0.050000000745058,0.2295272052288055,291.1634216308594,291.1499938964844,274.8500061035156,271.332763671875,286.3629150390625,293.8578796386719,291.1622619628906,1.0,0.2320901900529861,0.7494713664054871,0.7494713664054871,1.0,1.0,-1.1009563207626345,0.4342887699604034,0.6666675806045532,0.2673119604587555,0.0,0.0,0.1984303593635559,35.22721099853516,40.0,-12.96498203277588,-5305.64208984375,141.7058868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2003173828125,304.4415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1209733635187149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447109878063202,0.144715279340744,-4.285816430638079e-06,0.0,0.0001227725879289,0.0,0.0,5.732903003692627,0.0,0.0,0.0,0.2769196033477783,4.0,0.0,1.0
