time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742140,293.1311950683594,297.1499938964844,293.1499938964844,0.2383007556200027,-4584.97998046875,304.1454772949219,0.9990000128746032,0.3792873620986938,0.2917223572731018,293.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5283602476119995,0.050000000745058,0.0484216809272766,293.1669616699219,297.1499938964844,293.1499938964844,0.1233419552445411,-2108.1376953125,304.15301513671875,0.8383219242095947,0.1902983635663986,0.1340504735708236,293.1947021484375,297.1499938964844,293.1499938964844,0.1541826874017715,-3412.612548828125,304.1538391113281,0.8892607688903809,0.2280620783567428,0.2169855535030365,293.3074951171875,297.1499938964844,293.1499938964844,0.0030365684069693,-1150.8927001953125,295.3050842285156,0.5283602476119995,0.050000000745058,0.2296916097402572,291.1530456542969,291.1499938964844,274.8500061035156,271.337158203125,286.3592529296875,293.8674621582031,291.1519470214844,1.0,0.2339910715818405,0.7493824362754822,0.7493824362754822,1.0,1.0,-1.1051632165908811,0.4365151226520538,0.6686480641365051,0.2673102617263794,0.0,0.0,0.1987231969833374,36.14118576049805,43.0,-14.153387069702148,-5318.390625,144.5481719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396240234375,304.45465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.015625,18000.0,0.0,0.0,0.1202954202890396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446642726659774,0.1446685642004013,-4.284983333491255e-06,0.0,0.000122084558825,0.0,0.0,5.729891777038574,0.0,0.0,0.0,0.2768975496292114,4.0,0.0,1.0
742200,293.1311950683594,297.1499938964844,293.1499938964844,0.2383007556200027,-4584.97998046875,304.1454772949219,0.9990000128746032,0.3792873620986938,0.2917223572731018,293.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5283602476119995,0.050000000745058,0.0484216809272766,293.1669616699219,297.1499938964844,293.1499938964844,0.1233419552445411,-2108.1376953125,304.15301513671875,0.8383219242095947,0.1902983635663986,0.1340504735708236,293.1947021484375,297.1499938964844,293.1499938964844,0.1541826874017715,-3412.612548828125,304.1538391113281,0.8892607688903809,0.2280620783567428,0.2169855535030365,293.3074951171875,297.1499938964844,293.1499938964844,0.0030365684069693,-1150.8927001953125,295.3050842285156,0.5283602476119995,0.050000000745058,0.2296916097402572,291.1530456542969,291.1499938964844,274.8500061035156,271.337158203125,286.3592529296875,293.8674621582031,291.1519470214844,1.0,0.2339910715818405,0.7493824362754822,0.7493824362754822,1.0,1.0,-1.1051632165908811,0.4365151226520538,0.6686480641365051,0.2673102617263794,0.0,0.0,0.1987231969833374,36.14118576049805,43.0,-14.153387069702148,-5318.390625,144.5481719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396240234375,304.45465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.015625,18000.0,0.0,0.0,0.1202954202890396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446642726659774,0.1446685642004013,-4.284983333491255e-06,0.0,0.000122084558825,0.0,0.0,5.729891777038574,0.0,0.0,0.0,0.2768975496292114,4.0,0.0,1.0
742260,293.1449279785156,297.1499938964844,293.1499938964844,0.2455316483974456,-4698.19384765625,304.13494873046875,0.9990000128746032,0.376990795135498,0.2989456951618194,293.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5234248638153076,0.050000000745058,0.0484715737402439,293.1746826171875,297.1499938964844,293.1499938964844,0.1220208182930946,-2089.956787109375,304.1542358398437,0.8294873237609863,0.1883064359426498,0.1327834874391555,293.19451904296875,297.1499938964844,293.1499938964844,0.1534640192985534,-3400.070068359375,304.1537475585937,0.880527913570404,0.2269646376371383,0.2160289138555526,293.3092041015625,297.1499938964844,293.1499938964844,0.0029964882414788,-1136.2686767578125,295.2391967773437,0.5234248638153076,0.050000000745058,0.2299282699823379,291.1434020996094,291.1499938964844,274.8500061035156,271.3415832519531,286.3549499511719,293.88299560546875,291.1424255371094,1.0,0.2367067635059356,0.7491567730903625,0.7491567730903625,1.0,1.0,-1.1115072965621948,0.4398357272148132,0.6716715693473816,0.2673631310462951,0.0,0.0,0.2002588659524917,37.46123504638672,46.0,-13.39524745941162,-5345.11474609375,148.76156616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601013183594,304.469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.095703125,18000.0,0.0,0.0,0.1196850538253784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453446596860885,0.1453489512205124,-4.285551767679863e-06,0.0,0.0001214651201735,0.0,0.0,5.758594989776611,0.0,0.0,0.0,0.276999682188034,4.0,0.0,1.0
742320,293.1449279785156,297.1499938964844,293.1499938964844,0.2455316483974456,-4698.19384765625,304.13494873046875,0.9990000128746032,0.376990795135498,0.2989456951618194,293.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5234248638153076,0.050000000745058,0.0484715737402439,293.1746826171875,297.1499938964844,293.1499938964844,0.1220208182930946,-2089.956787109375,304.1542358398437,0.8294873237609863,0.1883064359426498,0.1327834874391555,293.19451904296875,297.1499938964844,293.1499938964844,0.1534640192985534,-3400.070068359375,304.1537475585937,0.880527913570404,0.2269646376371383,0.2160289138555526,293.3092041015625,297.1499938964844,293.1499938964844,0.0029964882414788,-1136.2686767578125,295.2391967773437,0.5234248638153076,0.050000000745058,0.2299282699823379,291.1434020996094,291.1499938964844,274.8500061035156,271.3415832519531,286.3549499511719,293.88299560546875,291.1424255371094,1.0,0.2367067635059356,0.7491567730903625,0.7491567730903625,1.0,1.0,-1.1115072965621948,0.4398357272148132,0.6716715693473816,0.2673631310462951,0.0,0.0,0.2002588659524917,37.46123504638672,46.0,-13.39524745941162,-5345.11474609375,148.76156616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601013183594,304.469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.095703125,18000.0,0.0,0.0,0.1196850538253784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453446596860885,0.1453489512205124,-4.285551767679863e-06,0.0,0.0001214651201735,0.0,0.0,5.758594989776611,0.0,0.0,0.0,0.276999682188034,4.0,0.0,1.0
742380,293.1641540527344,297.1499938964844,293.1499938964844,0.2545603215694427,-4837.71240234375,304.1249389648437,0.9990000128746032,0.3732283115386963,0.3078579008579254,293.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5176804661750793,0.050000000745058,0.0485348142683506,293.18377685546875,297.1499938964844,293.1499938964844,0.1203232258558273,-2066.505615234375,304.1556396484375,0.8188478350639343,0.1858383566141128,0.1311932951211929,293.1950378417969,297.1499938964844,293.1499938964844,0.1526394933462143,-3385.5771484375,304.1539001464844,0.8703652620315552,0.2257358282804489,0.2149653136730194,293.3122863769531,297.1499938964844,293.1499938964844,0.0029537160880863,-1120.559814453125,295.16961669921875,0.5176804661750793,0.050000000745058,0.2302282601594925,291.1348876953125,291.1499938964844,274.8500061035156,271.3459777832031,286.34942626953125,293.9037780761719,291.134033203125,1.0,0.2400717288255691,0.7489311099052429,0.7489311099052429,1.0,1.0,-1.119454264640808,0.4440587162971496,0.6753956079483032,0.2672779560089111,0.0,0.0,0.2028570622205734,39.1298828125,34.0,-11.932927131652832,-5382.7177734375,154.12994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,304.48321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.546875,18000.0,0.0,0.0,0.1192619279026985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466575264930725,0.1466618031263351,-4.287355295673478e-06,0.0,0.000121035700431,0.0,0.0,5.814981460571289,0.0,0.0,0.0,0.277210533618927,4.0,0.0,1.0
742440,293.1641540527344,297.1499938964844,293.1499938964844,0.2545603215694427,-4837.71240234375,304.1249389648437,0.9990000128746032,0.3732283115386963,0.3078579008579254,293.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5176804661750793,0.050000000745058,0.0485348142683506,293.18377685546875,297.1499938964844,293.1499938964844,0.1203232258558273,-2066.505615234375,304.1556396484375,0.8188478350639343,0.1858383566141128,0.1311932951211929,293.1950378417969,297.1499938964844,293.1499938964844,0.1526394933462143,-3385.5771484375,304.1539001464844,0.8703652620315552,0.2257358282804489,0.2149653136730194,293.3122863769531,297.1499938964844,293.1499938964844,0.0029537160880863,-1120.559814453125,295.16961669921875,0.5176804661750793,0.050000000745058,0.2302282601594925,291.1348876953125,291.1499938964844,274.8500061035156,271.3459777832031,286.34942626953125,293.9037780761719,291.134033203125,1.0,0.2400717288255691,0.7489311099052429,0.7489311099052429,1.0,1.0,-1.119454264640808,0.4440587162971496,0.6753956079483032,0.2672779560089111,0.0,0.0,0.2028570622205734,39.1298828125,34.0,-11.932927131652832,-5382.7177734375,154.12994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,304.48321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.546875,18000.0,0.0,0.0,0.1192619279026985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466575264930725,0.1466618031263351,-4.287355295673478e-06,0.0,0.000121035700431,0.0,0.0,5.814981460571289,0.0,0.0,0.0,0.277210533618927,4.0,0.0,1.0
742500,293.1729736328125,297.1499938964844,293.1499938964844,0.2550555169582367,-4843.80517578125,304.1287536621094,0.9990000128746032,0.3713104128837585,0.3080934882164001,293.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5175337195396423,0.050000000745058,0.048536516726017,293.1884460449219,297.1499938964844,293.1499938964844,0.1193053498864173,-2052.37841796875,304.1564636230469,0.8168227076530457,0.1844924092292785,0.1302676796913147,293.1954345703125,297.1499938964844,293.1499938964844,0.1521371603012085,-3376.655517578125,304.1540832519531,0.8693209290504456,0.2250873744487762,0.2143615931272506,293.314208984375,297.1499938964844,293.1499938964844,0.0029297198634594,-1111.6207275390625,295.1344909667969,0.5175337195396423,0.050000000745058,0.2302363365888595,291.13238525390625,291.1499938964844,274.8500061035156,271.3481750488281,286.3509521484375,293.91363525390625,291.1326904296875,1.0,0.2395310699939727,0.7488182783126831,0.7488182783126831,1.0,1.0,-1.1179193258285522,0.4436564743518829,0.6742628812789917,0.2660495638847351,0.0,0.0,0.2043089121580124,39.12936019897461,34.0,-4.8676042556762695,-5395.5009765625,153.6990509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,304.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.61328125,18000.0,0.0,0.0,0.1191479861736297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147501915693283,0.1475062072277069,-4.2886804294539616e-06,0.0,0.0001209200636367,0.0,0.0,5.8515214920043945,0.0,0.0,0.0,0.2773484289646148,4.0,0.0,1.0
742560,293.1761779785156,297.1499938964844,293.1499938964844,0.2521077394485473,-4796.3798828125,304.13800048828125,0.9990000128746032,0.3703851997852325,0.3050138354301452,293.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5194731950759888,0.050000000745058,0.0485144630074501,293.19256591796875,297.1499938964844,293.1499938964844,0.1181826591491699,-2036.6668701171875,304.1573486328125,0.8175506591796875,0.1831970065832138,0.1293292045593261,293.1957702636719,297.1499938964844,293.1499938964844,0.1514952778816223,-3365.0556640625,304.1545104980469,0.8713942766189575,0.224444955587387,0.2137293070554733,293.31622314453125,297.1499938964844,293.1499938964844,0.0029034866020083,-1101.472900390625,295.104736328125,0.5194731950759888,0.050000000745058,0.2301317304372787,291.1382751464844,291.1499938964844,274.8500061035156,271.35040283203125,286.3545837402344,293.9190368652344,291.1404724121094,1.0,0.2377734780311584,0.7486708760261536,0.7486708760261536,1.0,1.0,-1.112187743186951,0.4413365423679352,0.6708512306213379,0.2639162838459015,0.0,0.0,0.2045449018478393,38.46842193603516,25.0,10.19707202911377,-5395.33251953125,150.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23583984375,304.5186462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55859375,18000.0,0.0,0.0,0.1190920919179916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480343043804168,0.1480385959148407,-4.290091510483762e-06,0.0,0.0001208633329952,0.0,0.0,5.875354766845703,0.0,0.0,0.0,0.2774407863616943,4.0,0.0,1.0
742620,293.1670837402344,297.1499938964844,293.1499938964844,0.2408951967954635,-4619.42578125,304.1607971191406,0.9990000128746032,0.3715294301509857,0.2937808632850647,293.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5269284844398499,0.050000000745058,0.0484358966350555,293.1990051269531,297.1499938964844,293.1499938964844,0.1159489825367927,-2005.2545166015625,304.1585998535156,0.8236461877822876,0.1808061450719833,0.1275554448366165,293.1958923339844,297.1499938964844,293.1499938964844,0.1501030772924423,-3339.7412109375,304.15533447265625,0.8808104395866394,0.2232614159584045,0.2124967128038406,293.3195495605469,297.1499938964844,293.1499938964844,0.0028471911791712,-1079.32470703125,295.0542907714844,0.5269284844398499,0.050000000745058,0.2297590374946594,291.161865234375,291.1499938964844,274.8500061035156,271.35479736328125,286.361083984375,293.9181213378906,291.1643981933594,1.0,0.2322652488946914,0.7483761310577393,0.7483761310577393,1.0,1.0,-1.09455668926239,0.4339103996753692,0.6606462597846985,0.2583081126213074,0.0,0.0,0.2014129012823104,36.18961334228516,28.0,27.31869506835937,-5343.22607421875,141.80191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132568359375,304.5204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.119024321436882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469084173440933,0.1469127088785171,-4.290229298931081e-06,0.0,0.0001207945606438,0.0,0.0,5.829137325286865,0.0,0.0,0.0,0.2772892415523529,4.0,0.0,1.0
742680,293.1670837402344,297.1499938964844,293.1499938964844,0.2408951967954635,-4619.42578125,304.1607971191406,0.9990000128746032,0.3715294301509857,0.2937808632850647,293.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5269284844398499,0.050000000745058,0.0484358966350555,293.1990051269531,297.1499938964844,293.1499938964844,0.1159489825367927,-2005.2545166015625,304.1585998535156,0.8236461877822876,0.1808061450719833,0.1275554448366165,293.1958923339844,297.1499938964844,293.1499938964844,0.1501030772924423,-3339.7412109375,304.15533447265625,0.8808104395866394,0.2232614159584045,0.2124967128038406,293.3195495605469,297.1499938964844,293.1499938964844,0.0028471911791712,-1079.32470703125,295.0542907714844,0.5269284844398499,0.050000000745058,0.2297590374946594,291.161865234375,291.1499938964844,274.8500061035156,271.35479736328125,286.361083984375,293.9181213378906,291.1643981933594,1.0,0.2322652488946914,0.7483761310577393,0.7483761310577393,1.0,1.0,-1.09455668926239,0.4339103996753692,0.6606462597846985,0.2583081126213074,0.0,0.0,0.2014129012823104,36.18961334228516,28.0,27.31869506835937,-5343.22607421875,141.80191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132568359375,304.5204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.119024321436882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469084173440933,0.1469127088785171,-4.290229298931081e-06,0.0,0.0001207945606438,0.0,0.0,5.829137325286865,0.0,0.0,0.0,0.2772892415523529,4.0,0.0,1.0
742740,293.149658203125,297.1499938964844,293.1499938964844,0.2335844933986663,-4505.54638671875,304.1689453125,0.9990000128746032,0.3746352195739746,0.2866967022418976,293.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5319458246231079,0.050000000745058,0.0483878962695598,293.2043151855469,297.1499938964844,293.1499938964844,0.1139582321047782,-1977.3133544921875,304.1590270996094,0.8265911340713501,0.1784901022911071,0.1259167939424514,293.19512939453125,297.1499938964844,293.1499938964844,0.1489890813827514,-3319.6474609375,304.1553649902344,0.8866968750953674,0.2222507894039154,0.2114574611186981,293.321533203125,297.1499938964844,293.1499938964844,0.0027945807669311,-1058.9344482421875,295.00115966796875,0.5319458246231079,0.050000000745058,0.2295313477516174,291.1776123046875,291.1499938964844,274.8500061035156,271.35919189453125,286.3574523925781,293.912109375,291.1779479980469,1.0,0.2290200591087341,0.7480813264846802,0.7480813264846802,1.0,1.0,-1.082502841949463,0.4291812181472778,0.6533216238021851,0.2535088658332824,0.0,0.0,0.1964278519153595,34.75522232055664,31.0,16.432987213134766,-5273.15771484375,135.98773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130126953125,304.4783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.498046875,18000.0,0.0,0.0,0.1187829598784446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441807895898819,0.1441850811243057,-4.286482635507127e-06,0.0,0.0001205496082548,0.0,0.0,5.711995601654053,0.0,0.0,0.0,0.2768574059009552,4.0,0.0,1.0
742800,293.149658203125,297.1499938964844,293.1499938964844,0.2335844933986663,-4505.54638671875,304.1689453125,0.9990000128746032,0.3746352195739746,0.2866967022418976,293.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5319458246231079,0.050000000745058,0.0483878962695598,293.2043151855469,297.1499938964844,293.1499938964844,0.1139582321047782,-1977.3133544921875,304.1590270996094,0.8265911340713501,0.1784901022911071,0.1259167939424514,293.19512939453125,297.1499938964844,293.1499938964844,0.1489890813827514,-3319.6474609375,304.1553649902344,0.8866968750953674,0.2222507894039154,0.2114574611186981,293.321533203125,297.1499938964844,293.1499938964844,0.0027945807669311,-1058.9344482421875,295.00115966796875,0.5319458246231079,0.050000000745058,0.2295313477516174,291.1776123046875,291.1499938964844,274.8500061035156,271.35919189453125,286.3574523925781,293.912109375,291.1779479980469,1.0,0.2290200591087341,0.7480813264846802,0.7480813264846802,1.0,1.0,-1.082502841949463,0.4291812181472778,0.6533216238021851,0.2535088658332824,0.0,0.0,0.1964278519153595,34.75522232055664,31.0,16.432987213134766,-5273.15771484375,135.98773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130126953125,304.4783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.498046875,18000.0,0.0,0.0,0.1187829598784446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441807895898819,0.1441850811243057,-4.286482635507127e-06,0.0,0.0001205496082548,0.0,0.0,5.711995601654053,0.0,0.0,0.0,0.2768574059009552,4.0,0.0,1.0
742860,293.1388244628906,297.1499938964844,293.1499938964844,0.2308951765298843,-4465.04541015625,304.1669311523437,0.9990000128746032,0.376858115196228,0.2841087877750397,293.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5338405966758728,0.050000000745058,0.0483706854283809,293.210205078125,297.1499938964844,293.1499938964844,0.1120195835828781,-1950.2281494140625,304.15924072265625,0.825320839881897,0.1759227365255355,0.1241640895605087,293.19403076171875,297.1499938964844,293.1499938964844,0.1482184827327728,-3306.055419921875,304.1548767089844,0.8881548047065735,0.2213281095027923,0.2105565071105957,293.3228759765625,297.1499938964844,293.1499938964844,0.0027466882020235,-1040.9967041015625,294.9366149902344,0.5338405966758728,0.050000000745058,0.2294497042894363,291.17547607421875,291.1499938964844,274.8500061035156,271.3636169433594,286.34869384765625,293.91265869140625,291.1747741699219,1.0,0.2275017648935318,0.7480375170707703,0.7480375170707703,1.0,1.0,-1.0760902166366575,0.4271785616874695,0.6489116549491882,0.2496068179607391,0.0,0.0,0.1930804699659347,34.170936584472656,34.0,-0.2222172766923904,-5227.9189453125,133.26791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2331848144531,304.4439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.048828125,18000.0,0.0,0.0,0.1182929351925849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420721709728241,0.1420764625072479,-4.282146619516425e-06,0.0,0.0001200522892759,0.0,0.0,5.619875907897949,0.0,0.0,0.0,0.2764961421489715,4.0,0.0,1.0
742920,293.1388244628906,297.1499938964844,293.1499938964844,0.2308951765298843,-4465.04541015625,304.1669311523437,0.9990000128746032,0.376858115196228,0.2841087877750397,293.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5338405966758728,0.050000000745058,0.0483706854283809,293.210205078125,297.1499938964844,293.1499938964844,0.1120195835828781,-1950.2281494140625,304.15924072265625,0.825320839881897,0.1759227365255355,0.1241640895605087,293.19403076171875,297.1499938964844,293.1499938964844,0.1482184827327728,-3306.055419921875,304.1548767089844,0.8881548047065735,0.2213281095027923,0.2105565071105957,293.3228759765625,297.1499938964844,293.1499938964844,0.0027466882020235,-1040.9967041015625,294.9366149902344,0.5338405966758728,0.050000000745058,0.2294497042894363,291.17547607421875,291.1499938964844,274.8500061035156,271.3636169433594,286.34869384765625,293.91265869140625,291.1747741699219,1.0,0.2275017648935318,0.7480375170707703,0.7480375170707703,1.0,1.0,-1.0760902166366575,0.4271785616874695,0.6489116549491882,0.2496068179607391,0.0,0.0,0.1930804699659347,34.170936584472656,34.0,-0.2222172766923904,-5227.9189453125,133.26791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2331848144531,304.4439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.048828125,18000.0,0.0,0.0,0.1182929351925849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420721709728241,0.1420764625072479,-4.282146619516425e-06,0.0,0.0001200522892759,0.0,0.0,5.619875907897949,0.0,0.0,0.0,0.2764961421489715,4.0,0.0,1.0
742980,293.135986328125,297.1499938964844,293.1499938964844,0.2317343056201934,-4480.12841796875,304.1597900390625,0.9990000128746032,0.3777341842651367,0.2850354611873626,293.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5331586003303528,0.050000000745058,0.0483769029378891,293.217041015625,297.1499938964844,293.1499938964844,0.1099175661802291,-1920.7947998046875,304.15966796875,0.8204025626182556,0.1730139851570129,0.1222038567066192,293.1931457519531,297.1499938964844,293.1499938964844,0.1475599706172943,-3294.55126953125,304.15435791015625,0.8859153389930725,0.2203953713178634,0.2096911072731018,293.3244323730469,297.1499938964844,293.1499938964844,0.0027002443093806,-1023.8176879882812,294.8664245605469,0.5331586003303528,0.050000000745058,0.2294792085886001,291.1670227050781,291.1499938964844,274.8500061035156,271.3680114746094,286.3376770019531,293.9205627441406,291.1658020019531,1.0,0.2274168580770492,0.7479936480522156,0.7479936480522156,1.0,1.0,-1.0738517045974731,0.4272005259990692,0.6466512680053711,0.246232658624649,0.0,0.0,0.1913263648748397,34.228355407714844,37.0,-10.335874557495115,-5207.62060546875,132.80299377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,304.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1176446676254272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408596932888031,0.1408639699220657,-4.279202585166786e-06,0.0,0.0001193943826365,0.0,0.0,5.566469192504883,0.0,0.0,0.0,0.2762793600559234,4.0,0.0,1.0
743040,293.135986328125,297.1499938964844,293.1499938964844,0.2317343056201934,-4480.12841796875,304.1597900390625,0.9990000128746032,0.3777341842651367,0.2850354611873626,293.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5331586003303528,0.050000000745058,0.0483769029378891,293.217041015625,297.1499938964844,293.1499938964844,0.1099175661802291,-1920.7947998046875,304.15966796875,0.8204025626182556,0.1730139851570129,0.1222038567066192,293.1931457519531,297.1499938964844,293.1499938964844,0.1475599706172943,-3294.55126953125,304.15435791015625,0.8859153389930725,0.2203953713178634,0.2096911072731018,293.3244323730469,297.1499938964844,293.1499938964844,0.0027002443093806,-1023.8176879882812,294.8664245605469,0.5331586003303528,0.050000000745058,0.2294792085886001,291.1670227050781,291.1499938964844,274.8500061035156,271.3680114746094,286.3376770019531,293.9205627441406,291.1658020019531,1.0,0.2274168580770492,0.7479936480522156,0.7479936480522156,1.0,1.0,-1.0738517045974731,0.4272005259990692,0.6466512680053711,0.246232658624649,0.0,0.0,0.1913263648748397,34.228355407714844,37.0,-10.335874557495115,-5207.62060546875,132.80299377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,304.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1176446676254272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408596932888031,0.1408639699220657,-4.279202585166786e-06,0.0,0.0001193943826365,0.0,0.0,5.566469192504883,0.0,0.0,0.0,0.2762793600559234,4.0,0.0,1.0
743100,293.13751220703125,297.1499938964844,293.1499938964844,0.2332960963249206,-4505.4853515625,304.1551818847656,0.9990000128746032,0.3776092529296875,0.2866272628307342,293.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5319968461990356,0.050000000745058,0.0483875684440135,293.2208557128906,297.1499938964844,293.1499938964844,0.1087790355086326,-1904.803955078125,304.1600036621094,0.8166940212249756,0.1714144051074981,0.1211311295628547,293.19287109375,297.1499938964844,293.1499938964844,0.1472387164831161,-3288.947265625,304.1541442871094,0.8835904002189636,0.2199030369520187,0.2092470973730087,293.32550048828125,297.1499938964844,293.1499938964844,0.0026768606621772,-1015.2055053710938,294.8293762207031,0.5319968461990356,0.050000000745058,0.229529783129692,291.1614685058594,291.1499938964844,274.8500061035156,271.3702087402344,286.33160400390625,293.9271545410156,291.16015625,1.0,0.2278279215097427,0.747971773147583,0.747971773147583,1.0,1.0,-1.07401442527771,0.4278387427330017,0.6461756229400635,0.2446854561567306,0.0,0.0,0.1911162436008453,34.462520599365234,37.0,-13.276902198791504,-5206.13134765625,133.27259826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709045410156,304.4244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.681640625,18000.0,0.0,0.0,0.1172992587089538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406131237745285,0.1406174004077911,-4.278333108231891e-06,0.0,0.0001190438342746,0.0,0.0,5.555276870727539,0.0,0.0,0.0,0.2762303054332733,4.0,0.0,1.0
743160,293.14093017578125,297.1499938964844,293.1499938964844,0.2355274260044098,-4541.1669921875,304.1501770019531,0.9990000128746032,0.3770970404148102,0.2888786494731903,293.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5303748846054077,0.050000000745058,0.0484027415513992,293.2249450683594,297.1499938964844,293.1499938964844,0.107570894062519,-1887.789306640625,304.1603698730469,0.8121862411499023,0.1697124540805816,0.119991585612297,293.1927490234375,297.1499938964844,293.1499938964844,0.1469068825244903,-3283.143798828125,304.15399169921875,0.880574107170105,0.2193852216005325,0.2087862491607666,293.32684326171875,297.1499938964844,293.1499938964844,0.0026530968025326,-1006.4515380859376,294.7912292480469,0.5303748846054077,0.050000000745058,0.2296017557382583,291.1556701660156,291.1499938964844,274.8500061035156,271.3724365234375,286.325439453125,293.9353332519531,291.1543273925781,1.0,0.2285022288560867,0.7478920221328735,0.7478920221328735,1.0,1.0,-1.074899435043335,0.4288247227668762,0.6460747122764587,0.2432018518447876,0.0,0.0,0.191321775317192,34.81862258911133,40.0,-14.900304794311523,-5209.80615234375,134.1499786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,304.4247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.796875,18000.0,0.0,0.0,0.1169616654515266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406022906303405,0.1406065672636032,-4.277887455828022e-06,0.0,0.0001187012167065,0.0,0.0,5.554266452789307,0.0,0.0,0.0,0.2762204706668854,4.0,0.0,1.0
743220,293.1529846191406,297.1499938964844,293.1499938964844,0.2417603433132171,-4639.4365234375,304.1397399902344,0.9990000128746032,0.3748995661735534,0.2951119244098663,293.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5260144472122192,0.050000000745058,0.0484453439712524,293.2339782714844,297.1499938964844,293.1499938964844,0.1049240455031395,-1850.338623046875,304.16131591796875,0.8007022142410278,0.1659869998693466,0.1175008341670036,293.1929626464844,297.1499938964844,293.1499938964844,0.1461794823408126,-3270.34130859375,304.15386962890625,0.8728159666061401,0.218255802989006,0.207794114947319,293.33038330078125,297.1499938964844,293.1499938964844,0.0026038172654807,-988.2440795898438,294.7119445800781,0.5260144472122192,0.050000000745058,0.2298038601875305,291.1444091796875,291.1499938964844,274.8500061035156,271.3768310546875,286.3127136230469,293.95611572265625,291.1432189941406,1.0,0.2305391877889633,0.7477325201034546,0.7477325201034546,1.0,1.0,-1.0784926414489746,0.4316954314708709,0.646797239780426,0.2403983622789383,0.0,0.0,0.1928301155567169,35.860450744628906,43.0,-15.336468696594238,-5230.0751953125,136.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,304.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.38671875,18000.0,0.0,0.0,0.1163756176829338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412134617567062,0.1412177383899688,-4.278203959984239e-06,0.0,0.0001181064581032,0.0,0.0,5.579662322998047,0.0,0.0,0.0,0.2763077616691589,4.0,0.0,1.0
743280,293.1529846191406,297.1499938964844,293.1499938964844,0.2417603433132171,-4639.4365234375,304.1397399902344,0.9990000128746032,0.3748995661735534,0.2951119244098663,293.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5260144472122192,0.050000000745058,0.0484453439712524,293.2339782714844,297.1499938964844,293.1499938964844,0.1049240455031395,-1850.338623046875,304.16131591796875,0.8007022142410278,0.1659869998693466,0.1175008341670036,293.1929626464844,297.1499938964844,293.1499938964844,0.1461794823408126,-3270.34130859375,304.15386962890625,0.8728159666061401,0.218255802989006,0.207794114947319,293.33038330078125,297.1499938964844,293.1499938964844,0.0026038172654807,-988.2440795898438,294.7119445800781,0.5260144472122192,0.050000000745058,0.2298038601875305,291.1444091796875,291.1499938964844,274.8500061035156,271.3768310546875,286.3127136230469,293.95611572265625,291.1432189941406,1.0,0.2305391877889633,0.7477325201034546,0.7477325201034546,1.0,1.0,-1.0784926414489746,0.4316954314708709,0.646797239780426,0.2403983622789383,0.0,0.0,0.1928301155567169,35.860450744628906,43.0,-15.336468696594238,-5230.0751953125,136.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,304.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.38671875,18000.0,0.0,0.0,0.1163756176829338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412134617567062,0.1412177383899688,-4.278203959984239e-06,0.0,0.0001181064581032,0.0,0.0,5.579662322998047,0.0,0.0,0.0,0.2763077616691589,4.0,0.0,1.0
743340,293.17108154296875,297.1499938964844,293.1499938964844,0.2500083744525909,-4767.6728515625,304.1294250488281,0.9990000128746032,0.3711613118648529,0.3032795786857605,293.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5205864906311035,0.050000000745058,0.0485025346279144,293.2442932128906,297.1499938964844,293.1499938964844,0.1019293069839477,-1807.676513671875,304.1625366210937,0.7866854667663574,0.1617691814899444,0.1146942004561424,293.1938781738281,297.1499938964844,293.1499938964844,0.1453370749950409,-3255.395263671875,304.15399169921875,0.8633354306221008,0.2169834375381469,0.2066863477230072,293.3352355957031,297.1499938964844,293.1499938964844,0.0025514883454889,-968.8049926757812,294.6287841796875,0.5205864906311035,0.050000000745058,0.2300751358270645,291.1345520019531,291.1499938964844,274.8500061035156,271.3812255859375,286.299560546875,293.9819030761719,291.133544921875,1.0,0.2333399653434753,0.7475730776786804,0.7475730776786804,1.0,1.0,-1.083990454673767,0.4355307221412658,0.648459792137146,0.237689197063446,0.0,0.0,0.1955696642398834,37.28968048095703,31.0,-13.714093208312988,-5263.8671875,141.05038452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704467773437,304.4407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.11600261926651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425474733114242,0.142551764845848,-4.279935637896415e-06,0.0,0.0001177279118564,0.0,0.0,5.636493682861328,0.0,0.0,0.0,0.2765184938907623,4.0,0.0,1.0
743400,293.17108154296875,297.1499938964844,293.1499938964844,0.2500083744525909,-4767.6728515625,304.1294250488281,0.9990000128746032,0.3711613118648529,0.3032795786857605,293.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5205864906311035,0.050000000745058,0.0485025346279144,293.2442932128906,297.1499938964844,293.1499938964844,0.1019293069839477,-1807.676513671875,304.1625366210937,0.7866854667663574,0.1617691814899444,0.1146942004561424,293.1938781738281,297.1499938964844,293.1499938964844,0.1453370749950409,-3255.395263671875,304.15399169921875,0.8633354306221008,0.2169834375381469,0.2066863477230072,293.3352355957031,297.1499938964844,293.1499938964844,0.0025514883454889,-968.8049926757812,294.6287841796875,0.5205864906311035,0.050000000745058,0.2300751358270645,291.1345520019531,291.1499938964844,274.8500061035156,271.3812255859375,286.299560546875,293.9819030761719,291.133544921875,1.0,0.2333399653434753,0.7475730776786804,0.7475730776786804,1.0,1.0,-1.083990454673767,0.4355307221412658,0.648459792137146,0.237689197063446,0.0,0.0,0.1955696642398834,37.28968048095703,31.0,-13.714093208312988,-5263.8671875,141.05038452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704467773437,304.4407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.11600261926651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425474733114242,0.142551764845848,-4.279935637896415e-06,0.0,0.0001177279118564,0.0,0.0,5.636493682861328,0.0,0.0,0.0,0.2765184938907623,4.0,0.0,1.0
743460,293.1825256347656,297.1499938964844,293.1499938964844,0.2469586879014969,-4717.39892578125,304.1419982910156,0.9990000128746032,0.3682647347450256,0.2998732030391693,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5228116512298584,0.050000000745058,0.0484785698354244,293.25439453125,297.1499938964844,293.1499938964844,0.0984849259257316,-1758.091064453125,304.16412353515625,0.7823088765144348,0.1573292911052703,0.1115717366337776,293.1950378417969,297.1499938964844,293.1499938964844,0.1441649049520492,-3234.162841796875,304.1546325683594,0.8647798299789429,0.2156374305486679,0.2053959667682647,293.3408508300781,297.1499938964844,293.1499938964844,0.0024925973266363,-946.3571166992188,294.551025390625,0.5228116512298584,0.050000000745058,0.2299614548683166,291.13739013671875,291.1499938964844,274.8500061035156,271.3856201171875,286.29962158203125,294.0019226074219,291.13970947265625,1.0,0.230548083782196,0.7473009824752808,0.7473009824752808,1.0,1.0,-1.0744479894638062,0.4322782456874847,0.6421697735786438,0.2325666397809982,0.0,0.0,0.1974291205406189,36.48459243774414,25.0,10.046791076660156,-5273.537109375,137.08070373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,304.4771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34765625,18000.0,0.0,0.0,0.1159032508730888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439892947673797,0.1439935863018036,-4.282711870473577e-06,0.0,0.0001176270670839,0.0,0.0,5.699209213256836,0.0,0.0,0.0,0.2767566442489624,4.0,0.0,1.0
743520,293.1825256347656,297.1499938964844,293.1499938964844,0.2469586879014969,-4717.39892578125,304.1419982910156,0.9990000128746032,0.3682647347450256,0.2998732030391693,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5228116512298584,0.050000000745058,0.0484785698354244,293.25439453125,297.1499938964844,293.1499938964844,0.0984849259257316,-1758.091064453125,304.16412353515625,0.7823088765144348,0.1573292911052703,0.1115717366337776,293.1950378417969,297.1499938964844,293.1499938964844,0.1441649049520492,-3234.162841796875,304.1546325683594,0.8647798299789429,0.2156374305486679,0.2053959667682647,293.3408508300781,297.1499938964844,293.1499938964844,0.0024925973266363,-946.3571166992188,294.551025390625,0.5228116512298584,0.050000000745058,0.2299614548683166,291.13739013671875,291.1499938964844,274.8500061035156,271.3856201171875,286.29962158203125,294.0019226074219,291.13970947265625,1.0,0.230548083782196,0.7473009824752808,0.7473009824752808,1.0,1.0,-1.0744479894638062,0.4322782456874847,0.6421697735786438,0.2325666397809982,0.0,0.0,0.1974291205406189,36.48459243774414,25.0,10.046791076660156,-5273.537109375,137.08070373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,304.4771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34765625,18000.0,0.0,0.0,0.1159032508730888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439892947673797,0.1439935863018036,-4.282711870473577e-06,0.0,0.0001176270670839,0.0,0.0,5.699209213256836,0.0,0.0,0.0,0.2767566442489624,4.0,0.0,1.0
743580,293.1752624511719,297.1499938964844,293.1499938964844,0.2378209233283996,-4572.95458984375,304.1598815917969,0.9990000128746032,0.3688831925392151,0.2908025681972503,293.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5290096998214722,0.050000000745058,0.0484160110354423,293.26190185546875,297.1499938964844,293.1499938964844,0.0950289741158485,-1707.9013671875,304.1651306152344,0.7832255959510803,0.1531580239534378,0.108568362891674,293.1954650878906,297.1499938964844,293.1499938964844,0.1427833288908004,-3208.8076171875,304.1553649902344,0.8719132542610168,0.2144056111574173,0.2041319608688354,293.3454284667969,297.1499938964844,293.1499938964844,0.0024296531919389,-921.7373657226562,294.489013671875,0.5290096998214722,0.050000000745058,0.2296647131443023,291.16021728515625,291.1499938964844,274.8500061035156,271.3900451660156,286.2987976074219,294.0052795410156,291.16241455078125,1.0,0.2258284389972686,0.7470289468765259,0.7470289468765259,1.0,1.0,-1.0580072402954102,0.4258102178573608,0.6321970224380493,0.226346269249916,0.0,0.0,0.1945129930973053,34.62314987182617,28.0,24.77080726623535,-5224.8681640625,129.5282745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076416015625,304.4725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.646484375,18000.0,0.0,0.0,0.1159228906035423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429584473371505,0.1429627388715744,-4.282963800505968e-06,0.0,0.0001176469959318,0.0,0.0,5.657254219055176,0.0,0.0,0.0,0.276622325181961,4.0,0.0,1.0
743640,293.1752624511719,297.1499938964844,293.1499938964844,0.2378209233283996,-4572.95458984375,304.1598815917969,0.9990000128746032,0.3688831925392151,0.2908025681972503,293.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5290096998214722,0.050000000745058,0.0484160110354423,293.26190185546875,297.1499938964844,293.1499938964844,0.0950289741158485,-1707.9013671875,304.1651306152344,0.7832255959510803,0.1531580239534378,0.108568362891674,293.1954650878906,297.1499938964844,293.1499938964844,0.1427833288908004,-3208.8076171875,304.1553649902344,0.8719132542610168,0.2144056111574173,0.2041319608688354,293.3454284667969,297.1499938964844,293.1499938964844,0.0024296531919389,-921.7373657226562,294.489013671875,0.5290096998214722,0.050000000745058,0.2296647131443023,291.16021728515625,291.1499938964844,274.8500061035156,271.3900451660156,286.2987976074219,294.0052795410156,291.16241455078125,1.0,0.2258284389972686,0.7470289468765259,0.7470289468765259,1.0,1.0,-1.0580072402954102,0.4258102178573608,0.6321970224380493,0.226346269249916,0.0,0.0,0.1945129930973053,34.62314987182617,28.0,24.77080726623535,-5224.8681640625,129.5282745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076416015625,304.4725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.646484375,18000.0,0.0,0.0,0.1159228906035423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429584473371505,0.1429627388715744,-4.282963800505968e-06,0.0,0.0001176469959318,0.0,0.0,5.657254219055176,0.0,0.0,0.0,0.276622325181961,4.0,0.0,1.0
743700,293.1684265136719,297.1499938964844,293.1499938964844,0.2345363199710846,-4521.6005859375,304.1640014648437,0.9990000128746032,0.3699082732200622,0.2876414954662323,293.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5312643647193909,0.050000000745058,0.048394676297903,293.2650756835937,297.1499938964844,293.1499938964844,0.0933949723839759,-1684.16259765625,304.16534423828125,0.7825751900672913,0.1511169523000717,0.1071274578571319,293.1953125,297.1499938964844,293.1499938964844,0.1421901881694793,-3197.973388671875,304.1554870605469,0.8743263483047485,0.2138601988554,0.2035741358995437,293.3470458984375,297.1499938964844,293.1499938964844,0.0023994985967874,-910.0352783203124,294.4573974609375,0.5312643647193909,0.050000000745058,0.2295635044574737,291.16900634765625,291.1499938964844,274.8500061035156,271.3922424316406,286.2946472167969,294.0040588378906,291.1705322265625,1.0,0.2242792844772339,0.7468929290771484,0.7468929290771484,1.0,1.0,-1.0516636371612549,0.4234743118286133,0.6281893253326416,0.2235087305307388,0.0,0.0,0.1923536658287048,33.96698760986328,28.0,22.32011032104492,-5194.2470703125,126.77967071533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001953125,304.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.462890625,18000.0,0.0,0.0,0.1158903613686561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418771594762802,0.1418814361095428,-4.281665951566538e-06,0.0,0.0001176139849121,0.0,0.0,5.611269474029541,0.0,0.0,0.0,0.2764550745487213,4.0,0.0,1.0
743760,293.16278076171875,297.1499938964844,293.1499938964844,0.2325772941112518,-4491.3310546875,304.1649780273437,0.9990000128746032,0.3707859218120575,0.2857703566551208,293.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5326222777366638,0.050000000745058,0.0483821704983711,293.26837158203125,297.1499938964844,293.1499938964844,0.0917878523468971,-1660.85693359375,304.1654968261719,0.7806645631790161,0.1490100473165512,0.1056711673736572,293.1949768066406,297.1499938964844,293.1499938964844,0.1417002230882644,-3189.11474609375,304.1553649902344,0.8755155205726624,0.213351160287857,0.2030643671751022,293.3482666015625,297.1499938964844,293.1499938964844,0.002370661124587,-899.007080078125,294.4229431152344,0.5326222777366638,0.050000000745058,0.229504182934761,291.1729736328125,291.1499938964844,274.8500061035156,271.3944396972656,286.2881164550781,294.0032043457031,291.1731872558594,1.0,0.2231627702713012,0.7468647360801697,0.7468647360801697,1.0,1.0,-1.0469704866409302,0.4219257533550262,0.6250447034835815,0.2209547162055969,0.0,0.0,0.1903961151838302,33.5544548034668,31.0,13.715402603149414,-5166.07666015625,124.89435577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,304.43035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.490234375,18000.0,0.0,0.0,0.1158075928688049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407282501459121,0.1407325267791748,-4.279851509636501e-06,0.0,0.0001175299839815,0.0,0.0,5.561920642852783,0.0,0.0,0.0,0.2762708067893982,4.0,0.0,1.0
743820,293.1565246582031,297.1499938964844,293.1499938964844,0.2315365076065063,-4476.4677734375,304.1615600585937,0.9990000128746032,0.3717454671859741,0.2848252654075622,293.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5333149433135986,0.050000000745058,0.0483759343624115,293.275634765625,297.1499938964844,293.1499938964844,0.0884977132081985,-1613.2421875,304.1658020019531,0.773780882358551,0.1445450633764267,0.1026111841201782,293.1941223144531,297.1499938964844,293.1499938964844,0.1409228146076202,-3175.25439453125,304.1548767089844,0.8751376271247864,0.2123880386352539,0.202134758234024,293.3500366210937,297.1499938964844,293.1499938964844,0.0023163582663983,-878.5615844726562,294.34716796875,0.5333149433135986,0.050000000745058,0.2294746041297912,291.16998291015625,291.1499938964844,274.8500061035156,271.3988342285156,286.27203369140625,294.0037536621094,291.1691589355469,1.0,0.2220993936061859,0.7468082904815674,0.7468082904815674,1.0,1.0,-1.0410022735595703,0.4204283654689789,0.6205738186836243,0.2164018452167511,0.0,0.0,0.1878416240215301,33.245887756347656,34.0,-1.8039902448654173,-5130.49853515625,122.90057373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,304.39697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.111328125,18000.0,0.0,0.0,0.1155000478029251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390942186117172,0.1390984952449798,-4.276416802895255e-06,0.0,0.0001172178672277,0.0,0.0,5.490794658660889,0.0,0.0,0.0,0.2759912312030792,4.0,0.0,1.0
743880,293.1565246582031,297.1499938964844,293.1499938964844,0.2315365076065063,-4476.4677734375,304.1615600585937,0.9990000128746032,0.3717454671859741,0.2848252654075622,293.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5333149433135986,0.050000000745058,0.0483759343624115,293.275634765625,297.1499938964844,293.1499938964844,0.0884977132081985,-1613.2421875,304.1658020019531,0.773780882358551,0.1445450633764267,0.1026111841201782,293.1941223144531,297.1499938964844,293.1499938964844,0.1409228146076202,-3175.25439453125,304.1548767089844,0.8751376271247864,0.2123880386352539,0.202134758234024,293.3500366210937,297.1499938964844,293.1499938964844,0.0023163582663983,-878.5615844726562,294.34716796875,0.5333149433135986,0.050000000745058,0.2294746041297912,291.16998291015625,291.1499938964844,274.8500061035156,271.3988342285156,286.27203369140625,294.0037536621094,291.1691589355469,1.0,0.2220993936061859,0.7468082904815674,0.7468082904815674,1.0,1.0,-1.0410022735595703,0.4204283654689789,0.6205738186836243,0.2164018452167511,0.0,0.0,0.1878416240215301,33.245887756347656,34.0,-1.8039902448654173,-5130.49853515625,122.90057373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,304.39697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.111328125,18000.0,0.0,0.0,0.1155000478029251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390942186117172,0.1390984952449798,-4.276416802895255e-06,0.0,0.0001172178672277,0.0,0.0,5.490794658660889,0.0,0.0,0.0,0.2759912312030792,4.0,0.0,1.0
