time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743940,293.157470703125,297.1499938964844,293.1499938964844,0.2337215393781662,-4512.28662109375,304.15399169921875,0.9990000128746032,0.3713973760604858,0.2870740890502929,293.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5316749811172485,0.050000000745058,0.0483910292387008,293.28387451171875,297.1499938964844,293.1499938964844,0.0849795117974281,-1562.444580078125,304.1664123535156,0.7633270025253296,0.1396931111812591,0.0993066355586052,293.1933288574219,297.1499938964844,293.1499938964844,0.1402519345283508,-3163.39208984375,304.15435791015625,0.8715242743492126,0.2114275842905044,0.2012477666139602,293.3515625,297.1499938964844,293.1499938964844,0.0022637762594968,-858.93017578125,294.2670593261719,0.5316749811172485,0.050000000745058,0.2295462191104889,291.1612243652344,291.1499938964844,274.8500061035156,271.4032287597656,286.2538757324219,294.0077514648437,291.15997314453125,1.0,0.222355455160141,0.7467519044876099,0.7467519044876099,1.0,1.0,-1.0387725830078125,0.4206559360027313,0.6181166172027588,0.212496668100357,0.0,0.0,0.1868941336870193,33.522701263427734,37.0,-10.88557243347168,-5118.8466796875,122.85389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2238464355469,304.3827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.744140625,18000.0,0.0,0.0,0.1150808110833168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383432894945144,0.1383475661277771,-4.274329512554687e-06,0.0,0.0001167923983302,0.0,0.0,5.457532405853272,0.0,0.0,0.0,0.275852620601654,4.0,0.0,1.0
744000,293.157470703125,297.1499938964844,293.1499938964844,0.2337215393781662,-4512.28662109375,304.15399169921875,0.9990000128746032,0.3713973760604858,0.2870740890502929,293.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5316749811172485,0.050000000745058,0.0483910292387008,293.28387451171875,297.1499938964844,293.1499938964844,0.0849795117974281,-1562.444580078125,304.1664123535156,0.7633270025253296,0.1396931111812591,0.0993066355586052,293.1933288574219,297.1499938964844,293.1499938964844,0.1402519345283508,-3163.39208984375,304.15435791015625,0.8715242743492126,0.2114275842905044,0.2012477666139602,293.3515625,297.1499938964844,293.1499938964844,0.0022637762594968,-858.93017578125,294.2670593261719,0.5316749811172485,0.050000000745058,0.2295462191104889,291.1612243652344,291.1499938964844,274.8500061035156,271.4032287597656,286.2538757324219,294.0077514648437,291.15997314453125,1.0,0.222355455160141,0.7467519044876099,0.7467519044876099,1.0,1.0,-1.0387725830078125,0.4206559360027313,0.6181166172027588,0.212496668100357,0.0,0.0,0.1868941336870193,33.522701263427734,37.0,-10.88557243347168,-5118.8466796875,122.85389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2238464355469,304.3827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.744140625,18000.0,0.0,0.0,0.1150808110833168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383432894945144,0.1383475661277771,-4.274329512554687e-06,0.0,0.0001167923983302,0.0,0.0,5.457532405853272,0.0,0.0,0.0,0.275852620601654,4.0,0.0,1.0
744060,293.16534423828125,297.1499938964844,293.1499938964844,0.2385904937982559,-4589.60888671875,304.14453125,0.9990000128746032,0.3696251213550567,0.2919597327709198,293.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.5281977653503418,0.050000000745058,0.0484241619706153,293.2930908203125,297.1499938964844,293.1499938964844,0.0811623409390449,-1507.559814453125,304.16729736328125,0.7501136660575867,0.1344322115182876,0.095730610191822,293.19293212890625,297.1499938964844,293.1499938964844,0.1395914554595947,-3151.70751953125,304.1540222167969,0.865304172039032,0.210414171218872,0.2003402709960937,293.35333251953125,297.1499938964844,293.1499938964844,0.0022112564183771,-839.365234375,294.1839599609375,0.5281977653503418,0.050000000745058,0.2297033667564392,291.1502990722656,291.1499938964844,274.8500061035156,271.4076538085937,286.23541259765625,294.01531982421875,291.1490173339844,1.0,0.2236947566270828,0.7466251254081726,0.7466251254081726,1.0,1.0,-1.0394818782806396,0.4221963882446289,0.6172854900360107,0.209166869521141,0.0,0.0,0.1875838637351989,34.2928352355957,40.0,-14.414450645446776,-5127.85546875,124.38734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23419189453125,304.3838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.1146584376692771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138482466340065,0.1384867429733276,-4.273783360986272e-06,0.0,0.0001163637352874,0.0,0.0,5.462522506713867,0.0,0.0,0.0,0.2758608758449554,4.0,0.0,1.0
744120,293.16534423828125,297.1499938964844,293.1499938964844,0.2385904937982559,-4589.60888671875,304.14453125,0.9990000128746032,0.3696251213550567,0.2919597327709198,293.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.5281977653503418,0.050000000745058,0.0484241619706153,293.2930908203125,297.1499938964844,293.1499938964844,0.0811623409390449,-1507.559814453125,304.16729736328125,0.7501136660575867,0.1344322115182876,0.095730610191822,293.19293212890625,297.1499938964844,293.1499938964844,0.1395914554595947,-3151.70751953125,304.1540222167969,0.865304172039032,0.210414171218872,0.2003402709960937,293.35333251953125,297.1499938964844,293.1499938964844,0.0022112564183771,-839.365234375,294.1839599609375,0.5281977653503418,0.050000000745058,0.2297033667564392,291.1502990722656,291.1499938964844,274.8500061035156,271.4076538085937,286.23541259765625,294.01531982421875,291.1490173339844,1.0,0.2236947566270828,0.7466251254081726,0.7466251254081726,1.0,1.0,-1.0394818782806396,0.4221963882446289,0.6172854900360107,0.209166869521141,0.0,0.0,0.1875838637351989,34.2928352355957,40.0,-14.414450645446776,-5127.85546875,124.38734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23419189453125,304.3838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.1146584376692771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138482466340065,0.1384867429733276,-4.273783360986272e-06,0.0,0.0001163637352874,0.0,0.0,5.462522506713867,0.0,0.0,0.0,0.2758608758449554,4.0,0.0,1.0
744180,293.1792907714844,297.1499938964844,293.1499938964844,0.2456465512514114,-4699.97802734375,304.1346130371094,0.9990000128746032,0.3664186596870422,0.2989744246006012,293.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.5234096050262451,0.050000000745058,0.0484726727008819,293.3030700683594,297.1499938964844,293.1499938964844,0.0770159810781478,-1448.35498046875,304.16845703125,0.7350271344184875,0.1287879347801208,0.0918909385800361,293.1929931640625,297.1499938964844,293.1499938964844,0.1388744860887527,-3138.93359375,304.15386962890625,0.8571761846542358,0.2093154639005661,0.1993740051984787,293.35565185546875,297.1499938964844,293.1499938964844,0.0021576939616352,-819.359619140625,294.0990905761719,0.5234096050262451,0.050000000745058,0.229933500289917,291.1400451660156,291.1499938964844,274.8500061035156,271.4120483398437,286.21783447265625,294.0262451171875,291.1389465332031,1.0,0.2259142100811004,0.7464983463287354,0.7464983463287354,1.0,1.0,-1.0424659252166748,0.4247196316719055,0.6177462339401245,0.2063918709754943,0.0,0.0,0.1896121054887771,35.48295211791992,28.0,-13.967467308044434,-5152.75732421875,127.22322845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318725585937,304.3942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.234375,18000.0,0.0,0.0,0.1143450736999511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393937617540359,0.1393980383872985,-4.274712409824133e-06,0.0,0.000116045710456,0.0,0.0,5.500870704650879,0.0,0.0,0.0,0.2759992182254791,4.0,0.0,1.0
744240,293.1792907714844,297.1499938964844,293.1499938964844,0.2456465512514114,-4699.97802734375,304.1346130371094,0.9990000128746032,0.3664186596870422,0.2989744246006012,293.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.5234096050262451,0.050000000745058,0.0484726727008819,293.3030700683594,297.1499938964844,293.1499938964844,0.0770159810781478,-1448.35498046875,304.16845703125,0.7350271344184875,0.1287879347801208,0.0918909385800361,293.1929931640625,297.1499938964844,293.1499938964844,0.1388744860887527,-3138.93359375,304.15386962890625,0.8571761846542358,0.2093154639005661,0.1993740051984787,293.35565185546875,297.1499938964844,293.1499938964844,0.0021576939616352,-819.359619140625,294.0990905761719,0.5234096050262451,0.050000000745058,0.229933500289917,291.1400451660156,291.1499938964844,274.8500061035156,271.4120483398437,286.21783447265625,294.0262451171875,291.1389465332031,1.0,0.2259142100811004,0.7464983463287354,0.7464983463287354,1.0,1.0,-1.0424659252166748,0.4247196316719055,0.6177462339401245,0.2063918709754943,0.0,0.0,0.1896121054887771,35.48295211791992,28.0,-13.967467308044434,-5152.75732421875,127.22322845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318725585937,304.3942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.234375,18000.0,0.0,0.0,0.1143450736999511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393937617540359,0.1393980383872985,-4.274712409824133e-06,0.0,0.000116045710456,0.0,0.0,5.500870704650879,0.0,0.0,0.0,0.2759992182254791,4.0,0.0,1.0
744300,293.18572998046875,297.1499938964844,293.1499938964844,0.2452977746725082,-4693.4658203125,304.13818359375,0.9990000128746032,0.3647826611995697,0.298401415348053,293.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5237919092178345,0.050000000745058,0.0484686940908432,293.3075561523437,297.1499938964844,293.1499938964844,0.0748136416077613,-1417.12255859375,304.1690979003906,0.730474591255188,0.1259678900241851,0.0898859426379203,293.193115234375,297.1499938964844,293.1499938964844,0.1384418159723281,-3131.12646484375,304.1539611816406,0.8569542765617371,0.2087458819150924,0.198834553360939,293.35699462890625,297.1499938964844,293.1499938964844,0.002129512373358,-808.747802734375,294.05731201171875,0.5237919092178345,0.050000000745058,0.2299146056175232,291.1368103027344,291.1499938964844,274.8500061035156,271.41424560546875,286.2148132324219,294.0312805175781,291.1369323730469,1.0,0.2248643785715103,0.7464349269866943,0.7464349269866943,1.0,1.0,-1.0387020111083984,0.423454612493515,0.615247368812561,0.2044131755828857,0.0,0.0,0.1908414512872696,35.30937194824219,28.0,-6.614344596862793,-5159.91796875,125.99500274658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,304.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.173828125,18000.0,0.0,0.0,0.1142566502094268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400625854730606,0.1400668621063232,-4.275657829566626e-06,0.0,0.0001159559760708,0.0,0.0,5.529375553131104,0.0,0.0,0.0,0.2761049270629883,4.0,0.0,1.0
744360,293.1865539550781,297.1499938964844,293.1499938964844,0.2415526807308197,-4633.74560546875,304.1471862792969,0.9990000128746032,0.3641591370105743,0.2945424318313598,293.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5264073610305786,0.050000000745058,0.048441968858242,293.3103942871094,297.1499938964844,293.1499938964844,0.0726488530635833,-1386.5380859375,304.1695556640625,0.7286003828048706,0.1234102994203567,0.0879868865013122,293.193115234375,297.1499938964844,293.1499938964844,0.1378859579563141,-3120.886962890625,304.1542663574219,0.8598331212997437,0.2081973701715469,0.198278322815895,293.35821533203125,297.1499938964844,293.1499938964844,0.002100326353684,-797.4790649414062,294.0223388671875,0.5264073610305786,0.050000000745058,0.2297878414392471,291.1422119140625,291.1499938964844,274.8500061035156,271.4164428710937,286.2151184082031,294.0326538085937,291.1446228027344,1.0,0.2226236909627914,0.7463361620903015,0.7463361620903015,1.0,1.0,-1.0309414863586426,0.4202906489372253,0.6106507778167725,0.2019219249486923,0.0,0.0,0.1908680200576782,34.51816177368164,31.0,9.830492973327637,-5155.09521484375,122.72624206542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,304.4369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.830078125,18000.0,0.0,0.0,0.1142068281769752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140457272529602,0.1404615491628646,-4.2767328523041215e-06,0.0,0.0001159054081654,0.0,0.0,5.546867370605469,0.0,0.0,0.0,0.2761717736721039,4.0,0.0,1.0
744420,293.1820373535156,297.1499938964844,293.1499938964844,0.2390865236520767,-4594.72705078125,304.15185546875,0.9990000128746032,0.364152044057846,0.2923516929149627,293.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.527924656867981,0.050000000745058,0.0484270006418228,293.3141784667969,297.1499938964844,293.1499938964844,0.0686742067337036,-1330.9503173828125,304.1696472167969,0.7213695049285889,0.1185817942023277,0.084569439291954,293.1926574707031,297.1499938964844,293.1499938964844,0.1368273347616195,-3101.33935546875,304.1545715332031,0.8605324625968933,0.2071967869997024,0.1972896754741668,293.35992431640625,297.1499938964844,293.1499938964844,0.0020412125159054,-774.5570678710938,293.95928955078125,0.527924656867981,0.050000000745058,0.2297168523073196,291.1600341796875,291.1499938964844,274.8500061035156,271.4208374023437,286.207275390625,294.0311584472656,291.1605834960937,1.0,0.2212065905332565,0.7461386919021606,0.7461386919021606,1.0,1.0,-1.022915005683899,0.4174279868602752,0.605487048625946,0.1981720477342605,0.0,0.0,0.1881354004144668,33.9958381652832,34.0,13.575454711914062,-5120.0673828125,119.9059066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013244628906,304.4203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.1141212582588195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393057256937027,0.1393100023269653,-4.276427716831677e-06,0.0,0.0001158185696112,0.0,0.0,5.499443531036377,0.0,0.0,0.0,0.2760151624679565,4.0,0.0,1.0
744480,293.1820373535156,297.1499938964844,293.1499938964844,0.2390865236520767,-4594.72705078125,304.15185546875,0.9990000128746032,0.364152044057846,0.2923516929149627,293.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.527924656867981,0.050000000745058,0.0484270006418228,293.3141784667969,297.1499938964844,293.1499938964844,0.0686742067337036,-1330.9503173828125,304.1696472167969,0.7213695049285889,0.1185817942023277,0.084569439291954,293.1926574707031,297.1499938964844,293.1499938964844,0.1368273347616195,-3101.33935546875,304.1545715332031,0.8605324625968933,0.2071967869997024,0.1972896754741668,293.35992431640625,297.1499938964844,293.1499938964844,0.0020412125159054,-774.5570678710938,293.95928955078125,0.527924656867981,0.050000000745058,0.2297168523073196,291.1600341796875,291.1499938964844,274.8500061035156,271.4208374023437,286.207275390625,294.0311584472656,291.1605834960937,1.0,0.2212065905332565,0.7461386919021606,0.7461386919021606,1.0,1.0,-1.022915005683899,0.4174279868602752,0.605487048625946,0.1981720477342605,0.0,0.0,0.1881354004144668,33.9958381652832,34.0,13.575454711914062,-5120.0673828125,119.9059066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013244628906,304.4203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.1141212582588195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393057256937027,0.1393100023269653,-4.276427716831677e-06,0.0,0.0001158185696112,0.0,0.0,5.499443531036377,0.0,0.0,0.0,0.2760151624679565,4.0,0.0,1.0
744540,293.1821594238281,297.1499938964844,293.1499938964844,0.2404223978519439,-4615.9814453125,304.1488952636719,0.9990000128746032,0.3633280396461487,0.2937594056129455,293.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5269473791122437,0.050000000745058,0.0484366975724697,293.3179931640625,297.1499938964844,293.1499938964844,0.0647576004266738,-1277.13916015625,304.16961669921875,0.7106428146362305,0.1136455833911895,0.0811462923884391,293.1919250488281,297.1499938964844,293.1499938964844,0.1360670626163482,-3087.5859375,304.1543273925781,0.8579109311103821,0.206263780593872,0.1964091360569,293.3609924316406,297.1499938964844,293.1499938964844,0.0019858304876834,-753.5668334960938,293.8835144042969,0.5269473791122437,0.050000000745058,0.2297628372907638,291.1598815917969,291.1499938964844,274.8500061035156,271.4252319335937,286.1975402832031,294.03240966796875,291.1595153808594,1.0,0.2211567610502243,0.745941162109375,0.745941162109375,1.0,1.0,-1.0195043087005615,0.4166007339954376,0.6029035449028015,0.195442259311676,0.0,0.0,0.1867497265338897,34.15650177001953,37.0,1.904086351394653,-5098.00439453125,119.38227081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,304.3940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.113954834640026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383596807718277,0.1383639425039291,-4.274491857358953e-06,0.0,0.0001156496728071,0.0,0.0,5.458404064178467,0.0,0.0,0.0,0.2758566439151764,4.0,0.0,1.0
744600,293.1821594238281,297.1499938964844,293.1499938964844,0.2404223978519439,-4615.9814453125,304.1488952636719,0.9990000128746032,0.3633280396461487,0.2937594056129455,293.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5269473791122437,0.050000000745058,0.0484366975724697,293.3179931640625,297.1499938964844,293.1499938964844,0.0647576004266738,-1277.13916015625,304.16961669921875,0.7106428146362305,0.1136455833911895,0.0811462923884391,293.1919250488281,297.1499938964844,293.1499938964844,0.1360670626163482,-3087.5859375,304.1543273925781,0.8579109311103821,0.206263780593872,0.1964091360569,293.3609924316406,297.1499938964844,293.1499938964844,0.0019858304876834,-753.5668334960938,293.8835144042969,0.5269473791122437,0.050000000745058,0.2297628372907638,291.1598815917969,291.1499938964844,274.8500061035156,271.4252319335937,286.1975402832031,294.03240966796875,291.1595153808594,1.0,0.2211567610502243,0.745941162109375,0.745941162109375,1.0,1.0,-1.0195043087005615,0.4166007339954376,0.6029035449028015,0.195442259311676,0.0,0.0,0.1867497265338897,34.15650177001953,37.0,1.904086351394653,-5098.00439453125,119.38227081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,304.3940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.113954834640026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383596807718277,0.1383639425039291,-4.274491857358953e-06,0.0,0.0001156496728071,0.0,0.0,5.458404064178467,0.0,0.0,0.0,0.2758566439151764,4.0,0.0,1.0
744660,293.1881408691406,297.1499938964844,293.1499938964844,0.2444144785404205,-4678.59912109375,304.1425476074219,0.9990000128746032,0.3613120317459106,0.297780305147171,293.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5242087244987488,0.050000000745058,0.0484645441174507,293.3217468261719,297.1499938964844,293.1499938964844,0.0607527866959571,-1223.009521484375,304.1697692871094,0.6964558959007263,0.108633354306221,0.0776773393154144,293.1913452148437,297.1499938964844,293.1499938964844,0.1353789567947387,-3075.202392578125,304.1540222167969,0.8528995513916016,0.205320343375206,0.1955530643463134,293.36199951171875,297.1499938964844,293.1499938964844,0.0019314921228215,-733.0830078125,293.80401611328125,0.5242087244987488,0.050000000745058,0.2298949360847473,291.1553039550781,291.1499938964844,274.8500061035156,271.4296569824219,286.1882629394531,294.03692626953125,291.1545104980469,1.0,0.2222388535737991,0.7458654642105103,0.7458654642105103,1.0,1.0,-1.0193297863006592,0.417167991399765,0.6021618247032166,0.1935680657625198,0.0,0.0,0.1863126307725906,34.819923400878906,25.0,-5.510714054107666,-5092.146484375,120.49213409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19927978515625,304.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.1137502491474151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379794627428054,0.1379837244749069,-4.273374543117825e-06,0.0,0.0001154420460807,0.0,0.0,5.441503047943115,0.0,0.0,0.0,0.2757854163646698,4.0,0.0,1.0
744720,293.1881408691406,297.1499938964844,293.1499938964844,0.2444144785404205,-4678.59912109375,304.1425476074219,0.9990000128746032,0.3613120317459106,0.297780305147171,293.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5242087244987488,0.050000000745058,0.0484645441174507,293.3217468261719,297.1499938964844,293.1499938964844,0.0607527866959571,-1223.009521484375,304.1697692871094,0.6964558959007263,0.108633354306221,0.0776773393154144,293.1913452148437,297.1499938964844,293.1499938964844,0.1353789567947387,-3075.202392578125,304.1540222167969,0.8528995513916016,0.205320343375206,0.1955530643463134,293.36199951171875,297.1499938964844,293.1499938964844,0.0019314921228215,-733.0830078125,293.80401611328125,0.5242087244987488,0.050000000745058,0.2298949360847473,291.1553039550781,291.1499938964844,274.8500061035156,271.4296569824219,286.1882629394531,294.03692626953125,291.1545104980469,1.0,0.2222388535737991,0.7458654642105103,0.7458654642105103,1.0,1.0,-1.0193297863006592,0.417167991399765,0.6021618247032166,0.1935680657625198,0.0,0.0,0.1863126307725906,34.819923400878906,25.0,-5.510714054107666,-5092.146484375,120.49213409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19927978515625,304.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.1137502491474151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379794627428054,0.1379837244749069,-4.273374543117825e-06,0.0,0.0001154420460807,0.0,0.0,5.441503047943115,0.0,0.0,0.0,0.2757854163646698,4.0,0.0,1.0
744780,293.1879272460937,297.1499938964844,293.1499938964844,0.2377725094556808,-4573.09814453125,304.1567077636719,0.9990000128746032,0.3603433072566986,0.2908251583576202,293.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5289961695671082,0.050000000745058,0.0484167151153087,293.3221435546875,297.1499938964844,293.1499938964844,0.0567948818206787,-1170.3165283203125,304.16973876953125,0.691496729850769,0.1041848137974739,0.0743549913167953,293.1907043457031,297.1499938964844,293.1499938964844,0.1345272213220596,-3059.5947265625,304.15411376953125,0.8581627607345581,0.2044052183628082,0.1946213394403457,293.3627624511719,297.1499938964844,293.1499938964844,0.001875561196357,-711.748291015625,293.7306213378906,0.5289961695671082,0.050000000745058,0.2296680510044098,291.1581115722656,291.1499938964844,274.8500061035156,271.4340515136719,286.1922912597656,294.0370483398437,291.16046142578125,1.0,0.2180245220661163,0.7457897663116455,0.7457897663116455,1.0,1.0,-1.0055537223815918,0.4112455248832702,0.5943082571029663,0.1901640444993972,0.0,0.0,0.185368537902832,33.43244171142578,28.0,11.82470417022705,-5068.4013671875,114.89787292480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1999206542969,304.40576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65625,18000.0,0.0,0.0,0.1135459244251251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377972811460495,0.1378015428781509,-4.273121703590732e-06,0.0,0.0001152346740127,0.0,0.0,5.433762550354004,0.0,0.0,0.0,0.2757503092288971,4.0,0.0,1.0
744840,293.1879272460937,297.1499938964844,293.1499938964844,0.2377725094556808,-4573.09814453125,304.1567077636719,0.9990000128746032,0.3603433072566986,0.2908251583576202,293.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5289961695671082,0.050000000745058,0.0484167151153087,293.3221435546875,297.1499938964844,293.1499938964844,0.0567948818206787,-1170.3165283203125,304.16973876953125,0.691496729850769,0.1041848137974739,0.0743549913167953,293.1907043457031,297.1499938964844,293.1499938964844,0.1345272213220596,-3059.5947265625,304.15411376953125,0.8581627607345581,0.2044052183628082,0.1946213394403457,293.3627624511719,297.1499938964844,293.1499938964844,0.001875561196357,-711.748291015625,293.7306213378906,0.5289961695671082,0.050000000745058,0.2296680510044098,291.1581115722656,291.1499938964844,274.8500061035156,271.4340515136719,286.1922912597656,294.0370483398437,291.16046142578125,1.0,0.2180245220661163,0.7457897663116455,0.7457897663116455,1.0,1.0,-1.0055537223815918,0.4112455248832702,0.5943082571029663,0.1901640444993972,0.0,0.0,0.185368537902832,33.43244171142578,28.0,11.82470417022705,-5068.4013671875,114.89787292480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1999206542969,304.40576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65625,18000.0,0.0,0.0,0.1135459244251251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377972811460495,0.1378015428781509,-4.273121703590732e-06,0.0,0.0001152346740127,0.0,0.0,5.433762550354004,0.0,0.0,0.0,0.2757503092288971,4.0,0.0,1.0
744900,293.1817626953125,297.1499938964844,293.1499938964844,0.2347155213356018,-4525.16064453125,304.16094970703125,0.9990000128746032,0.3610740303993225,0.2879365980625152,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5310541987419128,0.050000000745058,0.0483971983194351,293.3204040527344,297.1499938964844,293.1499938964844,0.0550934001803398,-1147.8695068359375,304.16925048828125,0.689406156539917,0.1023487150669097,0.0729935988783836,293.1900939941406,297.1499938964844,293.1499938964844,0.1340397596359253,-3050.499267578125,304.1542663574219,0.860379159450531,0.2040066868066787,0.1942052543163299,293.3627624511719,297.1499938964844,293.1499938964844,0.0018473595846444,-700.7619018554688,293.7025756835937,0.5310541987419128,0.050000000745058,0.2295754700899124,291.1690368652344,291.1499938964844,274.8500061035156,271.4362487792969,286.1925354003906,294.03302001953125,291.17138671875,1.0,0.2167360037565231,0.7457519173622131,0.7457519173622131,1.0,1.0,-0.9998148679733276,0.4087898433208465,0.5910250544548035,0.188725084066391,0.0,0.0,0.1830082386732101,32.864559173583984,28.0,18.84084701538086,-5043.17529296875,112.62384033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,304.40289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.865234375,18000.0,0.0,0.0,0.1134134531021118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368893533945083,0.136893630027771,-4.272478690836579e-06,0.0,0.0001151002361439,0.0,0.0,5.395977973937988,0.0,0.0,0.0,0.2756153345108032,4.0,0.0,1.0
744960,293.1764221191406,297.1499938964844,293.1499938964844,0.233058288693428,-4499.4755859375,304.16192626953125,0.9990000128746032,0.3617248237133026,0.2863979935646057,293.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5321672558784485,0.050000000745058,0.0483868867158889,293.318603515625,297.1499938964844,293.1499938964844,0.0535115525126457,-1127.1903076171875,304.1686096191406,0.686373233795166,0.1005394235253334,0.0717108622193336,293.1893615722656,297.1499938964844,293.1499938964844,0.1336575448513031,-3043.45556640625,304.1541748046875,0.8613610863685608,0.2036446183919906,0.1938362419605255,293.3624572753906,297.1499938964844,293.1499938964844,0.0018195391166955,-690.0761108398438,293.6714782714844,0.5321672558784485,0.050000000745058,0.229526549577713,291.1751403808594,291.1499938964844,274.8500061035156,271.4384460449219,286.19146728515625,294.0295104980469,291.1756286621094,1.0,0.2158519625663757,0.745722770690918,0.745722770690918,1.0,1.0,-0.9959136247634888,0.4071475565433502,0.5887660980224609,0.1876750290393829,0.0,0.0,0.1806809157133102,32.552101135253906,31.0,13.163948059082031,-5014.31640625,111.2151870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098388671875,304.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1132324561476707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356162279844284,0.1356204897165298,-4.27086342824623e-06,0.0,0.0001149165473179,0.0,0.0,5.342177391052246,0.0,0.0,0.0,0.2754212915897369,4.0,0.0,1.0
745020,293.1699523925781,297.1499938964844,293.1499938964844,0.2324008643627166,-4490.34765625,304.1589050292969,0.9990000128746032,0.3623745441436767,0.2858444154262543,293.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5325706601142883,0.050000000745058,0.0483832135796546,293.3149719238281,297.1499938964844,293.1499938964844,0.0504841841757297,-1088.0546875,304.16748046875,0.6782529950141907,0.0970041751861572,0.0692170262336731,293.187744140625,297.1499938964844,293.1499938964844,0.1331101357936859,-3033.5791015625,304.1536865234375,0.8609558939933777,0.2029752433300018,0.1931861191987991,293.36138916015625,297.1499938964844,293.1499938964844,0.0017674174159765,-670.3567504882812,293.5998840332031,0.5325706601142883,0.050000000745058,0.2295091301202774,291.173828125,291.1499938964844,274.8500061035156,271.4428405761719,286.1893615722656,294.0249328613281,291.1732482910156,1.0,0.2151963710784912,0.7456645369529724,0.7456645369529724,1.0,1.0,-0.991448938846588,0.4052989482879638,0.5861499905586243,0.186380460858345,0.0,0.0,0.1775037199258804,32.39857864379883,34.0,0.0186137743294239,-4975.8271484375,109.95875549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23388671875,304.34649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.99609375,18000.0,0.0,0.0,0.1127073913812637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133720651268959,0.1337249130010604,-4.267208623787155e-06,0.0,0.0001143836707342,0.0,0.0,5.260717391967773,0.0,0.0,0.0,0.2751065194606781,4.0,0.0,1.0
745080,293.1699523925781,297.1499938964844,293.1499938964844,0.2324008643627166,-4490.34765625,304.1589050292969,0.9990000128746032,0.3623745441436767,0.2858444154262543,293.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5325706601142883,0.050000000745058,0.0483832135796546,293.3149719238281,297.1499938964844,293.1499938964844,0.0504841841757297,-1088.0546875,304.16748046875,0.6782529950141907,0.0970041751861572,0.0692170262336731,293.187744140625,297.1499938964844,293.1499938964844,0.1331101357936859,-3033.5791015625,304.1536865234375,0.8609558939933777,0.2029752433300018,0.1931861191987991,293.36138916015625,297.1499938964844,293.1499938964844,0.0017674174159765,-670.3567504882812,293.5998840332031,0.5325706601142883,0.050000000745058,0.2295091301202774,291.173828125,291.1499938964844,274.8500061035156,271.4428405761719,286.1893615722656,294.0249328613281,291.1732482910156,1.0,0.2151963710784912,0.7456645369529724,0.7456645369529724,1.0,1.0,-0.991448938846588,0.4052989482879638,0.5861499905586243,0.186380460858345,0.0,0.0,0.1775037199258804,32.39857864379883,34.0,0.0186137743294239,-4975.8271484375,109.95875549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23388671875,304.34649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.99609375,18000.0,0.0,0.0,0.1127073913812637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133720651268959,0.1337249130010604,-4.267208623787155e-06,0.0,0.0001143836707342,0.0,0.0,5.260717391967773,0.0,0.0,0.0,0.2751065194606781,4.0,0.0,1.0
745140,293.1699523925781,297.1499938964844,293.1499938964844,0.2346493601799011,-4526.8505859375,304.1521301269531,0.9990000128746032,0.3618837594985962,0.2881739139556885,293.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5308838486671448,0.050000000745058,0.0483988635241985,293.3111267089844,297.1499938964844,293.1499938964844,0.0475820489227771,-1050.9385986328125,304.1664733886719,0.6679962873458862,0.0936037003993988,0.0668270215392112,293.1863098144531,297.1499938964844,293.1499938964844,0.1326550245285034,-3025.45458984375,304.1532287597656,0.8577697277069092,0.2023108154535293,0.1925779730081558,293.36016845703125,297.1499938964844,293.1499938964844,0.0017171283252537,-651.4419555664062,293.52496337890625,0.5308838486671448,0.050000000745058,0.2295833677053451,291.1675109863281,291.1499938964844,274.8500061035156,271.4472351074219,286.1883544921875,294.0238037109375,291.1664733886719,1.0,0.2158112078905105,0.7456063032150269,0.7456063032150269,1.0,1.0,-0.9907530546188354,0.4050355553627014,0.585717499256134,0.1860851198434829,0.0,0.0,0.1755551248788833,32.7835807800293,37.0,-7.955178260803223,-4956.74560546875,110.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,304.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.484375,18000.0,0.0,0.0,0.1120414733886718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325383782386779,0.1325426548719406,-4.26459473601426e-06,0.0,0.0001137078506872,0.0,0.0,5.209626197814941,0.0,0.0,0.0,0.2749019861221313,4.0,0.0,1.0
745200,293.1699523925781,297.1499938964844,293.1499938964844,0.2346493601799011,-4526.8505859375,304.1521301269531,0.9990000128746032,0.3618837594985962,0.2881739139556885,293.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5308838486671448,0.050000000745058,0.0483988635241985,293.3111267089844,297.1499938964844,293.1499938964844,0.0475820489227771,-1050.9385986328125,304.1664733886719,0.6679962873458862,0.0936037003993988,0.0668270215392112,293.1863098144531,297.1499938964844,293.1499938964844,0.1326550245285034,-3025.45458984375,304.1532287597656,0.8577697277069092,0.2023108154535293,0.1925779730081558,293.36016845703125,297.1499938964844,293.1499938964844,0.0017171283252537,-651.4419555664062,293.52496337890625,0.5308838486671448,0.050000000745058,0.2295833677053451,291.1675109863281,291.1499938964844,274.8500061035156,271.4472351074219,286.1883544921875,294.0238037109375,291.1664733886719,1.0,0.2158112078905105,0.7456063032150269,0.7456063032150269,1.0,1.0,-0.9907530546188354,0.4050355553627014,0.585717499256134,0.1860851198434829,0.0,0.0,0.1755551248788833,32.7835807800293,37.0,-7.955178260803223,-4956.74560546875,110.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,304.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.484375,18000.0,0.0,0.0,0.1120414733886718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325383782386779,0.1325426548719406,-4.26459473601426e-06,0.0,0.0001137078506872,0.0,0.0,5.209626197814941,0.0,0.0,0.0,0.2749019861221313,4.0,0.0,1.0
745260,293.1761169433594,297.1499938964844,293.1499938964844,0.2393530309200287,-4601.31298828125,304.1435852050781,0.9990000128746032,0.360137403011322,0.2928947210311889,293.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5275473594665527,0.050000000745058,0.0484309457242488,293.3073425292969,297.1499938964844,293.1499938964844,0.0447867214679718,-1015.4920654296876,304.1656494140625,0.6563161611557007,0.0902914777398109,0.0645301565527916,293.1852722167969,297.1499938964844,293.1499938964844,0.1322235465049743,-3017.781494140625,304.1528625488281,0.8523390889167786,0.2016037553548813,0.1919549703598022,293.3591613769531,297.1499938964844,293.1499938964844,0.0016673698555678,-632.7858276367188,293.447265625,0.5275473594665527,0.050000000745058,0.2297355532646179,291.158203125,291.1499938964844,274.8500061035156,271.4516296386719,286.1883850097656,294.0259094238281,291.156982421875,1.0,0.2174786329269409,0.7455310821533203,0.7455310821533203,1.0,1.0,-0.99313485622406,0.4060796201229095,0.5870552659034729,0.1865585297346115,0.0,0.0,0.1750664114952087,33.62369537353516,25.0,-12.403326988220217,-4954.65771484375,112.40443420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,304.3192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6015625,18000.0,0.0,0.0,0.1113373935222625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320799738168716,0.132084235548973,-4.263151822669897e-06,0.0,0.0001129933007177,0.0,0.0,5.189328193664551,0.0,0.0,0.0,0.2748149633407593,4.0,0.0,1.0
745320,293.1761169433594,297.1499938964844,293.1499938964844,0.2393530309200287,-4601.31298828125,304.1435852050781,0.9990000128746032,0.360137403011322,0.2928947210311889,293.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5275473594665527,0.050000000745058,0.0484309457242488,293.3073425292969,297.1499938964844,293.1499938964844,0.0447867214679718,-1015.4920654296876,304.1656494140625,0.6563161611557007,0.0902914777398109,0.0645301565527916,293.1852722167969,297.1499938964844,293.1499938964844,0.1322235465049743,-3017.781494140625,304.1528625488281,0.8523390889167786,0.2016037553548813,0.1919549703598022,293.3591613769531,297.1499938964844,293.1499938964844,0.0016673698555678,-632.7858276367188,293.447265625,0.5275473594665527,0.050000000745058,0.2297355532646179,291.158203125,291.1499938964844,274.8500061035156,271.4516296386719,286.1883850097656,294.0259094238281,291.156982421875,1.0,0.2174786329269409,0.7455310821533203,0.7455310821533203,1.0,1.0,-0.99313485622406,0.4060796201229095,0.5870552659034729,0.1865585297346115,0.0,0.0,0.1750664114952087,33.62369537353516,25.0,-12.403326988220217,-4954.65771484375,112.40443420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,304.3192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6015625,18000.0,0.0,0.0,0.1113373935222625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320799738168716,0.132084235548973,-4.263151822669897e-06,0.0,0.0001129933007177,0.0,0.0,5.189328193664551,0.0,0.0,0.0,0.2748149633407593,4.0,0.0,1.0
745380,293.1759948730469,297.1499938964844,293.1499938964844,0.233289435505867,-4504.68017578125,304.15643310546875,0.9990000128746032,0.3594584465026855,0.2864740192890167,293.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5321122407913208,0.050000000745058,0.0483874604105949,293.3014831542969,297.1499938964844,293.1499938964844,0.0420928820967674,-981.4110717773438,304.1649169921875,0.6537083983421326,0.0874809473752975,0.0623751655220985,293.18426513671875,297.1499938964844,293.1499938964844,0.1315973997116089,-3006.268310546875,304.1529846191406,0.8574755191802979,0.2009137719869613,0.1912417411804199,293.3582458496094,297.1499938964844,293.1499938964844,0.0016165365232154,-613.4610595703125,293.3773193359375,0.5321122407913208,0.050000000745058,0.2295292913913726,291.1581726074219,291.1499938964844,274.8500061035156,271.4560241699219,286.20074462890625,294.0239562988281,291.16033935546875,1.0,0.2137590050697326,0.745455801486969,0.745455801486969,1.0,1.0,-0.9816939830780028,0.4006326794624328,0.5810613036155701,0.1852515339851379,0.0,0.0,0.1743148565292358,32.411136627197266,28.0,7.782107830047607,-4935.923828125,107.82506561279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,304.3506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.1106786057353019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319729685783386,0.13197723031044,-4.262897618900752e-06,0.0,0.0001123247202485,0.0,0.0,5.184691905975342,0.0,0.0,0.0,0.2747900784015655,4.0,0.0,1.0
745440,293.1759948730469,297.1499938964844,293.1499938964844,0.233289435505867,-4504.68017578125,304.15643310546875,0.9990000128746032,0.3594584465026855,0.2864740192890167,293.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5321122407913208,0.050000000745058,0.0483874604105949,293.3014831542969,297.1499938964844,293.1499938964844,0.0420928820967674,-981.4110717773438,304.1649169921875,0.6537083983421326,0.0874809473752975,0.0623751655220985,293.18426513671875,297.1499938964844,293.1499938964844,0.1315973997116089,-3006.268310546875,304.1529846191406,0.8574755191802979,0.2009137719869613,0.1912417411804199,293.3582458496094,297.1499938964844,293.1499938964844,0.0016165365232154,-613.4610595703125,293.3773193359375,0.5321122407913208,0.050000000745058,0.2295292913913726,291.1581726074219,291.1499938964844,274.8500061035156,271.4560241699219,286.20074462890625,294.0239562988281,291.16033935546875,1.0,0.2137590050697326,0.745455801486969,0.745455801486969,1.0,1.0,-0.9816939830780028,0.4006326794624328,0.5810613036155701,0.1852515339851379,0.0,0.0,0.1743148565292358,32.411136627197266,28.0,7.782107830047607,-4935.923828125,107.82506561279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,304.3506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.1106786057353019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319729685783386,0.13197723031044,-4.262897618900752e-06,0.0,0.0001123247202485,0.0,0.0,5.184691905975342,0.0,0.0,0.0,0.2747900784015655,4.0,0.0,1.0
745500,293.1697998046875,297.1499938964844,293.1499938964844,0.2304719686508178,-4460.3505859375,304.1602783203125,0.9990000128746032,0.3603466749191284,0.2838092148303985,293.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5340666174888611,0.050000000745058,0.0483697094023227,293.29718017578125,297.1499938964844,293.1499938964844,0.0410208478569984,-967.7994995117188,304.1641540527344,0.6528854966163635,0.0864105075597763,0.0615633726119995,293.1835021972656,297.1499938964844,293.1499938964844,0.1312132477760315,-2999.0283203125,304.15313720703125,0.8596548438072205,0.2006265670061111,0.1909327358007431,293.35748291015625,297.1499938964844,293.1499938964844,0.0015907438937574,-603.4387817382812,293.3518981933594,0.5340666174888611,0.050000000745058,0.229445070028305,291.1684875488281,291.1499938964844,274.8500061035156,271.4582214355469,286.205078125,294.01910400390625,291.1708374023437,1.0,0.2126922160387039,0.7454181909561157,0.7454181909561157,1.0,1.0,-0.9770243763923644,0.3983906507492065,0.578633725643158,0.18477164208889,0.0,0.0,0.1720591932535171,31.917171478271484,28.0,16.363697052001953,-4913.6181640625,105.98446655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29705810546875,304.3490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15625,18000.0,0.0,0.0,0.1103485748171806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311650723218917,0.1311693489551544,-4.262381025910145e-06,0.0,0.0001119897788157,0.0,0.0,5.151379108428955,0.0,0.0,0.0,0.2746716439723968,4.0,0.0,1.0
745560,293.1643981933594,297.1499938964844,293.1499938964844,0.2290204763412475,-4437.79736328125,304.1610107421875,0.9990000128746032,0.3611584007740021,0.2824727296829223,293.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5350599884986877,0.050000000745058,0.0483608692884445,293.293212890625,297.1499938964844,293.1499938964844,0.0400398075580596,-955.3859252929688,304.1633605957031,0.6512012481689453,0.085322767496109,0.060801476240158,293.1826171875,297.1499938964844,293.1499938964844,0.1309262365102768,-2993.69189453125,304.153076171875,0.860602080821991,0.2003746628761291,0.1906697452068328,293.35650634765625,297.1499938964844,293.1499938964844,0.0015650115674361,-593.5634155273438,293.3236083984375,0.5350599884986877,0.050000000745058,0.2294031381607055,291.1745300292969,291.1499938964844,274.8500061035156,271.4604187011719,286.2077941894531,294.01483154296875,291.175048828125,1.0,0.2120153605937957,0.7453978657722473,0.7453978657722473,1.0,1.0,-0.9741283655166626,0.3969507217407226,0.5771776437759399,0.1846118122339248,0.0,0.0,0.1697839349508285,31.6687240600586,31.0,11.91517448425293,-4887.00341796875,104.94632720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30255126953125,304.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.806640625,18000.0,0.0,0.0,0.1099944338202476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299832314252853,0.1299874782562255,-4.260953119228361e-06,0.0,0.0001116303610615,0.0,0.0,5.101902484893799,0.0,0.0,0.0,0.2744943797588348,4.0,0.0,1.0
745620,293.1578674316406,297.1499938964844,293.1499938964844,0.2287440747022628,-4434.57080078125,304.1576843261719,0.9990000128746032,0.3621276021003723,0.2822950780391693,293.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5351926684379578,0.050000000745058,0.0483597032725811,293.2865295410156,297.1499938964844,293.1499938964844,0.0380990840494632,-930.895263671875,304.16217041015625,0.6457644104957581,0.0830535218119621,0.0592380799353122,293.1807861328125,297.1499938964844,293.1499938964844,0.1305634975433349,-2987.150146484375,304.15264892578125,0.8601213693618774,0.1999206244945526,0.1902271807193756,293.354248046875,297.1499938964844,293.1499938964844,0.0015168485697358,-575.3424682617188,293.257080078125,0.5351926684379578,0.050000000745058,0.2293976247310638,291.1729736328125,291.1499938964844,274.8500061035156,271.4648132324219,286.21221923828125,294.00897216796875,291.1723022460937,1.0,0.2117385119199752,0.7453572154045105,0.7453572154045105,1.0,1.0,-0.9714983105659484,0.3954912424087524,0.576007068157196,0.1848708391189575,0.0,0.0,0.1667263209819793,31.62540435791016,34.0,-0.7606797218322754,-4850.8134765625,104.30937957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,304.2821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.388671875,18000.0,0.0,0.0,0.1091971397399902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282170265913009,0.1282212883234024,-4.257618911651662e-06,0.0,0.0001108212163671,0.0,0.0,5.026698112487793,0.0,0.0,0.0,0.2742049694061279,4.0,0.0,1.0
745680,293.1578674316406,297.1499938964844,293.1499938964844,0.2287440747022628,-4434.57080078125,304.1576843261719,0.9990000128746032,0.3621276021003723,0.2822950780391693,293.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5351926684379578,0.050000000745058,0.0483597032725811,293.2865295410156,297.1499938964844,293.1499938964844,0.0380990840494632,-930.895263671875,304.16217041015625,0.6457644104957581,0.0830535218119621,0.0592380799353122,293.1807861328125,297.1499938964844,293.1499938964844,0.1305634975433349,-2987.150146484375,304.15264892578125,0.8601213693618774,0.1999206244945526,0.1902271807193756,293.354248046875,297.1499938964844,293.1499938964844,0.0015168485697358,-575.3424682617188,293.257080078125,0.5351926684379578,0.050000000745058,0.2293976247310638,291.1729736328125,291.1499938964844,274.8500061035156,271.4648132324219,286.21221923828125,294.00897216796875,291.1723022460937,1.0,0.2117385119199752,0.7453572154045105,0.7453572154045105,1.0,1.0,-0.9714983105659484,0.3954912424087524,0.576007068157196,0.1848708391189575,0.0,0.0,0.1667263209819793,31.62540435791016,34.0,-0.7606797218322754,-4850.8134765625,104.30937957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,304.2821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.388671875,18000.0,0.0,0.0,0.1091971397399902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282170265913009,0.1282212883234024,-4.257618911651662e-06,0.0,0.0001108212163671,0.0,0.0,5.026698112487793,0.0,0.0,0.0,0.2742049694061279,4.0,0.0,1.0
