time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745740,293.15789794921875,297.1499938964844,293.1499938964844,0.2313670367002487,-4476.9921875,304.15069580078125,0.9990000128746032,0.3619348406791687,0.2849870026111603,293.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5331985950469971,0.050000000745058,0.0483775623142719,293.2814636230469,297.1499938964844,293.1499938964844,0.0360841043293476,-905.375732421875,304.1614685058594,0.6379492282867432,0.0806246399879455,0.0575839430093765,293.17919921875,297.1499938964844,293.1499938964844,0.1302907466888427,-2982.342041015625,304.1522216796875,0.8568393588066101,0.1994627565145492,0.1898183226585388,293.3521423339844,297.1499938964844,293.1499938964844,0.0014701001346111,-557.7634887695312,293.1861877441406,0.5331985950469971,0.050000000745058,0.2294823229312896,291.1658020019531,291.1499938964844,274.8500061035156,271.4692077636719,286.2160339355469,294.0069274902344,291.1646423339844,1.0,0.2126862555742263,0.7453165650367737,0.7453165650367737,1.0,1.0,-0.9723753929138184,0.3956015706062317,0.5767738223075867,0.1857841461896896,0.0,0.0,0.1650515049695968,32.103084564208984,37.0,-9.098060607910156,-4833.591796875,105.28778839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320007324219,304.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78125,18000.0,0.0,0.0,0.1083564683794975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271959096193313,0.1272001713514328,-4.255295607435983e-06,0.0,0.0001099680375773,0.0,0.0,4.982851505279541,0.0,0.0,0.0,0.2740285098552704,4.0,0.0,1.0
745800,293.15789794921875,297.1499938964844,293.1499938964844,0.2313670367002487,-4476.9921875,304.15069580078125,0.9990000128746032,0.3619348406791687,0.2849870026111603,293.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5331985950469971,0.050000000745058,0.0483775623142719,293.2814636230469,297.1499938964844,293.1499938964844,0.0360841043293476,-905.375732421875,304.1614685058594,0.6379492282867432,0.0806246399879455,0.0575839430093765,293.17919921875,297.1499938964844,293.1499938964844,0.1302907466888427,-2982.342041015625,304.1522216796875,0.8568393588066101,0.1994627565145492,0.1898183226585388,293.3521423339844,297.1499938964844,293.1499938964844,0.0014701001346111,-557.7634887695312,293.1861877441406,0.5331985950469971,0.050000000745058,0.2294823229312896,291.1658020019531,291.1499938964844,274.8500061035156,271.4692077636719,286.2160339355469,294.0069274902344,291.1646423339844,1.0,0.2126862555742263,0.7453165650367737,0.7453165650367737,1.0,1.0,-0.9723753929138184,0.3956015706062317,0.5767738223075867,0.1857841461896896,0.0,0.0,0.1650515049695968,32.103084564208984,37.0,-9.098060607910156,-4833.591796875,105.28778839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320007324219,304.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78125,18000.0,0.0,0.0,0.1083564683794975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271959096193313,0.1272001713514328,-4.255295607435983e-06,0.0,0.0001099680375773,0.0,0.0,4.982851505279541,0.0,0.0,0.0,0.2740285098552704,4.0,0.0,1.0
745860,293.1642761230469,297.1499938964844,293.1499938964844,0.236435979604721,-4557.2900390625,304.1419982910156,0.9990000128746032,0.3604549169540405,0.2900582551956177,293.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5295391082763672,0.050000000745058,0.0484116524457931,293.2777404785156,297.1499938964844,293.1499938964844,0.0339831672608852,-878.5447387695312,304.1611633300781,0.6282941699028015,0.0780505314469337,0.0558335334062576,293.1780700683594,297.1499938964844,293.1499938964844,0.1300369352102279,-2977.908935546875,304.15191650390625,0.8513100743293762,0.1989559233188629,0.1893874406814575,293.3505554199219,297.1499938964844,293.1499938964844,0.0014234476257115,-540.2723999023438,293.11181640625,0.5295391082763672,0.050000000745058,0.2296440452337265,291.1554870605469,291.1499938964844,274.8500061035156,271.4736022949219,286.2196655273437,294.0082702636719,291.15411376953125,1.0,0.2146457582712173,0.7452582120895386,0.7452582120895386,1.0,1.0,-0.9760782718658448,0.3969715237617492,0.5791067481040955,0.1872341781854629,0.0,0.0,0.1649984270334243,33.02402114868164,40.0,-13.751846313476562,-4833.6025390625,107.61752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,304.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.1075750142335891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269507259130478,0.126954972743988,-4.254193754604785e-06,0.0,0.0001091749581973,0.0,0.0,4.971707820892334,0.0,0.0,0.0,0.2739761769771576,4.0,0.0,1.0
745920,293.1642761230469,297.1499938964844,293.1499938964844,0.236435979604721,-4557.2900390625,304.1419982910156,0.9990000128746032,0.3604549169540405,0.2900582551956177,293.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5295391082763672,0.050000000745058,0.0484116524457931,293.2777404785156,297.1499938964844,293.1499938964844,0.0339831672608852,-878.5447387695312,304.1611633300781,0.6282941699028015,0.0780505314469337,0.0558335334062576,293.1780700683594,297.1499938964844,293.1499938964844,0.1300369352102279,-2977.908935546875,304.15191650390625,0.8513100743293762,0.1989559233188629,0.1893874406814575,293.3505554199219,297.1499938964844,293.1499938964844,0.0014234476257115,-540.2723999023438,293.11181640625,0.5295391082763672,0.050000000745058,0.2296440452337265,291.1554870605469,291.1499938964844,274.8500061035156,271.4736022949219,286.2196655273437,294.0082702636719,291.15411376953125,1.0,0.2146457582712173,0.7452582120895386,0.7452582120895386,1.0,1.0,-0.9760782718658448,0.3969715237617492,0.5791067481040955,0.1872341781854629,0.0,0.0,0.1649984270334243,33.02402114868164,40.0,-13.751846313476562,-4833.6025390625,107.61752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,304.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.1075750142335891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269507259130478,0.126954972743988,-4.254193754604785e-06,0.0,0.0001091749581973,0.0,0.0,4.971707820892334,0.0,0.0,0.0,0.2739761769771576,4.0,0.0,1.0
745980,293.1761779785156,297.1499938964844,293.1499938964844,0.2435113787651062,-4667.93017578125,304.13287353515625,0.9990000128746032,0.3576861917972564,0.2970577478408813,293.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5246958136558533,0.050000000745058,0.0484596937894821,293.2752380371094,297.1499938964844,293.1499938964844,0.0318071208894252,-850.3433837890625,304.1610717773437,0.6169549226760864,0.0753266885876655,0.05399601906538,293.1773986816406,297.1499938964844,293.1499938964844,0.1297508627176284,-2972.860107421875,304.1517639160156,0.8441465497016907,0.1983791142702102,0.1889091581106186,293.3496398925781,297.1499938964844,293.1499938964844,0.0013763039605692,-522.58984375,293.0355529785156,0.5246958136558533,0.050000000745058,0.229871928691864,291.1445617675781,291.1499938964844,274.8500061035156,271.4779968261719,286.22320556640625,294.012451171875,291.14324951171875,1.0,0.2174298465251922,0.7451999187469482,0.7451999187469482,1.0,1.0,-0.98203045129776,0.3993450403213501,0.5826854109764099,0.189123585820198,0.0,0.0,0.1664618849754333,34.324275970458984,28.0,-14.81972599029541,-4849.1240234375,111.09542083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251953125,304.2314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7890625,18000.0,0.0,0.0,0.1069570183753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274794936180114,0.1274837553501129,-4.254421128280228e-06,0.0,0.000108547777927,0.0,0.0,4.993265628814697,0.0,0.0,0.0,0.274049162864685,4.0,0.0,1.0
746040,293.1761779785156,297.1499938964844,293.1499938964844,0.2435113787651062,-4667.93017578125,304.13287353515625,0.9990000128746032,0.3576861917972564,0.2970577478408813,293.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5246958136558533,0.050000000745058,0.0484596937894821,293.2752380371094,297.1499938964844,293.1499938964844,0.0318071208894252,-850.3433837890625,304.1610717773437,0.6169549226760864,0.0753266885876655,0.05399601906538,293.1773986816406,297.1499938964844,293.1499938964844,0.1297508627176284,-2972.860107421875,304.1517639160156,0.8441465497016907,0.1983791142702102,0.1889091581106186,293.3496398925781,297.1499938964844,293.1499938964844,0.0013763039605692,-522.58984375,293.0355529785156,0.5246958136558533,0.050000000745058,0.229871928691864,291.1445617675781,291.1499938964844,274.8500061035156,271.4779968261719,286.22320556640625,294.012451171875,291.14324951171875,1.0,0.2174298465251922,0.7451999187469482,0.7451999187469482,1.0,1.0,-0.98203045129776,0.3993450403213501,0.5826854109764099,0.189123585820198,0.0,0.0,0.1664618849754333,34.324275970458984,28.0,-14.81972599029541,-4849.1240234375,111.09542083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251953125,304.2314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7890625,18000.0,0.0,0.0,0.1069570183753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274794936180114,0.1274837553501129,-4.254421128280228e-06,0.0,0.000108547777927,0.0,0.0,4.993265628814697,0.0,0.0,0.0,0.274049162864685,4.0,0.0,1.0
746100,293.18145751953125,297.1499938964844,293.1499938964844,0.2431803941726684,-4661.61474609375,304.1367492675781,0.9990000128746032,0.3563134968280792,0.2964721322059631,293.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5250918865203857,0.050000000745058,0.0484556220471859,293.2738342285156,297.1499938964844,293.1499938964844,0.0306754615157842,-835.4273071289062,304.1611022949219,0.6136648654937744,0.0740139111876487,0.053034022450447,293.1771850585937,297.1499938964844,293.1499938964844,0.1295456737279892,-2969.135009765625,304.1518249511719,0.8442637324333191,0.1980756372213363,0.1886190921068191,293.349365234375,297.1499938964844,293.1499938964844,0.0013520754873752,-513.458251953125,292.9981689453125,0.5250918865203857,0.050000000745058,0.2298526167869568,291.1405029296875,291.1499938964844,274.8500061035156,271.4801940917969,286.2302551269531,294.0140991210937,291.1403503417969,1.0,0.2166403383016586,0.7451707720756531,0.7451707720756531,1.0,1.0,-0.9798023700714112,0.3980722427368164,0.5817301273345947,0.1894400864839553,0.0,0.0,0.1675239205360412,34.211700439453125,28.0,-8.19443130493164,-4852.36669921875,110.41200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,304.2431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.60546875,18000.0,0.0,0.0,0.1067364141345024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279842555522918,0.1279885023832321,-4.255010935594328e-06,0.0,0.0001083238967112,0.0,0.0,5.014285087585449,0.0,0.0,0.0,0.2741251587867737,4.0,0.0,1.0
746160,293.18115234375,297.1499938964844,293.1499938964844,0.2394505590200424,-4601.97802734375,304.1459655761719,0.9990000128746032,0.3559725880622864,0.2925886809825897,293.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5277605056762695,0.050000000745058,0.0484288781881332,293.2710876464844,297.1499938964844,293.1499938964844,0.029669189825654,-821.8356323242188,304.1609191894531,0.6130813360214233,0.07298294454813,0.0521937794983387,293.1768493652344,297.1499938964844,293.1499938964844,0.1292294561862945,-2963.183349609375,304.1520690917969,0.8473871350288391,0.1977973282337188,0.1883157044649124,293.3490295410156,297.1499938964844,293.1499938964844,0.0013278626138344,-504.1615905761719,292.9682006835937,0.5277605056762695,0.050000000745058,0.2297257483005523,291.144775390625,291.1499938964844,274.8500061035156,271.4823913574219,286.24078369140625,294.01220703125,291.1471252441406,1.0,0.2146436274051666,0.745108962059021,0.745108962059021,1.0,1.0,-0.9735866785049438,0.3949253857135772,0.5786612629890442,0.1892303228378296,0.0,0.0,0.1674949079751968,33.4844856262207,25.0,8.261139869689941,-4845.306640625,107.83602905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987365722656,304.2638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.728515625,18000.0,0.0,0.0,0.1065700650215148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282914131879806,0.1282956749200821,-4.255787189322291e-06,0.0,0.0001081550726667,0.0,0.0,5.027567863464356,0.0,0.0,0.0,0.2741746008396148,4.0,0.0,1.0
746220,293.16943359375,297.1499938964844,293.1499938964844,0.2316921651363372,-4479.0126953125,304.1601257324219,0.9990000128746032,0.3575412631034851,0.2849557399749756,293.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5332215428352356,0.050000000745058,0.0483773462474346,293.2633972167969,297.1499938964844,293.1499938964844,0.0280343033373355,-803.0540161132812,304.1599426269531,0.6137301921844482,0.0714739263057708,0.0509898699820041,293.175537109375,297.1499938964844,293.1499938964844,0.128562644124031,-2950.47021484375,304.1524658203125,0.8539251089096069,0.1973817646503448,0.1878250539302826,293.3475952148437,297.1499938964844,293.1499938964844,0.0012782519916072,-484.9225769042969,292.9225158691406,0.5332215428352356,0.050000000745058,0.2294812947511673,291.16717529296875,291.1499938964844,274.8500061035156,271.4867858886719,286.259033203125,294.00177001953125,291.16943359375,1.0,0.211182564496994,0.7449853420257568,0.7449853420257568,1.0,1.0,-0.9620354771614076,0.3890145123004913,0.5730209946632385,0.1890123337507248,0.0,0.0,0.1636948883533477,32.09052276611328,28.0,23.440031051635746,-4795.60888671875,103.05467224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27203369140625,304.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.70703125,18000.0,0.0,0.0,0.106298953294754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269573122262954,0.1269615590572357,-4.255326985003194e-06,0.0,0.0001078799250535,0.0,0.0,4.973277568817139,0.0,0.0,0.0,0.2739909291267395,4.0,0.0,1.0
746280,293.16943359375,297.1499938964844,293.1499938964844,0.2316921651363372,-4479.0126953125,304.1601257324219,0.9990000128746032,0.3575412631034851,0.2849557399749756,293.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5332215428352356,0.050000000745058,0.0483773462474346,293.2633972167969,297.1499938964844,293.1499938964844,0.0280343033373355,-803.0540161132812,304.1599426269531,0.6137301921844482,0.0714739263057708,0.0509898699820041,293.175537109375,297.1499938964844,293.1499938964844,0.128562644124031,-2950.47021484375,304.1524658203125,0.8539251089096069,0.1973817646503448,0.1878250539302826,293.3475952148437,297.1499938964844,293.1499938964844,0.0012782519916072,-484.9225769042969,292.9225158691406,0.5332215428352356,0.050000000745058,0.2294812947511673,291.16717529296875,291.1499938964844,274.8500061035156,271.4867858886719,286.259033203125,294.00177001953125,291.16943359375,1.0,0.211182564496994,0.7449853420257568,0.7449853420257568,1.0,1.0,-0.9620354771614076,0.3890145123004913,0.5730209946632385,0.1890123337507248,0.0,0.0,0.1636948883533477,32.09052276611328,28.0,23.440031051635746,-4795.60888671875,103.05467224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27203369140625,304.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.70703125,18000.0,0.0,0.0,0.106298953294754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269573122262954,0.1269615590572357,-4.255326985003194e-06,0.0,0.0001078799250535,0.0,0.0,4.973277568817139,0.0,0.0,0.0,0.2739909291267395,4.0,0.0,1.0
746340,293.155517578125,297.1499938964844,293.1499938964844,0.2276244312524795,-4415.5810546875,304.1632385253906,0.9990000128746032,0.3598804771900177,0.2810955345630646,293.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5360928773880005,0.050000000745058,0.0483518056571483,293.2557983398437,297.1499938964844,293.1499938964844,0.0270677283406257,-785.7694091796875,304.1582336425781,0.6126460433006287,0.0701423734426498,0.0500400923192501,293.1735534667969,297.1499938964844,293.1499938964844,0.1281827688217163,-2943.33056640625,304.1522521972656,0.857295036315918,0.1971321552991867,0.1875306516885757,293.3451232910156,297.1499938964844,293.1499938964844,0.0012313047191128,-466.9233093261719,292.87115478515625,0.5360928773880005,0.050000000745058,0.2293601334095001,291.178955078125,291.1499938964844,274.8500061035156,271.4911804199219,286.2720031738281,293.9905090332031,291.1793518066406,1.0,0.2095526903867721,0.7448617219924927,0.7448617219924927,1.0,1.0,-0.9557306170463562,0.3855117857456207,0.5702188014984131,0.1896160095930099,0.0,0.0,0.1588817834854126,31.41047096252441,31.0,13.198986053466797,-4737.88134765625,100.61798858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616882324219,304.18377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66796875,18000.0,0.0,0.0,0.1059409976005554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246221736073494,0.1246264278888702,-4.25205735155032e-06,0.0,0.0001075166437658,0.0,0.0,4.875611782073975,0.0,0.0,0.0,0.2736307382583618,4.0,0.0,1.0
746400,293.155517578125,297.1499938964844,293.1499938964844,0.2276244312524795,-4415.5810546875,304.1632385253906,0.9990000128746032,0.3598804771900177,0.2810955345630646,293.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5360928773880005,0.050000000745058,0.0483518056571483,293.2557983398437,297.1499938964844,293.1499938964844,0.0270677283406257,-785.7694091796875,304.1582336425781,0.6126460433006287,0.0701423734426498,0.0500400923192501,293.1735534667969,297.1499938964844,293.1499938964844,0.1281827688217163,-2943.33056640625,304.1522521972656,0.857295036315918,0.1971321552991867,0.1875306516885757,293.3451232910156,297.1499938964844,293.1499938964844,0.0012313047191128,-466.9233093261719,292.87115478515625,0.5360928773880005,0.050000000745058,0.2293601334095001,291.178955078125,291.1499938964844,274.8500061035156,271.4911804199219,286.2720031738281,293.9905090332031,291.1793518066406,1.0,0.2095526903867721,0.7448617219924927,0.7448617219924927,1.0,1.0,-0.9557306170463562,0.3855117857456207,0.5702188014984131,0.1896160095930099,0.0,0.0,0.1588817834854126,31.41047096252441,31.0,13.198986053466797,-4737.88134765625,100.61798858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616882324219,304.18377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66796875,18000.0,0.0,0.0,0.1059409976005554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246221736073494,0.1246264278888702,-4.25205735155032e-06,0.0,0.0001075166437658,0.0,0.0,4.875611782073975,0.0,0.0,0.0,0.2736307382583618,4.0,0.0,1.0
746460,293.1477355957031,297.1499938964844,293.1499938964844,0.2272366136312484,-4410.7880859375,304.15936279296875,0.9990000128746032,0.3613291680812835,0.2808233499526977,293.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5362980365753174,0.050000000745058,0.0483500100672245,293.2500915527344,297.1499938964844,293.1499938964844,0.0259229261428117,-769.7369995117188,304.15740966796875,0.6083968281745911,0.0686205551028251,0.0490141250193119,293.17156982421875,297.1499938964844,293.1499938964844,0.1280396729707718,-2940.823486328125,304.1517333984375,0.8572849631309509,0.1969419866800308,0.1873423755168914,293.34234619140625,297.1499938964844,293.1499938964844,0.0011871458264067,-450.2183227539063,292.80975341796875,0.5362980365753174,0.050000000745058,0.2293516397476196,291.1770935058594,291.1499938964844,274.8500061035156,271.4955749511719,286.2817077636719,293.9831848144531,291.1763000488281,1.0,0.2093892693519592,0.7449226975440979,0.7449226975440979,1.0,1.0,-0.9539332389831544,0.3840996623039245,0.5698335766792297,0.1909494698047638,0.0,0.0,0.1552974879741668,31.37959289550781,34.0,-1.4498683214187622,-4697.53759765625,100.1927719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,304.1241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.044921875,18000.0,0.0,0.0,0.1054442897439003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227087154984474,0.1227129623293876,-4.248485765856458e-06,0.0,0.0001070125508704,0.0,0.0,4.794802665710449,0.0,0.0,0.0,0.2733181416988373,4.0,0.0,1.0
746520,293.1477355957031,297.1499938964844,293.1499938964844,0.2272366136312484,-4410.7880859375,304.15936279296875,0.9990000128746032,0.3613291680812835,0.2808233499526977,293.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5362980365753174,0.050000000745058,0.0483500100672245,293.2500915527344,297.1499938964844,293.1499938964844,0.0259229261428117,-769.7369995117188,304.15740966796875,0.6083968281745911,0.0686205551028251,0.0490141250193119,293.17156982421875,297.1499938964844,293.1499938964844,0.1280396729707718,-2940.823486328125,304.1517333984375,0.8572849631309509,0.1969419866800308,0.1873423755168914,293.34234619140625,297.1499938964844,293.1499938964844,0.0011871458264067,-450.2183227539063,292.80975341796875,0.5362980365753174,0.050000000745058,0.2293516397476196,291.1770935058594,291.1499938964844,274.8500061035156,271.4955749511719,286.2817077636719,293.9831848144531,291.1763000488281,1.0,0.2093892693519592,0.7449226975440979,0.7449226975440979,1.0,1.0,-0.9539332389831544,0.3840996623039245,0.5698335766792297,0.1909494698047638,0.0,0.0,0.1552974879741668,31.37959289550781,34.0,-1.4498683214187622,-4697.53759765625,100.1927719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,304.1241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.044921875,18000.0,0.0,0.0,0.1054442897439003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227087154984474,0.1227129623293876,-4.248485765856458e-06,0.0,0.0001070125508704,0.0,0.0,4.794802665710449,0.0,0.0,0.0,0.2733181416988373,4.0,0.0,1.0
746580,293.1469421386719,297.1499938964844,293.1499938964844,0.2298144996166229,-4452.72021484375,304.1518859863281,0.9990000128746032,0.3615603148937225,0.2834599912166595,293.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5343253016471863,0.050000000745058,0.0483673959970474,293.24639892578125,297.1499938964844,293.1499938964844,0.0246727261692285,-751.6497192382812,304.15704345703125,0.6009703278541565,0.0668377056717872,0.0478303022682666,293.169921875,297.1499938964844,293.1499938964844,0.1279843598604202,-2940.03466796875,304.1512756347656,0.8544145226478577,0.1967290937900543,0.1871685981750488,293.3398132324219,297.1499938964844,293.1499938964844,0.0011439775116741,-433.99127197265625,292.7425537109375,0.5343253016471863,0.050000000745058,0.2294341027736663,291.1683959960937,291.1499938964844,274.8500061035156,271.4999389648437,286.28955078125,293.9794921875,291.1670227050781,1.0,0.2104519307613372,0.7449837327003479,0.7449837327003479,1.0,1.0,-0.9555875062942504,0.3842766582965851,0.5713108777999878,0.1928101181983947,0.0,0.0,0.1533812135457992,31.870695114135746,37.0,-11.151546478271484,-4678.0009765625,101.33602905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,304.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1048645675182342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215766444802284,0.1215808913111686,-4.245939180691494e-06,0.0,0.0001064242096617,0.0,0.0,4.746620178222656,0.0,0.0,0.0,0.2731246054172516,4.0,0.0,1.0
746640,293.1469421386719,297.1499938964844,293.1499938964844,0.2298144996166229,-4452.72021484375,304.1518859863281,0.9990000128746032,0.3615603148937225,0.2834599912166595,293.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5343253016471863,0.050000000745058,0.0483673959970474,293.24639892578125,297.1499938964844,293.1499938964844,0.0246727261692285,-751.6497192382812,304.15704345703125,0.6009703278541565,0.0668377056717872,0.0478303022682666,293.169921875,297.1499938964844,293.1499938964844,0.1279843598604202,-2940.03466796875,304.1512756347656,0.8544145226478577,0.1967290937900543,0.1871685981750488,293.3398132324219,297.1499938964844,293.1499938964844,0.0011439775116741,-433.99127197265625,292.7425537109375,0.5343253016471863,0.050000000745058,0.2294341027736663,291.1683959960937,291.1499938964844,274.8500061035156,271.4999389648437,286.28955078125,293.9794921875,291.1670227050781,1.0,0.2104519307613372,0.7449837327003479,0.7449837327003479,1.0,1.0,-0.9555875062942504,0.3842766582965851,0.5713108777999878,0.1928101181983947,0.0,0.0,0.1533812135457992,31.870695114135746,37.0,-11.151546478271484,-4678.0009765625,101.33602905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,304.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1048645675182342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215766444802284,0.1215808913111686,-4.245939180691494e-06,0.0,0.0001064242096617,0.0,0.0,4.746620178222656,0.0,0.0,0.0,0.2731246054172516,4.0,0.0,1.0
746700,293.1490478515625,297.1499938964844,293.1499938964844,0.2320616543292999,-4488.5810546875,304.1474609375,0.9990000128746032,0.3611851632595062,0.2857115864753723,293.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.5326678156852722,0.050000000745058,0.0483823753893375,293.24530029296875,297.1499938964844,293.1499938964844,0.0239919759333133,-741.5796508789062,304.156982421875,0.5960866808891296,0.0658370107412338,0.0471682883799076,293.1693115234375,297.1499938964844,293.1499938964844,0.1279626637697219,-2939.7626953125,304.15106201171875,0.8520769476890564,0.1965996772050857,0.1870695054531097,293.3387145996094,297.1499938964844,293.1499938964844,0.0011225958587601,-425.9717102050781,292.70758056640625,0.5326678156852722,0.050000000745058,0.2295051515102386,291.16265869140625,291.1499938964844,274.8500061035156,271.50213623046875,286.29229736328125,293.9778747558594,291.1611022949219,1.0,0.2113726735115051,0.7450142502784729,0.7450142502784729,1.0,1.0,-0.9574793577194214,0.384857714176178,0.5726217031478882,0.1938982456922531,0.0,0.0,0.1531141251325607,32.28659439086914,37.0,-14.213666915893556,-4675.8173828125,102.41063690185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793884277344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.1045723184943199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213315054774284,0.1213357523083686,-4.245163381710881e-06,0.0,0.0001061276125255,0.0,0.0,4.735950946807861,0.0,0.0,0.0,0.2730785608291626,4.0,0.0,1.0
746760,293.1526794433594,297.1499938964844,293.1499938964844,0.2348681986331939,-4533.01611328125,304.142822265625,0.9990000128746032,0.3604841828346252,0.2885033190250397,293.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5306475162506104,0.050000000745058,0.0484011098742485,293.2445983886719,297.1499938964844,293.1499938964844,0.0232744440436363,-730.771728515625,304.1570129394531,0.5904552936553955,0.0647639036178588,0.0464581623673439,293.1687927246094,297.1499938964844,293.1499938964844,0.1279360353946685,-2939.3994140625,304.15093994140625,0.8492445349693298,0.1964522749185562,0.1869578063488006,293.3377380371094,297.1499938964844,293.1499938964844,0.0011012745089828,-417.9782104492188,292.67205810546875,0.5306475162506104,0.050000000745058,0.2295940220355987,291.15643310546875,291.1499938964844,274.8500061035156,271.5043334960937,286.2945251464844,293.9765319824219,291.1548156738281,1.0,0.2125182300806045,0.7449891567230225,0.7449891567230225,1.0,1.0,-0.959972620010376,0.385711669921875,0.574260950088501,0.1950656175613403,0.0,0.0,0.1533093005418777,32.80400466918945,40.0,-16.13637351989746,-4678.3662109375,103.78263092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28094482421875,304.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.822265625,18000.0,0.0,0.0,0.104295901954174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213055551052093,0.1213098019361496,-4.24474183091661e-06,0.0,0.0001058470879797,0.0,0.0,4.734448432922363,0.0,0.0,0.0,0.2730673253536224,4.0,0.0,1.0
746820,293.1640930175781,297.1499938964844,293.1499938964844,0.2419622093439102,-4644.1904296875,304.1333923339844,0.9990000128746032,0.3581127524375915,0.2955101728439331,293.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5257459282875061,0.050000000745058,0.0484489388763904,293.24444580078125,297.1499938964844,293.1499938964844,0.0217377431690692,-706.8554077148438,304.1572570800781,0.5770685076713562,0.0624019652605056,0.044893879443407,293.1681823730469,297.1499938964844,293.1499938964844,0.1278470307588577,-2937.987060546875,304.1507568359375,0.8423849940299988,0.1960997283458709,0.1866914182901382,293.33612060546875,297.1499938964844,293.1499938964844,0.0010584903648123,-401.9239501953125,292.6004638671875,0.5257459282875061,0.050000000745058,0.2298209071159362,291.1440124511719,291.1499938964844,274.8500061035156,271.5087280273437,286.2979431152344,293.9755859375,291.1425170898437,1.0,0.215402752161026,0.7449390292167664,0.7449390292167664,1.0,1.0,-0.9665145874023438,0.388148695230484,0.5783659219741821,0.1976121068000793,0.0,0.0,0.1549507975578308,34.117515563964844,28.0,-16.905532836914062,-4696.07275390625,107.3405990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745361328125,304.06268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.654296875,18000.0,0.0,0.0,0.103844866156578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218743175268173,0.1218785569071769,-4.244971023581456e-06,0.0,0.0001053893356584,0.0,0.0,4.757471561431885,0.0,0.0,0.0,0.273144781589508,4.0,0.0,1.0
746880,293.1640930175781,297.1499938964844,293.1499938964844,0.2419622093439102,-4644.1904296875,304.1333923339844,0.9990000128746032,0.3581127524375915,0.2955101728439331,293.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5257459282875061,0.050000000745058,0.0484489388763904,293.24444580078125,297.1499938964844,293.1499938964844,0.0217377431690692,-706.8554077148438,304.1572570800781,0.5770685076713562,0.0624019652605056,0.044893879443407,293.1681823730469,297.1499938964844,293.1499938964844,0.1278470307588577,-2937.987060546875,304.1507568359375,0.8423849940299988,0.1960997283458709,0.1866914182901382,293.33612060546875,297.1499938964844,293.1499938964844,0.0010584903648123,-401.9239501953125,292.6004638671875,0.5257459282875061,0.050000000745058,0.2298209071159362,291.1440124511719,291.1499938964844,274.8500061035156,271.5087280273437,286.2979431152344,293.9755859375,291.1425170898437,1.0,0.215402752161026,0.7449390292167664,0.7449390292167664,1.0,1.0,-0.9665145874023438,0.388148695230484,0.5783659219741821,0.1976121068000793,0.0,0.0,0.1549507975578308,34.117515563964844,28.0,-16.905532836914062,-4696.07275390625,107.3405990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745361328125,304.06268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.654296875,18000.0,0.0,0.0,0.103844866156578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218743175268173,0.1218785569071769,-4.244971023581456e-06,0.0,0.0001053893356584,0.0,0.0,4.757471561431885,0.0,0.0,0.0,0.273144781589508,4.0,0.0,1.0
746940,293.1685485839844,297.1499938964844,293.1499938964844,0.2379490286111831,-4578.98876953125,304.1462707519531,0.9990000128746032,0.3568058907985687,0.2910723984241485,293.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5288223028182983,0.050000000745058,0.0484184883534908,293.2426452636719,297.1499938964844,293.1499938964844,0.0202191025018692,-681.893798828125,304.1573486328125,0.5722525715827942,0.0603661350905895,0.0433110930025577,293.16766357421875,297.1499938964844,293.1499938964844,0.1275229156017303,-2931.93603515625,304.15106201171875,0.8458999395370483,0.1957473754882812,0.1863130033016204,293.3346252441406,297.1499938964844,293.1499938964844,0.0010157183278352,-385.6712341308594,292.5392150878906,0.5288223028182983,0.050000000745058,0.2296764552593231,291.1430969238281,291.1499938964844,274.8500061035156,271.5131225585937,286.3153991699219,293.9686279296875,291.1454162597656,1.0,0.2127114087343216,0.7448889017105103,0.7448889017105103,1.0,1.0,-0.9586322903633118,0.3838071227073669,0.5748251676559448,0.1982813626527786,0.0,0.0,0.1562917977571487,33.30289840698242,25.0,7.011506080627441,-4696.57373046875,104.31024932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544250488281,304.10369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1035847216844558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227873414754867,0.122791588306427,-4.246418029651977e-06,0.0,0.0001051253202604,0.0,0.0,4.795653820037842,0.0,0.0,0.0,0.2732840180397033,4.0,0.0,1.0
747000,293.1685485839844,297.1499938964844,293.1499938964844,0.2379490286111831,-4578.98876953125,304.1462707519531,0.9990000128746032,0.3568058907985687,0.2910723984241485,293.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5288223028182983,0.050000000745058,0.0484184883534908,293.2426452636719,297.1499938964844,293.1499938964844,0.0202191025018692,-681.893798828125,304.1573486328125,0.5722525715827942,0.0603661350905895,0.0433110930025577,293.16766357421875,297.1499938964844,293.1499938964844,0.1275229156017303,-2931.93603515625,304.15106201171875,0.8458999395370483,0.1957473754882812,0.1863130033016204,293.3346252441406,297.1499938964844,293.1499938964844,0.0010157183278352,-385.6712341308594,292.5392150878906,0.5288223028182983,0.050000000745058,0.2296764552593231,291.1430969238281,291.1499938964844,274.8500061035156,271.5131225585937,286.3153991699219,293.9686279296875,291.1454162597656,1.0,0.2127114087343216,0.7448889017105103,0.7448889017105103,1.0,1.0,-0.9586322903633118,0.3838071227073669,0.5748251676559448,0.1982813626527786,0.0,0.0,0.1562917977571487,33.30289840698242,25.0,7.011506080627441,-4696.57373046875,104.31024932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544250488281,304.10369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1035847216844558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227873414754867,0.122791588306427,-4.246418029651977e-06,0.0,0.0001051253202604,0.0,0.0,4.795653820037842,0.0,0.0,0.0,0.2732840180397033,4.0,0.0,1.0
747060,293.1561279296875,297.1499938964844,293.1499938964844,0.2302096635103225,-4456.21142578125,304.1602783203125,0.9990000128746032,0.3588352501392364,0.2834475338459015,293.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5343344211578369,0.050000000745058,0.0483672767877578,293.2368469238281,297.1499938964844,293.1499938964844,0.0192690100520849,-665.3410034179688,304.1564636230469,0.5731211304664612,0.0591909438371658,0.0423345826566219,293.1662902832031,297.1499938964844,293.1499938964844,0.1270576417446136,-2922.915283203125,304.1514892578125,0.8527641892433167,0.1955771595239639,0.1860495805740356,293.3319396972656,297.1499938964844,293.1499938964844,0.0009731651516631,-369.2113342285156,292.5023803710937,0.5343344211578369,0.050000000745058,0.229433536529541,291.1651306152344,291.1499938964844,274.8500061035156,271.5175170898437,286.3303527832031,293.9481506347656,291.1674194335937,1.0,0.2093296647071838,0.744831919670105,0.744831919670105,1.0,1.0,-0.9476388096809388,0.3780635595321655,0.5695752501487732,0.1983813345432281,0.0,0.0,0.1527901589870453,31.9273681640625,28.0,22.85255241394043,-4653.9638671875,99.76959228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.0941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034160405397415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216503381729126,0.1216545850038528,-4.246231583238114e-06,0.0,0.0001049541315296,0.0,0.0,4.7498931884765625,0.0,0.0,0.0,0.2731325030326843,4.0,0.0,1.0
747120,293.1561279296875,297.1499938964844,293.1499938964844,0.2302096635103225,-4456.21142578125,304.1602783203125,0.9990000128746032,0.3588352501392364,0.2834475338459015,293.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5343344211578369,0.050000000745058,0.0483672767877578,293.2368469238281,297.1499938964844,293.1499938964844,0.0192690100520849,-665.3410034179688,304.1564636230469,0.5731211304664612,0.0591909438371658,0.0423345826566219,293.1662902832031,297.1499938964844,293.1499938964844,0.1270576417446136,-2922.915283203125,304.1514892578125,0.8527641892433167,0.1955771595239639,0.1860495805740356,293.3319396972656,297.1499938964844,293.1499938964844,0.0009731651516631,-369.2113342285156,292.5023803710937,0.5343344211578369,0.050000000745058,0.229433536529541,291.1651306152344,291.1499938964844,274.8500061035156,271.5175170898437,286.3303527832031,293.9481506347656,291.1674194335937,1.0,0.2093296647071838,0.744831919670105,0.744831919670105,1.0,1.0,-0.9476388096809388,0.3780635595321655,0.5695752501487732,0.1983813345432281,0.0,0.0,0.1527901589870453,31.9273681640625,28.0,22.85255241394043,-4653.9638671875,99.76959228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.0941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034160405397415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216503381729126,0.1216545850038528,-4.246231583238114e-06,0.0,0.0001049541315296,0.0,0.0,4.7498931884765625,0.0,0.0,0.0,0.2731325030326843,4.0,0.0,1.0
747180,293.1412658691406,297.1499938964844,293.1499938964844,0.2261544018983841,-4392.91650390625,304.163330078125,0.9990000128746032,0.3617007732391357,0.2795862257480621,293.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5372353196144104,0.050000000745058,0.0483418591320514,293.2308044433594,297.1499938964844,293.1499938964844,0.0186195280402898,-653.7333984375,304.1553955078125,0.5724227428436279,0.0582179576158523,0.0416324660181999,293.16412353515625,297.1499938964844,293.1499938964844,0.1268969029188156,-2919.818359375,304.1512451171875,0.8565130233764648,0.1955981254577636,0.1860043108463287,293.32781982421875,297.1499938964844,293.1499938964844,0.0009339350508525,-354.19122314453125,292.4609680175781,0.5372353196144104,0.050000000745058,0.2293129712343216,291.17645263671875,291.1499938964844,274.8500061035156,271.5219116210937,286.33673095703125,293.92578125,291.1767272949219,1.0,0.2077747881412506,0.7447748780250549,0.7447748780250549,1.0,1.0,-0.9419296979904176,0.3748426437377929,0.5670870542526245,0.1990580856800079,0.0,0.0,0.1483371406793594,31.25620079040528,31.0,12.266093254089355,-4604.43603515625,97.5165786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284545898437,304.03350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.615234375,18000.0,0.0,0.0,0.1031513959169387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195646300911903,0.1195688769221305,-4.243393959768582e-06,0.0,0.0001046855541062,0.0,0.0,4.66334342956543,0.0,0.0,0.0,0.2728149890899658,4.0,0.0,1.0
747240,293.1412658691406,297.1499938964844,293.1499938964844,0.2261544018983841,-4392.91650390625,304.163330078125,0.9990000128746032,0.3617007732391357,0.2795862257480621,293.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5372353196144104,0.050000000745058,0.0483418591320514,293.2308044433594,297.1499938964844,293.1499938964844,0.0186195280402898,-653.7333984375,304.1553955078125,0.5724227428436279,0.0582179576158523,0.0416324660181999,293.16412353515625,297.1499938964844,293.1499938964844,0.1268969029188156,-2919.818359375,304.1512451171875,0.8565130233764648,0.1955981254577636,0.1860043108463287,293.32781982421875,297.1499938964844,293.1499938964844,0.0009339350508525,-354.19122314453125,292.4609680175781,0.5372353196144104,0.050000000745058,0.2293129712343216,291.17645263671875,291.1499938964844,274.8500061035156,271.5219116210937,286.33673095703125,293.92578125,291.1767272949219,1.0,0.2077747881412506,0.7447748780250549,0.7447748780250549,1.0,1.0,-0.9419296979904176,0.3748426437377929,0.5670870542526245,0.1990580856800079,0.0,0.0,0.1483371406793594,31.25620079040528,31.0,12.266093254089355,-4604.43603515625,97.5165786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284545898437,304.03350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.615234375,18000.0,0.0,0.0,0.1031513959169387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195646300911903,0.1195688769221305,-4.243393959768582e-06,0.0,0.0001046855541062,0.0,0.0,4.66334342956543,0.0,0.0,0.0,0.2728149890899658,4.0,0.0,1.0
747300,293.135986328125,297.1499938964844,293.1499938964844,0.2255739420652389,-4384.390625,304.1619567871094,0.9990000128746032,0.3628507256507873,0.2790608406066894,293.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5376356840133667,0.050000000745058,0.0483384244143962,293.2283935546875,297.1499938964844,293.1499938964844,0.0182979311794042,-647.935302734375,304.1549987792969,0.5707849264144897,0.0576660707592964,0.041262287646532,293.1629638671875,297.1499938964844,293.1499938964844,0.1269270181655883,-2920.4326171875,304.1509704589844,0.8570911288261414,0.1956473439931869,0.1860380619764328,293.3254699707031,297.1499938964844,293.1499938964844,0.0009156962623819,-347.2823181152344,292.4361877441406,0.5376356840133667,0.050000000745058,0.2292966842651367,291.1761779785156,291.1499938964844,274.8500061035156,271.52410888671875,286.338134765625,293.9164428710937,291.1756896972656,1.0,0.2075650990009308,0.7447463870048523,0.7447463870048523,1.0,1.0,-0.9408711791038512,0.3740861117839813,0.5667850971221924,0.1996001005172729,0.0,0.0,0.1466035395860672,31.17297744750977,31.0,4.107954978942871,-4585.9453125,97.1673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,304.00299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0078125,18000.0,0.0,0.0,0.1029640138149261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186610460281372,0.1186652928590774,-4.24176641899976e-06,0.0,0.000104495382402,0.0,0.0,4.625487327575684,0.0,0.0,0.0,0.2726698219776153,4.0,0.0,1.0
747360,293.13238525390625,297.1499938964844,293.1499938964844,0.225796028971672,-4388.60498046875,304.15936279296875,0.9990000128746032,0.363736093044281,0.2793217599391937,293.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.5374366044998169,0.050000000745058,0.0483401268720626,293.2264709472656,297.1499938964844,293.1499938964844,0.0179566293954849,-641.7183837890625,304.1547241210937,0.5682783126831055,0.0570543371140956,0.0408577993512153,293.1618347167969,297.1499938964844,293.1499938964844,0.1269987672567367,-2921.85791015625,304.1506652832031,0.8569079637527466,0.1957047134637832,0.1860904544591903,293.3231201171875,297.1499938964844,293.1499938964844,0.0008980448474176,-340.6252136230469,292.4096984863281,0.5374366044998169,0.050000000745058,0.2293047457933426,291.1734619140625,291.1499938964844,274.8500061035156,271.5262756347656,286.33868408203125,293.9085388183594,291.1724853515625,1.0,0.2076886743307113,0.7447808980941772,0.7447808980941772,1.0,1.0,-0.9407730102539062,0.3737964630126953,0.5669765472412109,0.2002521604299545,0.0,0.0,0.1453021913766861,31.22896194458008,34.0,-2.997934341430664,-4572.9765625,97.23692321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362060546875,303.97784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.796875,18000.0,0.0,0.0,0.102747306227684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179550141096115,0.1179592534899711,-4.240331236360362e-06,0.0,0.0001042754520312,0.0,0.0,4.595766067504883,0.0,0.0,0.0,0.2725528180599212,4.0,0.0,1.0
747420,293.1304016113281,297.1499938964844,293.1499938964844,0.228404089808464,-4431.0869140625,304.1518249511719,0.9990000128746032,0.3646009564399719,0.2819631695747375,293.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5354407429695129,0.050000000745058,0.0483574494719505,293.2239990234375,297.1499938964844,293.1499938964844,0.0171911511570215,-627.4649047851562,304.1544189453125,0.5606938600540161,0.0556183196604251,0.0399188362061977,293.15985107421875,297.1499938964844,293.1499938964844,0.1272074282169342,-2925.975341796875,304.15008544921875,0.8544597029685974,0.1958072185516357,0.1862105131149292,293.3186950683594,297.1499938964844,293.1499938964844,0.0008635721169412,-327.6761779785156,292.3529052734375,0.5354407429695129,0.050000000745058,0.2293869256973266,291.1633605957031,291.1499938964844,274.8500061035156,271.5306701660156,286.3382568359375,293.8973999023437,291.1617736816406,1.0,0.2088240534067154,0.7448499798774719,0.7448499798774719,1.0,1.0,-0.9430790543556212,0.3744186460971832,0.5686603784561157,0.2018160372972488,0.0,0.0,0.1441473066806793,31.71746635437012,37.0,-13.082878112792969,-4562.98095703125,98.49138641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24725341796875,303.94500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1022693440318107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171861737966537,0.1171904131770134,-4.238363999320427e-06,0.0,0.000103790385765,0.0,0.0,4.563006401062012,0.0,0.0,0.0,0.2724177837371826,4.0,0.0,1.0
747480,293.1304016113281,297.1499938964844,293.1499938964844,0.228404089808464,-4431.0869140625,304.1518249511719,0.9990000128746032,0.3646009564399719,0.2819631695747375,293.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5354407429695129,0.050000000745058,0.0483574494719505,293.2239990234375,297.1499938964844,293.1499938964844,0.0171911511570215,-627.4649047851562,304.1544189453125,0.5606938600540161,0.0556183196604251,0.0399188362061977,293.15985107421875,297.1499938964844,293.1499938964844,0.1272074282169342,-2925.975341796875,304.15008544921875,0.8544597029685974,0.1958072185516357,0.1862105131149292,293.3186950683594,297.1499938964844,293.1499938964844,0.0008635721169412,-327.6761779785156,292.3529052734375,0.5354407429695129,0.050000000745058,0.2293869256973266,291.1633605957031,291.1499938964844,274.8500061035156,271.5306701660156,286.3382568359375,293.8973999023437,291.1617736816406,1.0,0.2088240534067154,0.7448499798774719,0.7448499798774719,1.0,1.0,-0.9430790543556212,0.3744186460971832,0.5686603784561157,0.2018160372972488,0.0,0.0,0.1441473066806793,31.71746635437012,37.0,-13.082878112792969,-4562.98095703125,98.49138641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24725341796875,303.94500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1022693440318107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171861737966537,0.1171904131770134,-4.238363999320427e-06,0.0,0.000103790385765,0.0,0.0,4.563006401062012,0.0,0.0,0.0,0.2724177837371826,4.0,0.0,1.0
