time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747540,293.1350402832031,297.1499938964844,293.1499938964844,0.2334972769021988,-4512.11181640625,304.1427307128906,0.9990000128746032,0.3641703724861145,0.2870296835899353,293.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5317089557647705,0.050000000745058,0.0483911447227001,293.2234191894531,297.1499938964844,293.1499938964844,0.0162961091846227,-610.1422729492188,304.1544494628906,0.5499043464660645,0.05386683344841,0.0387772694230079,293.1584167480469,297.1499938964844,293.1499938964844,0.1274268180131912,-2930.30419921875,304.1496887207031,0.849684476852417,0.1958508640527725,0.1863024830818176,293.31500244140625,297.1499938964844,293.1499938964844,0.000829133670777,-314.7616882324219,292.29278564453125,0.5317089557647705,0.050000000745058,0.2295467555522918,291.1502990722656,291.1499938964844,274.8500061035156,271.5350646972656,286.336669921875,293.8923034667969,291.1485900878906,1.0,0.210965484380722,0.7449190616607666,0.7449190616607666,1.0,1.0,-0.9481318593025208,0.3763669431209564,0.5717649459838867,0.2036482840776443,0.0,0.0,0.1449715793132782,32.64664459228516,40.0,-17.507104873657227,-4573.02734375,101.03180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519836425781,303.9357604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.1018202602863311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173238754272461,0.1173281148076057,-4.237819211994065e-06,0.0,0.00010333461978,0.0,0.0,4.567916393280029,0.0,0.0,0.0,0.2724252045154571,4.0,0.0,1.0
747600,293.1350402832031,297.1499938964844,293.1499938964844,0.2334972769021988,-4512.11181640625,304.1427307128906,0.9990000128746032,0.3641703724861145,0.2870296835899353,293.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5317089557647705,0.050000000745058,0.0483911447227001,293.2234191894531,297.1499938964844,293.1499938964844,0.0162961091846227,-610.1422729492188,304.1544494628906,0.5499043464660645,0.05386683344841,0.0387772694230079,293.1584167480469,297.1499938964844,293.1499938964844,0.1274268180131912,-2930.30419921875,304.1496887207031,0.849684476852417,0.1958508640527725,0.1863024830818176,293.31500244140625,297.1499938964844,293.1499938964844,0.000829133670777,-314.7616882324219,292.29278564453125,0.5317089557647705,0.050000000745058,0.2295467555522918,291.1502990722656,291.1499938964844,274.8500061035156,271.5350646972656,286.336669921875,293.8923034667969,291.1485900878906,1.0,0.210965484380722,0.7449190616607666,0.7449190616607666,1.0,1.0,-0.9481318593025208,0.3763669431209564,0.5717649459838867,0.2036482840776443,0.0,0.0,0.1449715793132782,32.64664459228516,40.0,-17.507104873657227,-4573.02734375,101.03180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519836425781,303.9357604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.1018202602863311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173238754272461,0.1173281148076057,-4.237819211994065e-06,0.0,0.00010333461978,0.0,0.0,4.567916393280029,0.0,0.0,0.0,0.2724252045154571,4.0,0.0,1.0
747660,293.1455993652344,297.1499938964844,293.1499938964844,0.2406412810087204,-4624.197265625,304.1332397460937,0.9990000128746032,0.3624183535575866,0.294084370136261,293.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5267236232757568,0.050000000745058,0.0484390631318092,293.2245178222656,297.1499938964844,293.1499938964844,0.0152736185118556,-589.3487548828125,304.1546630859375,0.5364198088645935,0.0517878197133541,0.0374181717634201,293.1575927734375,297.1499938964844,293.1499938964844,0.1275920271873474,-2933.587890625,304.1495361328125,0.8431591987609863,0.1958045959472656,0.1863300949335098,293.3123474121094,297.1499938964844,293.1499938964844,0.0007937617483548,-301.47576904296875,292.23126220703125,0.5267236232757568,0.050000000745058,0.2297740578651428,291.1374816894531,291.1499938964844,274.8500061035156,271.5394592285156,286.3348083496094,293.8928527832031,291.1359558105469,1.0,0.213926762342453,0.7448651194572449,0.7448651194572449,1.0,1.0,-0.9553308486938475,0.3793465495109558,0.5759842991828918,0.2056549787521362,0.0,0.0,0.1475128084421157,33.95645523071289,28.0,-17.484621047973633,-4599.62109375,104.67034149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435302734375,303.94537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.16015625,18000.0,0.0,0.0,0.1015094965696334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118288867175579,0.1182931065559387,-4.238700512360083e-06,0.0,0.0001030192361213,0.0,0.0,4.607339859008789,0.0,0.0,0.0,0.2725652754306793,4.0,0.0,1.0
747720,293.1455993652344,297.1499938964844,293.1499938964844,0.2406412810087204,-4624.197265625,304.1332397460937,0.9990000128746032,0.3624183535575866,0.294084370136261,293.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5267236232757568,0.050000000745058,0.0484390631318092,293.2245178222656,297.1499938964844,293.1499938964844,0.0152736185118556,-589.3487548828125,304.1546630859375,0.5364198088645935,0.0517878197133541,0.0374181717634201,293.1575927734375,297.1499938964844,293.1499938964844,0.1275920271873474,-2933.587890625,304.1495361328125,0.8431591987609863,0.1958045959472656,0.1863300949335098,293.3123474121094,297.1499938964844,293.1499938964844,0.0007937617483548,-301.47576904296875,292.23126220703125,0.5267236232757568,0.050000000745058,0.2297740578651428,291.1374816894531,291.1499938964844,274.8500061035156,271.5394592285156,286.3348083496094,293.8928527832031,291.1359558105469,1.0,0.213926762342453,0.7448651194572449,0.7448651194572449,1.0,1.0,-0.9553308486938475,0.3793465495109558,0.5759842991828918,0.2056549787521362,0.0,0.0,0.1475128084421157,33.95645523071289,28.0,-17.484621047973633,-4599.62109375,104.67034149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435302734375,303.94537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.16015625,18000.0,0.0,0.0,0.1015094965696334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118288867175579,0.1182931065559387,-4.238700512360083e-06,0.0,0.0001030192361213,0.0,0.0,4.607339859008789,0.0,0.0,0.0,0.2725652754306793,4.0,0.0,1.0
747780,293.1495666503906,297.1499938964844,293.1499938964844,0.2367337942123413,-4560.59619140625,304.1459655761719,0.9990000128746032,0.3616791069507599,0.2897481024265289,293.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5297589302062988,0.050000000745058,0.048409454524517,293.22381591796875,297.1499938964844,293.1499938964844,0.0142762092873454,-567.6780395507812,304.1547546386719,0.5313882827758789,0.0500296950340271,0.0360265783965587,293.1570129394531,297.1499938964844,293.1499938964844,0.1275043487548828,-2931.89697265625,304.1498413085937,0.8470041751861572,0.1957322508096695,0.1862242072820663,293.3103332519531,297.1499938964844,293.1499938964844,0.000758163339924,-287.9499206542969,292.17938232421875,0.5297589302062988,0.050000000745058,0.2296336144208908,291.1362609863281,291.1499938964844,274.8500061035156,271.5438232421875,286.3456726074219,293.8884582519531,291.1385192871094,1.0,0.2113121002912521,0.7448111176490784,0.7448111176490784,1.0,1.0,-0.9481324553489684,0.3757330179214477,0.5723994374275208,0.2052928358316421,0.0,0.0,0.1497761756181717,33.146121978759766,31.0,6.4263105392456055,-4609.46630859375,101.8366241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2202453613281,303.9974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.787109375,18000.0,0.0,0.0,0.1014109700918197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195949018001556,0.1195991486310958,-4.240768703311915e-06,0.0,0.0001029192426358,0.0,0.0,4.661707401275635,0.0,0.0,0.0,0.2727664113044739,4.0,0.0,1.0
747840,293.1495666503906,297.1499938964844,293.1499938964844,0.2367337942123413,-4560.59619140625,304.1459655761719,0.9990000128746032,0.3616791069507599,0.2897481024265289,293.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5297589302062988,0.050000000745058,0.048409454524517,293.22381591796875,297.1499938964844,293.1499938964844,0.0142762092873454,-567.6780395507812,304.1547546386719,0.5313882827758789,0.0500296950340271,0.0360265783965587,293.1570129394531,297.1499938964844,293.1499938964844,0.1275043487548828,-2931.89697265625,304.1498413085937,0.8470041751861572,0.1957322508096695,0.1862242072820663,293.3103332519531,297.1499938964844,293.1499938964844,0.000758163339924,-287.9499206542969,292.17938232421875,0.5297589302062988,0.050000000745058,0.2296336144208908,291.1362609863281,291.1499938964844,274.8500061035156,271.5438232421875,286.3456726074219,293.8884582519531,291.1385192871094,1.0,0.2113121002912521,0.7448111176490784,0.7448111176490784,1.0,1.0,-0.9481324553489684,0.3757330179214477,0.5723994374275208,0.2052928358316421,0.0,0.0,0.1497761756181717,33.146121978759766,31.0,6.4263105392456055,-4609.46630859375,101.8366241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2202453613281,303.9974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.787109375,18000.0,0.0,0.0,0.1014109700918197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195949018001556,0.1195991486310958,-4.240768703311915e-06,0.0,0.0001029192426358,0.0,0.0,4.661707401275635,0.0,0.0,0.0,0.2727664113044739,4.0,0.0,1.0
747900,293.1452941894531,297.1499938964844,293.1499938964844,0.2347947061061859,-4529.703125,304.150146484375,0.9990000128746032,0.3625227212905884,0.2879421710968017,293.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5310503244400024,0.050000000745058,0.0483972653746604,293.221923828125,297.1499938964844,293.1499938964844,0.0140319522470235,-562.357421875,304.14697265625,0.5311555862426758,0.050000000745058,0.0357634983956813,293.1565246582031,297.1499938964844,293.1499938964844,0.1273691207170486,-2929.17529296875,304.1501159667969,0.8486709594726562,0.1957376599311828,0.186202198266983,293.3091735839844,297.1499938964844,293.1499938964844,0.0007401109323836,-280.9809875488281,292.1644897460937,0.5310503244400024,0.050000000745058,0.2295757979154586,291.1468505859375,291.1499938964844,274.8500061035156,271.5460205078125,286.3474426269531,293.8812866210937,291.1494445800781,1.0,0.2107376456260681,0.7447841167449951,0.7447841167449951,1.0,1.0,-0.9455350041389464,0.3744420707225799,0.5710929036140442,0.2051251679658889,0.0,0.0,0.1489403545856475,32.81458282470703,31.0,16.563873291015625,-4602.51123046875,100.76083374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20672607421875,304.0040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.1014194712042808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195386052131652,0.1195428445935249,-4.241483111400157e-06,0.0,0.0001029278646456,0.0,0.0,4.660232067108154,0.0,0.0,0.0,0.2727698981761932,4.0,0.0,1.0
747960,293.1416320800781,297.1499938964844,293.1499938964844,0.2340843230485916,-4518.40869140625,304.1513671875,0.9990000128746032,0.3633053600788116,0.2873300313949585,293.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.5314916968345642,0.050000000745058,0.0483931526541709,293.22076416015625,297.1499938964844,293.1499938964844,0.0139805749058723,-561.30908203125,304.1369934082031,0.5314942002296448,0.050000000745058,0.0357434377074241,293.15594482421875,297.1499938964844,293.1499938964844,0.1273153871297836,-2928.07421875,304.15020751953125,0.8492721319198608,0.1957702040672302,0.18621626496315,293.3078308105469,297.1499938964844,293.1499938964844,0.0007214726065285,-273.8446350097656,292.1466979980469,0.5314916968345642,0.050000000745058,0.2295562773942947,291.1536560058594,291.1499938964844,274.8500061035156,271.5482177734375,286.34674072265625,293.87518310546875,291.1544189453125,1.0,0.2105224430561065,0.7447737455368042,0.7447737455368042,1.0,1.0,-0.9447640776634216,0.3740011751651764,0.5707629323005676,0.2052279412746429,0.0,0.0,0.1479798853397369,32.70682907104492,34.0,13.023033142089844,-4590.99267578125,100.42742919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194580078125,303.98419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.029296875,18000.0,0.0,0.0,0.1014400124549865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190909892320633,0.1190952286124229,-4.241348960931646e-06,0.0,0.0001029487175401,0.0,0.0,4.642207145690918,0.0,0.0,0.0,0.2727135121822357,4.0,0.0,1.0
748020,293.13800048828125,297.1499938964844,293.1499938964844,0.235077902674675,-4534.31298828125,304.1491394042969,0.9990000128746032,0.3642648160457611,0.2883645892143249,293.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5307467579841614,0.050000000745058,0.0484001114964485,293.2188720703125,297.1499938964844,293.1499938964844,0.0139328092336654,-560.5748901367188,304.1165466308594,0.5307467579841614,0.050000000745058,0.0357481576502323,293.1546936035156,297.1499938964844,293.1499938964844,0.1274048388004303,-2929.782470703125,304.14996337890625,0.848427951335907,0.1958700269460678,0.1863090991973877,293.3050537109375,297.1499938964844,293.1499938964844,0.0006865290924906,-260.5937194824219,292.0992126464844,0.5307467579841614,0.050000000745058,0.2295892834663391,291.1530456542969,291.1499938964844,274.8500061035156,271.5526123046875,286.3429870605469,293.8668518066406,291.15240478515625,1.0,0.2110816538333892,0.7447529435157776,0.7447529435157776,1.0,1.0,-0.9461697340011596,0.3745117783546448,0.5716579556465149,0.2058031558990478,0.0,0.0,0.147498071193695,32.905765533447266,37.0,0.0916330069303512,-4582.16015625,101.0398178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764831542969,303.9481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1640625,18000.0,0.0,0.0,0.1014811545610427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186574175953865,0.1186616569757461,-4.240439011482522e-06,0.0,0.0001029904742608,0.0,0.0,4.623914241790772,0.0,0.0,0.0,0.2726446688175201,4.0,0.0,1.0
748080,293.13800048828125,297.1499938964844,293.1499938964844,0.235077902674675,-4534.31298828125,304.1491394042969,0.9990000128746032,0.3642648160457611,0.2883645892143249,293.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5307467579841614,0.050000000745058,0.0484001114964485,293.2188720703125,297.1499938964844,293.1499938964844,0.0139328092336654,-560.5748901367188,304.1165466308594,0.5307467579841614,0.050000000745058,0.0357481576502323,293.1546936035156,297.1499938964844,293.1499938964844,0.1274048388004303,-2929.782470703125,304.14996337890625,0.848427951335907,0.1958700269460678,0.1863090991973877,293.3050537109375,297.1499938964844,293.1499938964844,0.0006865290924906,-260.5937194824219,292.0992126464844,0.5307467579841614,0.050000000745058,0.2295892834663391,291.1530456542969,291.1499938964844,274.8500061035156,271.5526123046875,286.3429870605469,293.8668518066406,291.15240478515625,1.0,0.2110816538333892,0.7447529435157776,0.7447529435157776,1.0,1.0,-0.9461697340011596,0.3745117783546448,0.5716579556465149,0.2058031558990478,0.0,0.0,0.147498071193695,32.905765533447266,37.0,0.0916330069303512,-4582.16015625,101.0398178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764831542969,303.9481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1640625,18000.0,0.0,0.0,0.1014811545610427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186574175953865,0.1186616569757461,-4.240439011482522e-06,0.0,0.0001029904742608,0.0,0.0,4.623914241790772,0.0,0.0,0.0,0.2726446688175201,4.0,0.0,1.0
748140,293.1402282714844,297.1499938964844,293.1499938964844,0.2387375235557556,-4592.0361328125,304.14324951171875,0.9990000128746032,0.3641273379325866,0.2920002341270447,293.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5281708836555481,0.050000000745058,0.0484247729182243,293.2165222167969,297.1499938964844,293.1499938964844,0.0139082623645663,-560.4058227539062,304.0983581542969,0.5281708836555481,0.050000000745058,0.0357663705945014,293.1536865234375,297.1499938964844,293.1499938964844,0.1275807917118072,-2933.197998046875,304.1496887207031,0.8452007174491882,0.1959567219018936,0.1864227205514907,293.3023986816406,297.1499938964844,293.1499938964844,0.0006527777877636,-247.8507537841797,292.04608154296875,0.5281708836555481,0.050000000745058,0.229706272482872,291.1458740234375,291.1499938964844,274.8500061035156,271.5569763183594,286.33721923828125,293.8634033203125,291.1446533203125,1.0,0.2127675712108612,0.744732141494751,0.744732141494751,1.0,1.0,-0.9508606195449828,0.3765680491924286,0.5742925405502319,0.2068098783493042,0.0,0.0,0.1484824568033218,33.58662033081055,40.0,-9.010993003845217,-4591.82666015625,103.12226104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611328125,303.93182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.1015592962503433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189264059066772,0.1189306452870369,-4.240341240802081e-06,0.0,0.0001030697749229,0.0,0.0,4.634548187255859,0.0,0.0,0.0,0.2726778090000152,4.0,0.0,1.0
748200,293.1402282714844,297.1499938964844,293.1499938964844,0.2387375235557556,-4592.0361328125,304.14324951171875,0.9990000128746032,0.3641273379325866,0.2920002341270447,293.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5281708836555481,0.050000000745058,0.0484247729182243,293.2165222167969,297.1499938964844,293.1499938964844,0.0139082623645663,-560.4058227539062,304.0983581542969,0.5281708836555481,0.050000000745058,0.0357663705945014,293.1536865234375,297.1499938964844,293.1499938964844,0.1275807917118072,-2933.197998046875,304.1496887207031,0.8452007174491882,0.1959567219018936,0.1864227205514907,293.3023986816406,297.1499938964844,293.1499938964844,0.0006527777877636,-247.8507537841797,292.04608154296875,0.5281708836555481,0.050000000745058,0.229706272482872,291.1458740234375,291.1499938964844,274.8500061035156,271.5569763183594,286.33721923828125,293.8634033203125,291.1446533203125,1.0,0.2127675712108612,0.744732141494751,0.744732141494751,1.0,1.0,-0.9508606195449828,0.3765680491924286,0.5742925405502319,0.2068098783493042,0.0,0.0,0.1484824568033218,33.58662033081055,40.0,-9.010993003845217,-4591.82666015625,103.12226104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611328125,303.93182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.1015592962503433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189264059066772,0.1189306452870369,-4.240341240802081e-06,0.0,0.0001030697749229,0.0,0.0,4.634548187255859,0.0,0.0,0.0,0.2726778090000152,4.0,0.0,1.0
748260,293.1481628417969,297.1499938964844,293.1499938964844,0.2446265369653701,-4684.00830078125,304.1356811523437,0.9990000128746032,0.362777978181839,0.2977778613567352,293.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5242106318473816,0.050000000745058,0.0484645999968051,293.2144775390625,297.1499938964844,293.1499938964844,0.0138957379385828,-560.5484008789062,304.08038330078125,0.5242106318473816,0.050000000745058,0.0357957892119884,293.153076171875,297.1499938964844,293.1499938964844,0.1277701705694198,-2936.899169921875,304.14947509765625,0.8400922417640686,0.1959879249334335,0.1865075379610061,293.30029296875,297.1499938964844,293.1499938964844,0.0006189688574522,-235.10655212402344,291.98931884765625,0.5242106318473816,0.050000000745058,0.2298952043056488,291.13531494140625,291.1499938964844,274.8500061035156,271.5613708496094,286.3306884765625,293.8649597167969,291.1339111328125,1.0,0.2153807282447815,0.7446804046630859,0.7446804046630859,1.0,1.0,-0.9582059383392334,0.3798666298389435,0.5783392786979675,0.2081763297319412,0.0,0.0,0.1511303037405014,34.67940139770508,28.0,-13.890618324279783,-4618.89111328125,106.46267700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14208984375,303.9339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.88671875,18000.0,0.0,0.0,0.1017417088150978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199472770094871,0.1199515163898468,-4.2413739720359445e-06,0.0,0.0001032549043884,0.0,0.0,4.676443099975586,0.0,0.0,0.0,0.2728287875652313,4.0,0.0,1.0
748320,293.1481628417969,297.1499938964844,293.1499938964844,0.2446265369653701,-4684.00830078125,304.1356811523437,0.9990000128746032,0.362777978181839,0.2977778613567352,293.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5242106318473816,0.050000000745058,0.0484645999968051,293.2144775390625,297.1499938964844,293.1499938964844,0.0138957379385828,-560.5484008789062,304.08038330078125,0.5242106318473816,0.050000000745058,0.0357957892119884,293.153076171875,297.1499938964844,293.1499938964844,0.1277701705694198,-2936.899169921875,304.14947509765625,0.8400922417640686,0.1959879249334335,0.1865075379610061,293.30029296875,297.1499938964844,293.1499938964844,0.0006189688574522,-235.10655212402344,291.98931884765625,0.5242106318473816,0.050000000745058,0.2298952043056488,291.13531494140625,291.1499938964844,274.8500061035156,271.5613708496094,286.3306884765625,293.8649597167969,291.1339111328125,1.0,0.2153807282447815,0.7446804046630859,0.7446804046630859,1.0,1.0,-0.9582059383392334,0.3798666298389435,0.5783392786979675,0.2081763297319412,0.0,0.0,0.1511303037405014,34.67940139770508,28.0,-13.890618324279783,-4618.89111328125,106.46267700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14208984375,303.9339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.88671875,18000.0,0.0,0.0,0.1017417088150978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199472770094871,0.1199515163898468,-4.2413739720359445e-06,0.0,0.0001032549043884,0.0,0.0,4.676443099975586,0.0,0.0,0.0,0.2728287875652313,4.0,0.0,1.0
748380,293.1495361328125,297.1499938964844,293.1499938964844,0.2396989613771438,-4604.822265625,304.1492614746094,0.9990000128746032,0.3624996244907379,0.292425274848938,293.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5278739929199219,0.050000000745058,0.0484276600182056,293.21246337890625,297.1499938964844,293.1499938964844,0.0138335209339857,-559.395263671875,304.0633239746094,0.5278739929199219,0.050000000745058,0.0357685051858425,293.15252685546875,297.1499938964844,293.1499938964844,0.1277562379837036,-2936.592041015625,304.1496887207031,0.8449025750160217,0.1960196048021316,0.1864873319864273,293.2984924316406,297.1499938964844,293.1499938964844,0.000585938047152,-222.5583648681641,291.9408569335937,0.5278739929199219,0.050000000745058,0.2297199666500091,291.13397216796875,291.1499938964844,274.8500061035156,271.5657653808594,286.33544921875,293.86187744140625,291.1361083984375,1.0,0.212512657046318,0.7446287274360657,0.7446287274360657,1.0,1.0,-0.951477348804474,0.3767917156219482,0.5746856927871704,0.2070190012454986,0.0,0.0,0.1536897718906402,33.669471740722656,31.0,6.503934860229492,-4632.44775390625,103.38589477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,303.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23828125,18000.0,0.0,0.0,0.1020784154534339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12138032913208,0.1213845685124397,-4.24360314354999e-06,0.0,0.0001035966124618,0.0,0.0,4.736188411712647,0.0,0.0,0.0,0.2730499505996704,4.0,0.0,1.0
748440,293.1495361328125,297.1499938964844,293.1499938964844,0.2396989613771438,-4604.822265625,304.1492614746094,0.9990000128746032,0.3624996244907379,0.292425274848938,293.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5278739929199219,0.050000000745058,0.0484276600182056,293.21246337890625,297.1499938964844,293.1499938964844,0.0138335209339857,-559.395263671875,304.0633239746094,0.5278739929199219,0.050000000745058,0.0357685051858425,293.15252685546875,297.1499938964844,293.1499938964844,0.1277562379837036,-2936.592041015625,304.1496887207031,0.8449025750160217,0.1960196048021316,0.1864873319864273,293.2984924316406,297.1499938964844,293.1499938964844,0.000585938047152,-222.5583648681641,291.9408569335937,0.5278739929199219,0.050000000745058,0.2297199666500091,291.13397216796875,291.1499938964844,274.8500061035156,271.5657653808594,286.33544921875,293.86187744140625,291.1361083984375,1.0,0.212512657046318,0.7446287274360657,0.7446287274360657,1.0,1.0,-0.951477348804474,0.3767917156219482,0.5746856927871704,0.2070190012454986,0.0,0.0,0.1536897718906402,33.669471740722656,31.0,6.503934860229492,-4632.44775390625,103.38589477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,303.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23828125,18000.0,0.0,0.0,0.1020784154534339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12138032913208,0.1213845685124397,-4.24360314354999e-06,0.0,0.0001035966124618,0.0,0.0,4.736188411712647,0.0,0.0,0.0,0.2730499505996704,4.0,0.0,1.0
748500,293.14422607421875,297.1499938964844,293.1499938964844,0.2374421656131744,-4569.18310546875,304.1534118652344,0.9990000128746032,0.3635484874248504,0.2903103828430176,293.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5293600559234619,0.050000000745058,0.048413261771202,293.21112060546875,297.1499938964844,293.1499938964844,0.0137939462438225,-558.4765014648438,304.0560302734375,0.5293600559234619,0.050000000745058,0.0357578694820404,293.1520690917969,297.1499938964844,293.1499938964844,0.1276666671037674,-2934.73046875,304.14990234375,0.8469005823135376,0.1960786432027816,0.1865142881870269,293.2974548339844,297.1499938964844,293.1499938964844,0.0005691734259016,-216.1077117919922,291.9273376464844,0.5293600559234619,0.050000000745058,0.2296516746282577,291.14404296875,291.1499938964844,274.8500061035156,271.56793212890625,286.33502197265625,293.8559265136719,291.1466064453125,1.0,0.2118348628282547,0.7446028590202332,0.7446028590202332,1.0,1.0,-0.948855757713318,0.3756311237812042,0.573224663734436,0.2064676433801651,0.0,0.0,0.1530903130769729,33.27349853515625,31.0,16.246910095214844,-4627.98486328125,102.19405364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,303.9936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.650390625,18000.0,0.0,0.0,0.102280355989933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214237883687019,0.1214280277490615,-4.244446699885884e-06,0.0,0.0001038015616359,0.0,0.0,4.738856315612793,0.0,0.0,0.0,0.2730686366558075,4.0,0.0,1.0
748560,293.1397705078125,297.1499938964844,293.1499938964844,0.2364929914474487,-4554.3173828125,304.15447998046875,0.9990000128746032,0.3644985556602478,0.2894808650016784,293.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5299489498138428,0.050000000745058,0.048407644033432,293.2096252441406,297.1499938964844,293.1499938964844,0.0137661891058087,-557.867919921875,304.0494079589844,0.5299489498138428,0.050000000745058,0.0357537195086479,293.1515197753906,297.1499938964844,293.1499938964844,0.1276504546403885,-2934.32275390625,304.14996337890625,0.847766637802124,0.1961617618799209,0.1865760833024978,293.2963256835937,297.1499938964844,293.1499938964844,0.0005520843551494,-209.4647521972656,291.9113464355469,0.5299489498138428,0.050000000745058,0.2296250164508819,291.1509704589844,291.1499938964844,274.8500061035156,271.57012939453125,286.3326721191406,293.8507995605469,291.15185546875,1.0,0.2115248292684555,0.7445855736732483,0.7445855736732483,1.0,1.0,-0.9478899240493774,0.3752206563949585,0.5726692080497742,0.2062151134014129,0.0,0.0,0.1522970646619796,33.11863708496094,34.0,13.35264492034912,-4618.7421875,101.74186706542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0947570800781,303.9792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3671875,18000.0,0.0,0.0,0.1024775579571724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210668757557869,0.1210711225867271,-4.244468527758727e-06,0.0,0.000104001694126,0.0,0.0,4.72459602355957,0.0,0.0,0.0,0.2730263471603393,4.0,0.0,1.0
748620,293.1350402832031,297.1499938964844,293.1499938964844,0.2370653748512268,-4563.841796875,304.15191650390625,0.9990000128746032,0.3657286763191223,0.2901457548141479,293.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.5294767022132874,0.050000000745058,0.0484121516346931,293.20635986328125,297.1499938964844,293.1499938964844,0.0137387616559863,-557.4229736328125,304.0376281738281,0.5294767022132874,0.050000000745058,0.0357570499181747,293.1503601074219,297.1499938964844,293.1499938964844,0.1278001368045807,-2937.122314453125,304.14971923828125,0.8474071025848389,0.1963555067777633,0.1867571175098419,293.2938537597656,297.1499938964844,293.1499938964844,0.0005261986516416,-196.0423889160156,291.8680725097656,0.5294767022132874,0.050000000745058,0.2296463996171951,291.1516418457031,291.1499938964844,274.8500061035156,271.57452392578125,286.32635498046875,293.8440246582031,291.15118408203125,1.0,0.2119200974702835,0.7445509433746338,0.7445509433746338,1.0,1.0,-0.9489390254020692,0.375762403011322,0.5731765627861023,0.2062069028615951,0.0,0.0,0.1519275456666946,33.240421295166016,37.0,1.5105870962142944,-4612.98583984375,102.15836334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851745605469,303.9530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.908203125,18000.0,0.0,0.0,0.1028169393539428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207121908664703,0.1207164376974105,-4.243776402290678e-06,0.0,0.0001043461234075,0.0,0.0,4.709646224975586,0.0,0.0,0.0,0.272971510887146,4.0,0.0,1.0
748680,293.1350402832031,297.1499938964844,293.1499938964844,0.2370653748512268,-4563.841796875,304.15191650390625,0.9990000128746032,0.3657286763191223,0.2901457548141479,293.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.5294767022132874,0.050000000745058,0.0484121516346931,293.20635986328125,297.1499938964844,293.1499938964844,0.0137387616559863,-557.4229736328125,304.0376281738281,0.5294767022132874,0.050000000745058,0.0357570499181747,293.1503601074219,297.1499938964844,293.1499938964844,0.1278001368045807,-2937.122314453125,304.14971923828125,0.8474071025848389,0.1963555067777633,0.1867571175098419,293.2938537597656,297.1499938964844,293.1499938964844,0.0005261986516416,-196.0423889160156,291.8680725097656,0.5294767022132874,0.050000000745058,0.2296463996171951,291.1516418457031,291.1499938964844,274.8500061035156,271.57452392578125,286.32635498046875,293.8440246582031,291.15118408203125,1.0,0.2119200974702835,0.7445509433746338,0.7445509433746338,1.0,1.0,-0.9489390254020692,0.375762403011322,0.5731765627861023,0.2062069028615951,0.0,0.0,0.1519275456666946,33.240421295166016,37.0,1.5105870962142944,-4612.98583984375,102.15836334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851745605469,303.9530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.908203125,18000.0,0.0,0.0,0.1028169393539428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207121908664703,0.1207164376974105,-4.243776402290678e-06,0.0,0.0001043461234075,0.0,0.0,4.709646224975586,0.0,0.0,0.0,0.272971510887146,4.0,0.0,1.0
748740,293.1364440917969,297.1499938964844,293.1499938964844,0.2403646260499954,-4616.05322265625,304.1457214355469,0.9990000128746032,0.3658338189125061,0.2934698462486267,293.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5271481275558472,0.050000000745058,0.0484348312020301,293.2030944824219,297.1499938964844,293.1499938964844,0.0137309273704886,-557.4874267578125,304.0269470214844,0.5271481275558472,0.050000000745058,0.0357737988233566,293.1494445800781,297.1499938964844,293.1499938964844,0.1280315220355987,-2941.5341796875,304.1494140625,0.8446170091629028,0.1965325325727462,0.1869547963142395,293.2915344238281,297.1499938964844,293.1499938964844,0.0005360032082535,-202.00558471679688,291.8191223144531,0.5271481275558472,0.050000000745058,0.2297539860010147,291.1459045410156,291.1499938964844,274.8500061035156,271.5788879394531,286.319091796875,293.8424377441406,291.1448974609375,1.0,0.2134714722633361,0.7445163130760193,0.7445163130760193,1.0,1.0,-0.95334130525589,0.377834290266037,0.5755069851875305,0.2067658603191375,0.0,0.0,0.1528102159500122,33.85942077636719,40.0,-7.144837856292725,-4624.47900390625,104.08931732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823059082031,303.9449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.1031114682555198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209647953510284,0.120969034731388,-4.243729563313536e-06,0.0,0.0001046450270223,0.0,0.0,4.719700336456299,0.0,0.0,0.0,0.2730036079883575,4.0,0.0,1.0
748800,293.1364440917969,297.1499938964844,293.1499938964844,0.2403646260499954,-4616.05322265625,304.1457214355469,0.9990000128746032,0.3658338189125061,0.2934698462486267,293.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5271481275558472,0.050000000745058,0.0484348312020301,293.2030944824219,297.1499938964844,293.1499938964844,0.0137309273704886,-557.4874267578125,304.0269470214844,0.5271481275558472,0.050000000745058,0.0357737988233566,293.1494445800781,297.1499938964844,293.1499938964844,0.1280315220355987,-2941.5341796875,304.1494140625,0.8446170091629028,0.1965325325727462,0.1869547963142395,293.2915344238281,297.1499938964844,293.1499938964844,0.0005360032082535,-202.00558471679688,291.8191223144531,0.5271481275558472,0.050000000745058,0.2297539860010147,291.1459045410156,291.1499938964844,274.8500061035156,271.5788879394531,286.319091796875,293.8424377441406,291.1448974609375,1.0,0.2134714722633361,0.7445163130760193,0.7445163130760193,1.0,1.0,-0.95334130525589,0.377834290266037,0.5755069851875305,0.2067658603191375,0.0,0.0,0.1528102159500122,33.85942077636719,40.0,-7.144837856292725,-4624.47900390625,104.08931732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823059082031,303.9449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.1031114682555198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209647953510284,0.120969034731388,-4.243729563313536e-06,0.0,0.0001046450270223,0.0,0.0,4.719700336456299,0.0,0.0,0.0,0.2730036079883575,4.0,0.0,1.0
748860,293.1437072753906,297.1499938964844,293.1499938964844,0.2459510415792465,-4703.380859375,304.1378173828125,0.9990000128746032,0.3647136092185974,0.298985093832016,293.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5234036445617676,0.050000000745058,0.04847302287817,293.20025634765625,297.1499938964844,293.1499938964844,0.0137349292635917,-557.8710327148438,304.0162353515625,0.5234036445617676,0.050000000745058,0.0358020104467868,293.1489562988281,297.1499938964844,293.1499938964844,0.128277450799942,-2946.256103515625,304.1492004394531,0.8398906588554382,0.1966508030891418,0.1871210634708404,293.28973388671875,297.1499938964844,293.1499938964844,0.0004887815448455,-164.81288146972656,291.7662353515625,0.5234036445617676,0.050000000745058,0.2299351543188095,291.1365661621094,291.1499938964844,274.8444519042969,271.579345703125,286.3101501464844,293.8458557128906,291.1352844238281,1.0,0.2159760892391204,0.7444592118263245,0.7444592118263245,1.0,1.0,-0.9604567289352416,0.3811208605766296,0.5793358683586121,0.2078423053026199,0.0,0.0,0.1551999300718307,34.90296173095703,28.0,-12.477095603942873,-4652.6943359375,107.31348419189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07867431640625,303.95294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.216796875,18000.0,0.0,0.0,0.1034246385097503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218949854373931,0.1218992248177528,-4.24468044002424e-06,0.0,0.0001049628626788,0.0,0.0,4.7579779624938965,0.0,0.0,0.0,0.2731419205665588,4.0,0.0,1.0
748920,293.1437072753906,297.1499938964844,293.1499938964844,0.2459510415792465,-4703.380859375,304.1378173828125,0.9990000128746032,0.3647136092185974,0.298985093832016,293.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5234036445617676,0.050000000745058,0.04847302287817,293.20025634765625,297.1499938964844,293.1499938964844,0.0137349292635917,-557.8710327148438,304.0162353515625,0.5234036445617676,0.050000000745058,0.0358020104467868,293.1489562988281,297.1499938964844,293.1499938964844,0.128277450799942,-2946.256103515625,304.1492004394531,0.8398906588554382,0.1966508030891418,0.1871210634708404,293.28973388671875,297.1499938964844,293.1499938964844,0.0004887815448455,-164.81288146972656,291.7662353515625,0.5234036445617676,0.050000000745058,0.2299351543188095,291.1365661621094,291.1499938964844,274.8444519042969,271.579345703125,286.3101501464844,293.8458557128906,291.1352844238281,1.0,0.2159760892391204,0.7444592118263245,0.7444592118263245,1.0,1.0,-0.9604567289352416,0.3811208605766296,0.5793358683586121,0.2078423053026199,0.0,0.0,0.1551999300718307,34.90296173095703,28.0,-12.477095603942873,-4652.6943359375,107.31348419189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07867431640625,303.95294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.216796875,18000.0,0.0,0.0,0.1034246385097503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218949854373931,0.1218992248177528,-4.24468044002424e-06,0.0,0.0001049628626788,0.0,0.0,4.7579779624938965,0.0,0.0,0.0,0.2731419205665588,4.0,0.0,1.0
748980,293.14453125,297.1499938964844,293.1499938964844,0.2407811284065246,-4620.69482421875,304.1510925292969,0.9990000128746032,0.3646623790264129,0.2934133410453796,293.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5271872282028198,0.050000000745058,0.0484344288706779,293.19744873046875,297.1499938964844,293.1499938964844,0.0136921824887394,-557.0279541015625,304.00653076171875,0.5271872282028198,0.050000000745058,0.035773504525423,293.14849853515625,297.1499938964844,293.1499938964844,0.128331646323204,-2947.210693359375,304.1494140625,0.8449913263320923,0.1967661082744598,0.1871792078018188,293.28826904296875,297.1499938964844,293.1499938964844,0.0005468625458888,-207.384506225586,291.7203674316406,0.5271872282028198,0.050000000745058,0.2297520786523819,291.1351928710937,291.1499938964844,274.8283386230469,271.57232666015625,286.30859375,293.8442077636719,291.1371765136719,1.0,0.2130181342363357,0.7444020509719849,0.7444020509719849,1.0,1.0,-0.9535462856292723,0.3780219256877899,0.5755243301391602,0.2064931094646453,0.0,0.0,0.157573714852333,33.84563446044922,31.0,6.086101055145264,-4668.1416015625,104.10982513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07012939453125,304.00738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.521484375,18000.0,0.0,0.0,0.103811465203762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12323659658432,0.1232408434152603,-4.246761818649247e-06,0.0,0.0001053554442478,0.0,0.0,4.814047336578369,0.0,0.0,0.0,0.273349404335022,4.0,0.0,1.0
749040,293.14453125,297.1499938964844,293.1499938964844,0.2407811284065246,-4620.69482421875,304.1510925292969,0.9990000128746032,0.3646623790264129,0.2934133410453796,293.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5271872282028198,0.050000000745058,0.0484344288706779,293.19744873046875,297.1499938964844,293.1499938964844,0.0136921824887394,-557.0279541015625,304.00653076171875,0.5271872282028198,0.050000000745058,0.035773504525423,293.14849853515625,297.1499938964844,293.1499938964844,0.128331646323204,-2947.210693359375,304.1494140625,0.8449913263320923,0.1967661082744598,0.1871792078018188,293.28826904296875,297.1499938964844,293.1499938964844,0.0005468625458888,-207.384506225586,291.7203674316406,0.5271872282028198,0.050000000745058,0.2297520786523819,291.1351928710937,291.1499938964844,274.8283386230469,271.57232666015625,286.30859375,293.8442077636719,291.1371765136719,1.0,0.2130181342363357,0.7444020509719849,0.7444020509719849,1.0,1.0,-0.9535462856292723,0.3780219256877899,0.5755243301391602,0.2064931094646453,0.0,0.0,0.157573714852333,33.84563446044922,31.0,6.086101055145264,-4668.1416015625,104.10982513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07012939453125,304.00738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.521484375,18000.0,0.0,0.0,0.103811465203762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12323659658432,0.1232408434152603,-4.246761818649247e-06,0.0,0.0001053554442478,0.0,0.0,4.814047336578369,0.0,0.0,0.0,0.273349404335022,4.0,0.0,1.0
749100,293.1390075683594,297.1499938964844,293.1499938964844,0.2384306639432907,-4583.7216796875,304.1550598144531,0.9990000128746032,0.3658192157745361,0.2912039160728454,293.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5287295579910278,0.050000000745058,0.0484193377196788,293.1957397460937,297.1499938964844,293.1499938964844,0.0136633738875389,-556.293212890625,304.0030212402344,0.5287295579910278,0.050000000745058,0.03576235845685,293.1481018066406,297.1499938964844,293.1499938964844,0.1282800436019897,-2946.06298828125,304.14959716796875,0.8471249938011169,0.1968643963336944,0.1872433573007583,293.28741455078125,297.1499938964844,293.1499938964844,0.0004788172373082,-155.11941528320312,291.7078857421875,0.5287295579910278,0.050000000745058,0.2296804934740066,291.1446838378906,291.1499938964844,274.8165588378906,271.566162109375,286.303955078125,293.8388366699219,291.1470031738281,1.0,0.2123041898012161,0.7443735003471375,0.7443735003471375,1.0,1.0,-0.9508506059646606,0.3768258094787597,0.5740247964859009,0.2059325277805328,0.0,0.0,0.1569924503564834,33.43136978149414,31.0,14.936854362487791,-4665.60498046875,102.86883544921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663757324219,304.0205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.1040128320455551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232738718390464,0.1232781186699867,-4.247558536008e-06,0.0,0.0001055597967933,0.0,0.0,4.816432476043701,0.0,0.0,0.0,0.2733663916587829,4.0,0.0,1.0
749160,293.13433837890625,297.1499938964844,293.1499938964844,0.2373997569084167,-4567.685546875,304.1559753417969,0.9990000128746032,0.366876482963562,0.2902831137180328,293.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5293793678283691,0.050000000745058,0.0484130829572677,293.19384765625,297.1499938964844,293.1499938964844,0.0136465281248092,-555.8807983398438,304.00018310546875,0.5293793678283691,0.050000000745058,0.0357577390968799,293.1476135253906,297.1499938964844,293.1499938964844,0.1283044517040252,-2946.422119140625,304.1496276855469,0.8481265902519226,0.1969856768846511,0.1873410642147064,293.2864074707031,297.1499938964844,293.1499938964844,0.0004723845631815,-148.79542541503906,291.6924743652344,0.5293793678283691,0.050000000745058,0.2296508252620697,291.15069580078125,291.1499938964844,274.8023986816406,271.5583190917969,286.296875,293.8342590332031,291.1513061523437,1.0,0.2119620889425277,0.7443555593490601,0.7443555593490601,1.0,1.0,-0.9498131275177002,0.3763629794120788,0.5734501481056213,0.2057201266288757,0.0,0.0,0.1563087403774261,33.26068878173828,34.0,11.352728843688965,-4658.9169921875,102.3746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,304.0108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.259765625,18000.0,0.0,0.0,0.1041965708136558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229401752352714,0.1229444220662117,-4.24756353822886e-06,0.0,0.000105746272311,0.0,0.0,4.803057193756104,0.0,0.0,0.0,0.2733268141746521,4.0,0.0,1.0
749220,293.12921142578125,297.1499938964844,293.1499938964844,0.2378345727920532,-4575.2216796875,304.15313720703125,0.9990000128746032,0.3683250546455383,0.2907812297344208,293.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5290273427963257,0.050000000745058,0.0484164655208587,293.18994140625,297.1499938964844,293.1499938964844,0.0136404354125261,-555.8311157226562,303.99578857421875,0.5290273427963257,0.050000000745058,0.0357602387666702,293.1465759277344,297.1499938964844,293.1499938964844,0.1285378783941269,-2950.80126953125,304.1493530273437,0.8480257391929626,0.1972558200359344,0.1875929534435272,293.28424072265625,297.1499938964844,293.1499938964844,0.000460409122752,-137.09092712402344,291.6498107910156,0.5290273427963257,0.050000000745058,0.2296668738126754,291.1492614746094,291.1499938964844,274.76739501953125,271.5378723144531,286.279296875,293.8286437988281,291.1485290527344,1.0,0.2123028934001922,0.7443196773529053,0.7443196773529053,1.0,1.0,-0.9507383704185486,0.3767702579498291,0.5739681124687195,0.2058985829353332,0.0,0.0,0.1563867330551147,33.35710525512695,37.0,-1.2971612215042114,-4660.64501953125,102.7252960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694580078125,303.9964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2109375,18000.0,0.0,0.0,0.1044848784804344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227548867464065,0.1227591335773468,-4.2470173866604455e-06,0.0,0.0001060388676705,0.0,0.0,4.79502010345459,0.0,0.0,0.0,0.2732965350151062,4.0,0.0,1.0
749280,293.12921142578125,297.1499938964844,293.1499938964844,0.2378345727920532,-4575.2216796875,304.15313720703125,0.9990000128746032,0.3683250546455383,0.2907812297344208,293.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5290273427963257,0.050000000745058,0.0484164655208587,293.18994140625,297.1499938964844,293.1499938964844,0.0136404354125261,-555.8311157226562,303.99578857421875,0.5290273427963257,0.050000000745058,0.0357602387666702,293.1465759277344,297.1499938964844,293.1499938964844,0.1285378783941269,-2950.80126953125,304.1493530273437,0.8480257391929626,0.1972558200359344,0.1875929534435272,293.28424072265625,297.1499938964844,293.1499938964844,0.000460409122752,-137.09092712402344,291.6498107910156,0.5290273427963257,0.050000000745058,0.2296668738126754,291.1492614746094,291.1499938964844,274.76739501953125,271.5378723144531,286.279296875,293.8286437988281,291.1485290527344,1.0,0.2123028934001922,0.7443196773529053,0.7443196773529053,1.0,1.0,-0.9507383704185486,0.3767702579498291,0.5739681124687195,0.2058985829353332,0.0,0.0,0.1563867330551147,33.35710525512695,37.0,-1.2971612215042114,-4660.64501953125,102.7252960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694580078125,303.9964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2109375,18000.0,0.0,0.0,0.1044848784804344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227548867464065,0.1227591335773468,-4.2470173866604455e-06,0.0,0.0001060388676705,0.0,0.0,4.79502010345459,0.0,0.0,0.0,0.2732965350151062,4.0,0.0,1.0
