time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749340,293.1302185058594,297.1499938964844,293.1499938964844,0.2410209774971008,-4625.78466796875,304.146728515625,0.9990000128746032,0.3686580657958984,0.2939514815807342,293.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5268152356147766,0.050000000745058,0.0484381355345249,293.1861267089844,297.1499938964844,293.1499938964844,0.0136536937206983,-556.2960815429688,303.9923095703125,0.5268152356147766,0.050000000745058,0.0357762426137924,293.1457214355469,297.1499938964844,293.1499938964844,0.1288588345050811,-2956.901123046875,304.1490478515625,0.8454813361167908,0.1975130885839462,0.187864065170288,293.2822265625,297.1499938964844,293.1499938964844,0.0004485715180635,-125.7099838256836,291.6011047363281,0.5268152356147766,0.050000000745058,0.2297696620225906,291.1412048339844,291.1499938964844,274.7240600585937,271.5115051269531,286.2580871582031,293.82818603515625,291.1398620605469,1.0,0.2138088047504425,0.7442837953567505,0.7442837953567505,1.0,1.0,-0.9550364017486572,0.3786843419075012,0.576352059841156,0.2067342698574066,0.0,0.0,0.1580492258071899,33.95570373535156,40.0,-10.417278289794922,-4682.59130859375,104.6061782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07635498046875,304.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.509765625,18000.0,0.0,0.0,0.1047234311699867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233400627970695,0.1233443096280098,-4.247384367772611e-06,0.0,0.0001062809751601,0.0,0.0,4.818892478942871,0.0,0.0,0.0,0.2733796536922455,4.0,0.0,1.0
749400,293.1302185058594,297.1499938964844,293.1499938964844,0.2410209774971008,-4625.78466796875,304.146728515625,0.9990000128746032,0.3686580657958984,0.2939514815807342,293.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5268152356147766,0.050000000745058,0.0484381355345249,293.1861267089844,297.1499938964844,293.1499938964844,0.0136536937206983,-556.2960815429688,303.9923095703125,0.5268152356147766,0.050000000745058,0.0357762426137924,293.1457214355469,297.1499938964844,293.1499938964844,0.1288588345050811,-2956.901123046875,304.1490478515625,0.8454813361167908,0.1975130885839462,0.187864065170288,293.2822265625,297.1499938964844,293.1499938964844,0.0004485715180635,-125.7099838256836,291.6011047363281,0.5268152356147766,0.050000000745058,0.2297696620225906,291.1412048339844,291.1499938964844,274.7240600585937,271.5115051269531,286.2580871582031,293.82818603515625,291.1398620605469,1.0,0.2138088047504425,0.7442837953567505,0.7442837953567505,1.0,1.0,-0.9550364017486572,0.3786843419075012,0.576352059841156,0.2067342698574066,0.0,0.0,0.1580492258071899,33.95570373535156,40.0,-10.417278289794922,-4682.59130859375,104.6061782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07635498046875,304.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.509765625,18000.0,0.0,0.0,0.1047234311699867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233400627970695,0.1233443096280098,-4.247384367772611e-06,0.0,0.0001062809751601,0.0,0.0,4.818892478942871,0.0,0.0,0.0,0.2733796536922455,4.0,0.0,1.0
749460,293.1370849609375,297.1499938964844,293.1499938964844,0.2465198189020156,-4711.82861328125,304.1386413574219,0.9990000128746032,0.3677790462970733,0.2993324398994446,293.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5231727361679077,0.050000000745058,0.0484754480421543,293.1827697753906,297.1499938964844,293.1499938964844,0.0136792110279202,-557.0894775390625,303.9889221191406,0.5231727361679077,0.050000000745058,0.0358038023114204,293.145263671875,297.1499938964844,293.1499938964844,0.1292010992765426,-2963.434326171875,304.1488037109375,0.8409810066223145,0.1977201700210571,0.1881109029054641,293.2806701660156,297.1499938964844,293.1499938964844,0.0004363139159977,-114.23406219482422,291.5482177734375,0.5231727361679077,0.050000000745058,0.2299466580152511,291.1294860839844,291.1499938964844,274.6731872558594,271.4797058105469,286.2337341308594,293.8326416015625,291.1279296875,1.0,0.2162759602069854,0.7442271709442139,0.7442271709442139,1.0,1.0,-0.9620805382728576,0.3818415105342865,0.5802389979362488,0.2080595046281814,0.0,0.0,0.1615499258041381,34.98184967041016,28.0,-15.63306999206543,-4724.2333984375,107.79446411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,304.0238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16796875,18000.0,0.0,0.0,0.105007991194725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247856989502906,0.1247899457812309,-4.249052835803013e-06,0.0,0.0001065697651938,0.0,0.0,4.8787841796875,0.0,0.0,0.0,0.273598700761795,4.0,0.0,1.0
749520,293.1370849609375,297.1499938964844,293.1499938964844,0.2465198189020156,-4711.82861328125,304.1386413574219,0.9990000128746032,0.3677790462970733,0.2993324398994446,293.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5231727361679077,0.050000000745058,0.0484754480421543,293.1827697753906,297.1499938964844,293.1499938964844,0.0136792110279202,-557.0894775390625,303.9889221191406,0.5231727361679077,0.050000000745058,0.0358038023114204,293.145263671875,297.1499938964844,293.1499938964844,0.1292010992765426,-2963.434326171875,304.1488037109375,0.8409810066223145,0.1977201700210571,0.1881109029054641,293.2806701660156,297.1499938964844,293.1499938964844,0.0004363139159977,-114.23406219482422,291.5482177734375,0.5231727361679077,0.050000000745058,0.2299466580152511,291.1294860839844,291.1499938964844,274.6731872558594,271.4797058105469,286.2337341308594,293.8326416015625,291.1279296875,1.0,0.2162759602069854,0.7442271709442139,0.7442271709442139,1.0,1.0,-0.9620805382728576,0.3818415105342865,0.5802389979362488,0.2080595046281814,0.0,0.0,0.1615499258041381,34.98184967041016,28.0,-15.63306999206543,-4724.2333984375,107.79446411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,304.0238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16796875,18000.0,0.0,0.0,0.105007991194725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247856989502906,0.1247899457812309,-4.249052835803013e-06,0.0,0.0001065697651938,0.0,0.0,4.8787841796875,0.0,0.0,0.0,0.273598700761795,4.0,0.0,1.0
749580,293.1374816894531,297.1499938964844,293.1499938964844,0.2412502318620681,-4627.716796875,304.1518249511719,0.9990000128746032,0.367977887392044,0.2936448752880096,293.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5270269513130188,0.050000000745058,0.0484360083937644,293.1794128417969,297.1499938964844,293.1499938964844,0.0136577356606721,-556.6286010742188,303.98681640625,0.5270269513130188,0.050000000745058,0.0357746705412864,293.144775390625,297.1499938964844,293.1499938964844,0.1293473243713379,-2966.1044921875,304.1489562988281,0.8463291525840759,0.1979330331087112,0.1882585287094116,293.2794189453125,297.1499938964844,293.1499938964844,0.0004243290168233,-103.34060668945312,291.5035400390625,0.5270269513130188,0.050000000745058,0.2297595739364624,291.12664794921875,291.1499938964844,274.61553955078125,271.44305419921875,286.2182312011719,293.83160400390625,291.1285705566406,1.0,0.2132913023233413,0.7441705465316772,0.7441705465316772,1.0,1.0,-0.9551319479942322,0.3786154985427856,0.5765164494514465,0.2069964855909347,0.0,0.0,0.1651844531297683,33.90894317626953,31.0,4.412960052490234,-4753.87841796875,104.5498275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066650390625,304.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.029296875,18000.0,0.0,0.0,0.1054206266999244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126774176955223,0.1267784237861633,-4.25214966526255e-06,0.0,0.0001069885329343,0.0,0.0,4.96225118637085,0.0,0.0,0.0,0.2739096581935882,4.0,0.0,1.0
749640,293.1374816894531,297.1499938964844,293.1499938964844,0.2412502318620681,-4627.716796875,304.1518249511719,0.9990000128746032,0.367977887392044,0.2936448752880096,293.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5270269513130188,0.050000000745058,0.0484360083937644,293.1794128417969,297.1499938964844,293.1499938964844,0.0136577356606721,-556.6286010742188,303.98681640625,0.5270269513130188,0.050000000745058,0.0357746705412864,293.144775390625,297.1499938964844,293.1499938964844,0.1293473243713379,-2966.1044921875,304.1489562988281,0.8463291525840759,0.1979330331087112,0.1882585287094116,293.2794189453125,297.1499938964844,293.1499938964844,0.0004243290168233,-103.34060668945312,291.5035400390625,0.5270269513130188,0.050000000745058,0.2297595739364624,291.12664794921875,291.1499938964844,274.61553955078125,271.44305419921875,286.2182312011719,293.83160400390625,291.1285705566406,1.0,0.2132913023233413,0.7441705465316772,0.7441705465316772,1.0,1.0,-0.9551319479942322,0.3786154985427856,0.5765164494514465,0.2069964855909347,0.0,0.0,0.1651844531297683,33.90894317626953,31.0,4.412960052490234,-4753.87841796875,104.5498275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066650390625,304.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.029296875,18000.0,0.0,0.0,0.1054206266999244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126774176955223,0.1267784237861633,-4.25214966526255e-06,0.0,0.0001069885329343,0.0,0.0,4.96225118637085,0.0,0.0,0.0,0.2739096581935882,4.0,0.0,1.0
749700,293.1317443847656,297.1499938964844,293.1499938964844,0.2388416081666946,-4589.88720703125,304.15576171875,0.9990000128746032,0.3692673146724701,0.2913790941238403,293.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5286063551902771,0.050000000745058,0.0484205223619937,293.1773986816406,297.1499938964844,293.1499938964844,0.0136393206194043,-556.071533203125,303.9873046875,0.5286063551902771,0.050000000745058,0.0357632339000701,293.1443786621094,297.1499938964844,293.1499938964844,0.1293375194072723,-2965.729248046875,304.149169921875,0.848591148853302,0.1980819404125213,0.1883696019649505,293.2786865234375,297.1499938964844,293.1499938964844,0.000417982955696,-97.70105743408205,291.4920959472656,0.5286063551902771,0.050000000745058,0.2296861112117767,291.13592529296875,291.1499938964844,274.5843811035156,271.42303466796875,286.2070007324219,293.82635498046875,291.1382141113281,1.0,0.2125646919012069,0.7441422939300537,0.7441422939300537,1.0,1.0,-0.9524217247962952,0.3773675858974457,0.5750541090965271,0.206553429365158,0.0,0.0,0.1652068644762039,33.48698043823242,31.0,13.89928913116455,-4757.6083984375,103.2904815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06011962890625,304.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3984375,18000.0,0.0,0.0,0.1056594103574752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271108090877533,0.1271150559186935,-4.2534816202532966e-06,0.0,0.0001072308659786,0.0,0.0,4.977333545684815,0.0,0.0,0.0,0.2739755511283874,4.0,0.0,1.0
749760,293.1268310546875,297.1499938964844,293.1499938964844,0.2377612292766571,-4573.11767578125,304.1566467285156,0.9990000128746032,0.3704597353935241,0.2904095649719238,293.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5292898416519165,0.050000000745058,0.0484139285981655,293.1752014160156,297.1499938964844,293.1499938964844,0.013632945716381,-555.8386840820312,303.988525390625,0.5292898416519165,0.050000000745058,0.0357583649456501,293.14385986328125,297.1499938964844,293.1499938964844,0.1294045448303222,-2966.874267578125,304.1492004394531,0.8497119545936584,0.1982549279928207,0.188515231013298,293.2778015136719,297.1499938964844,293.1499938964844,0.0004110887530259,-91.73247528076172,291.47784423828125,0.5292898416519165,0.050000000745058,0.2296548336744308,291.14178466796875,291.1499938964844,274.55181884765625,271.4020080566406,286.1933288574219,293.8218994140625,291.142333984375,1.0,0.2122111916542053,0.7441250085830688,0.7441250085830688,1.0,1.0,-0.9513808488845824,0.3768725395202636,0.5745083093643188,0.2064224332571029,0.0,0.0,0.1651317477226257,33.30950164794922,34.0,10.482794761657717,-4756.89453125,102.78346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.054931640625,304.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.1058965623378753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270649582147598,0.1270692199468612,-4.253989573044237e-06,0.0,0.0001074715546565,0.0,0.0,4.976072788238525,0.0,0.0,0.0,0.2739827334880829,4.0,0.0,1.0
749820,293.1213073730469,297.1499938964844,293.1499938964844,0.2381209135055542,-4579.54541015625,304.1537170410156,0.9990000128746032,0.3721813559532165,0.2908278703689575,293.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5289943814277649,0.050000000745058,0.0484167709946632,293.1706237792969,297.1499938964844,293.1499938964844,0.0136483935639262,-556.1631469726562,303.9924011230469,0.5289943814277649,0.050000000745058,0.0357604622840881,293.14276123046875,297.1499938964844,293.1499938964844,0.1297294795513153,-2972.93798828125,304.14892578125,0.8498277068138123,0.1986323744058609,0.1888666599988937,293.2758483886719,297.1499938964844,293.1499938964844,0.0003977867017965,-80.66666412353516,291.43707275390625,0.5289943814277649,0.050000000745058,0.2296683192253112,291.13983154296875,291.1499938964844,274.4827880859375,271.3571472167969,286.162841796875,293.8166198730469,291.1390686035156,1.0,0.2125343382358551,0.7440905570983887,0.7440905570983887,1.0,1.0,-0.9523255228996276,0.3772688210010528,0.5750567317008972,0.2066584229469299,0.0,0.0,0.1665048152208328,33.39358139038086,37.0,-1.8940234184265137,-4771.30517578125,103.1190414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,304.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.1063394024968147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275032758712768,0.1275075376033783,-4.254454324836843e-06,0.0,0.0001079209760064,0.0,0.0,4.994261264801025,0.0,0.0,0.0,0.2740527391433716,4.0,0.0,1.0
749880,293.1213073730469,297.1499938964844,293.1499938964844,0.2381209135055542,-4579.54541015625,304.1537170410156,0.9990000128746032,0.3721813559532165,0.2908278703689575,293.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5289943814277649,0.050000000745058,0.0484167709946632,293.1706237792969,297.1499938964844,293.1499938964844,0.0136483935639262,-556.1631469726562,303.9924011230469,0.5289943814277649,0.050000000745058,0.0357604622840881,293.14276123046875,297.1499938964844,293.1499938964844,0.1297294795513153,-2972.93798828125,304.14892578125,0.8498277068138123,0.1986323744058609,0.1888666599988937,293.2758483886719,297.1499938964844,293.1499938964844,0.0003977867017965,-80.66666412353516,291.43707275390625,0.5289943814277649,0.050000000745058,0.2296683192253112,291.13983154296875,291.1499938964844,274.4827880859375,271.3571472167969,286.162841796875,293.8166198730469,291.1390686035156,1.0,0.2125343382358551,0.7440905570983887,0.7440905570983887,1.0,1.0,-0.9523255228996276,0.3772688210010528,0.5750567317008972,0.2066584229469299,0.0,0.0,0.1665048152208328,33.39358139038086,37.0,-1.8940234184265137,-4771.30517578125,103.1190414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,304.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.1063394024968147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275032758712768,0.1275075376033783,-4.254454324836843e-06,0.0,0.0001079209760064,0.0,0.0,4.994261264801025,0.0,0.0,0.0,0.2740527391433716,4.0,0.0,1.0
749940,293.1219787597656,297.1499938964844,293.1499938964844,0.2412511259317398,-4629.27099609375,304.1471862792969,0.9990000128746032,0.3727869093418121,0.2939418256282806,293.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5268217921257019,0.050000000745058,0.0484380573034286,293.1662292480469,297.1499938964844,293.1499938964844,0.0136830983683466,-556.9923706054688,303.997314453125,0.5268217921257019,0.050000000745058,0.0357761830091476,293.141845703125,297.1499938964844,293.1499938964844,0.1301420480012893,-2980.712890625,304.1485900878906,0.8474658131599426,0.1990007311105728,0.1892414838075637,293.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3904113769531,0.5268217921257019,0.050000000745058,0.2297692745923996,291.1316223144531,291.1499938964844,274.4092712402344,271.3089599609375,286.1289978027344,293.8166198730469,291.1303100585937,1.0,0.2140275537967682,0.7440561056137085,0.7440561056137085,1.0,1.0,-0.9566774368286132,0.3792475461959839,0.5774298906326294,0.2073983699083328,0.0,0.0,0.1694608181715011,33.98091125488281,40.0,-10.586029052734377,-4806.6806640625,104.99720764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0448303222656,304.118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.87109375,18000.0,0.0,0.0,0.1067989096045494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287582963705063,0.1287625432014465,-4.255936346453382e-06,0.0,0.0001083873212337,0.0,0.0,5.046567440032959,0.0,0.0,0.0,0.2742448151111603,4.0,0.0,1.0
750000,293.1219787597656,297.1499938964844,293.1499938964844,0.2412511259317398,-4629.27099609375,304.1471862792969,0.9990000128746032,0.3727869093418121,0.2939418256282806,293.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5268217921257019,0.050000000745058,0.0484380573034286,293.1662292480469,297.1499938964844,293.1499938964844,0.0136830983683466,-556.9923706054688,303.997314453125,0.5268217921257019,0.050000000745058,0.0357761830091476,293.141845703125,297.1499938964844,293.1499938964844,0.1301420480012893,-2980.712890625,304.1485900878906,0.8474658131599426,0.1990007311105728,0.1892414838075637,293.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3904113769531,0.5268217921257019,0.050000000745058,0.2297692745923996,291.1316223144531,291.1499938964844,274.4092712402344,271.3089599609375,286.1289978027344,293.8166198730469,291.1303100585937,1.0,0.2140275537967682,0.7440561056137085,0.7440561056137085,1.0,1.0,-0.9566774368286132,0.3792475461959839,0.5774298906326294,0.2073983699083328,0.0,0.0,0.1694608181715011,33.98091125488281,40.0,-10.586029052734377,-4806.6806640625,104.99720764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0448303222656,304.118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.87109375,18000.0,0.0,0.0,0.1067989096045494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287582963705063,0.1287625432014465,-4.255936346453382e-06,0.0,0.0001083873212337,0.0,0.0,5.046567440032959,0.0,0.0,0.0,0.2742448151111603,4.0,0.0,1.0
750060,293.12799072265625,297.1499938964844,293.1499938964844,0.2466961741447448,-4714.50341796875,304.1390380859375,0.9990000128746032,0.372287392616272,0.2992740869522095,293.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5232114195823669,0.050000000745058,0.0484750270843505,293.1617126464844,297.1499938964844,293.1499938964844,0.0137358512729406,-558.2383422851562,304.0039978027344,0.5232114195823669,0.050000000745058,0.0358034893870353,293.1409912109375,297.1499938964844,293.1499938964844,0.1306056976318359,-2989.468994140625,304.1482849121094,0.8431786298751831,0.1993817687034607,0.1896320581436157,293.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5232114195823669,0.050000000745058,0.2299446612596511,291.1201171875,291.1499938964844,274.3319396972656,271.25799560546875,286.0926208496094,293.82232666015625,291.1185913085937,1.0,0.2164854556322097,0.743996798992157,0.743996798992157,1.0,1.0,-0.9638328552246094,0.3825560212135315,0.5812768340110779,0.208473801612854,0.0,0.0,0.1741947084665298,34.994022369384766,43.0,-15.354253768920898,-4862.22412109375,108.19534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0322570800781,304.1478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3515625,18000.0,0.0,0.0,0.1073669046163559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308998465538025,0.1309041082859039,-4.258803528500721e-06,0.0,0.0001089637589757,0.0,0.0,5.136404514312744,0.0,0.0,0.0,0.2745792865753174,4.0,0.0,1.0
750120,293.12799072265625,297.1499938964844,293.1499938964844,0.2466961741447448,-4714.50341796875,304.1390380859375,0.9990000128746032,0.372287392616272,0.2992740869522095,293.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5232114195823669,0.050000000745058,0.0484750270843505,293.1617126464844,297.1499938964844,293.1499938964844,0.0137358512729406,-558.2383422851562,304.0039978027344,0.5232114195823669,0.050000000745058,0.0358034893870353,293.1409912109375,297.1499938964844,293.1499938964844,0.1306056976318359,-2989.468994140625,304.1482849121094,0.8431786298751831,0.1993817687034607,0.1896320581436157,293.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5232114195823669,0.050000000745058,0.2299446612596511,291.1201171875,291.1499938964844,274.3319396972656,271.25799560546875,286.0926208496094,293.82232666015625,291.1185913085937,1.0,0.2164854556322097,0.743996798992157,0.743996798992157,1.0,1.0,-0.9638328552246094,0.3825560212135315,0.5812768340110779,0.208473801612854,0.0,0.0,0.1741947084665298,34.994022369384766,43.0,-15.354253768920898,-4862.22412109375,108.19534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0322570800781,304.1478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3515625,18000.0,0.0,0.0,0.1073669046163559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308998465538025,0.1309041082859039,-4.258803528500721e-06,0.0,0.0001089637589757,0.0,0.0,5.136404514312744,0.0,0.0,0.0,0.2745792865753174,4.0,0.0,1.0
750180,293.1390991210937,297.1499938964844,293.1499938964844,0.254056453704834,-4828.38720703125,304.13043212890625,0.9990000128746032,0.3706035614013672,0.3064168393611908,293.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.5185887217521667,0.050000000745058,0.0485255979001522,293.1564025878906,297.1499938964844,293.1499938964844,0.0138056864961981,-559.8229370117188,304.01446533203125,0.5185887217521667,0.050000000745058,0.035840842872858,293.1405029296875,297.1499938964844,293.1499938964844,0.1310726255178451,-2998.27001953125,304.1481018066406,0.8374634385108948,0.1997113227844238,0.1900141090154647,293.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.5185887217521667,0.050000000745058,0.2301845550537109,291.1078491210937,291.1499938964844,274.2515869140625,271.2047424316406,286.0525207519531,293.8307800292969,291.1063842773437,1.0,0.219732254743576,0.7439375519752502,0.7439375519752502,1.0,1.0,-0.973257064819336,0.3869760632514953,0.5862810015678406,0.2097435146570205,0.0,0.0,0.1806371510028839,36.37317657470703,31.0,-16.628643035888672,-4937.529296875,112.54500579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00604248046875,304.1885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.642578125,18000.0,0.0,0.0,0.1081476584076881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339805275201797,0.1339847892522812,-4.2632827899069525e-06,0.0,0.0001097561180358,0.0,0.0,5.266495227813721,0.0,0.0,0.0,0.2750685214996338,4.0,0.0,1.0
750240,293.1390991210937,297.1499938964844,293.1499938964844,0.254056453704834,-4828.38720703125,304.13043212890625,0.9990000128746032,0.3706035614013672,0.3064168393611908,293.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.5185887217521667,0.050000000745058,0.0485255979001522,293.1564025878906,297.1499938964844,293.1499938964844,0.0138056864961981,-559.8229370117188,304.01446533203125,0.5185887217521667,0.050000000745058,0.035840842872858,293.1405029296875,297.1499938964844,293.1499938964844,0.1310726255178451,-2998.27001953125,304.1481018066406,0.8374634385108948,0.1997113227844238,0.1900141090154647,293.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.5185887217521667,0.050000000745058,0.2301845550537109,291.1078491210937,291.1499938964844,274.2515869140625,271.2047424316406,286.0525207519531,293.8307800292969,291.1063842773437,1.0,0.219732254743576,0.7439375519752502,0.7439375519752502,1.0,1.0,-0.973257064819336,0.3869760632514953,0.5862810015678406,0.2097435146570205,0.0,0.0,0.1806371510028839,36.37317657470703,31.0,-16.628643035888672,-4937.529296875,112.54500579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00604248046875,304.1885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.642578125,18000.0,0.0,0.0,0.1081476584076881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339805275201797,0.1339847892522812,-4.2632827899069525e-06,0.0,0.0001097561180358,0.0,0.0,5.266495227813721,0.0,0.0,0.0,0.2750685214996338,4.0,0.0,1.0
750300,293.1439819335937,297.1499938964844,293.1499938964844,0.2538537383079529,-4823.947265625,304.1344909667969,0.9990000128746032,0.3697785437107086,0.3059267997741699,293.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.5188981890678406,0.050000000745058,0.0485220812261104,293.1531982421875,297.1499938964844,293.1499938964844,0.0138326808810234,-560.3497924804688,304.0218811035156,0.5188981890678406,0.050000000745058,0.0358382426202297,293.140380859375,297.1499938964844,293.1499938964844,0.131238117814064,-3001.361328125,304.14813232421875,0.8380682468414307,0.1998518705368042,0.1901472955942154,293.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.5188981890678406,0.050000000745058,0.2301678657531738,291.1031188964844,291.1499938964844,274.2105407714844,271.1774597167969,286.0368347167969,293.8338317871094,291.1028747558594,1.0,0.2191681861877441,0.7439079284667969,0.7439079284667969,1.0,1.0,-0.972806751728058,0.3867972195148468,0.5860095620155334,0.2095787674188614,0.0,0.0,0.1842568814754486,36.2774658203125,31.0,-9.855938911437988,-4971.9169921875,112.28556823730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98681640625,304.2235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0,18000.0,0.0,0.0,0.1086464002728462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358404159545898,0.1358446776866912,-4.266149971954292e-06,0.0,0.0001102622845792,0.0,0.0,5.345491409301758,0.0,0.0,0.0,0.2753671109676361,4.0,0.0,1.0
750360,293.1434020996094,297.1499938964844,293.1499938964844,0.2502876222133636,-4767.19921875,304.1438293457031,0.9990000128746032,0.3699618875980377,0.3022222816944122,293.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.5212740898132324,0.050000000745058,0.04849573969841,293.14825439453125,297.1499938964844,293.1499938964844,0.0138510828837752,-560.468505859375,304.0346984863281,0.5212740898132324,0.050000000745058,0.0358187891542911,293.1402282714844,297.1499938964844,293.1499938964844,0.1312821209430694,-3002.03271484375,304.1484069824219,0.8414444327354431,0.2000060826539993,0.190258577466011,293.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.5212740898132324,0.050000000745058,0.2300429195165634,291.10693359375,291.1499938964844,274.16900634765625,271.1498107910156,286.02362060546875,293.8313903808594,291.1092224121094,1.0,0.2173970192670822,0.7438377737998962,0.7438377737998962,1.0,1.0,-0.9682913422584534,0.3847392499446869,0.5835521221160889,0.208760067820549,0.0,0.0,0.1868002712726593,35.55904769897461,25.0,6.965641021728516,-4996.13330078125,110.09917449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965087890625,304.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.87109375,18000.0,0.0,0.0,0.1092117354273796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375279426574707,0.1375322192907333,-4.269304554327391e-06,0.0,0.0001108360302168,0.0,0.0,5.418029308319092,0.0,0.0,0.0,0.2756441533565521,4.0,0.0,1.0
750420,293.1294250488281,297.1499938964844,293.1499938964844,0.2404265999794006,-4611.97998046875,304.1623229980469,0.9990000128746032,0.3729317486286163,0.2925082147121429,293.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.527816116809845,0.050000000745058,0.0484282113611698,293.13360595703125,297.1499938964844,293.1499938964844,0.0139005407691001,-560.572509765625,304.0760498046875,0.527816116809845,0.050000000745058,0.035768911242485,293.13934326171875,297.1499938964844,293.1499938964844,0.1312651634216308,-3001.220458984375,304.1489562988281,0.8506812453269958,0.2004295289516449,0.1905504465103149,293.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.527816116809845,0.050000000745058,0.2297225892543792,291.1306457519531,291.1499938964844,274.0848693847656,271.0936889648437,285.9937438964844,293.81427001953125,291.1335144042969,1.0,0.2131209522485733,0.7436975836753845,0.7436975836753845,1.0,1.0,-0.956457793712616,0.3793572187423706,0.5771005749702454,0.2066227197647094,0.0,0.0,0.1878362149000167,33.71474838256836,28.0,26.51537322998047,-5000.56298828125,104.51663970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259033203125,304.3077087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8984375,18000.0,0.0,0.0,0.1104263886809349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387619823217392,0.1387662440538406,-4.273520062270109e-06,0.0,0.0001120687520597,0.0,0.0,5.47359037399292,0.0,0.0,0.0,0.2758843302726745,4.0,0.0,1.0
750480,293.1294250488281,297.1499938964844,293.1499938964844,0.2404265999794006,-4611.97998046875,304.1623229980469,0.9990000128746032,0.3729317486286163,0.2925082147121429,293.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.527816116809845,0.050000000745058,0.0484282113611698,293.13360595703125,297.1499938964844,293.1499938964844,0.0139005407691001,-560.572509765625,304.0760498046875,0.527816116809845,0.050000000745058,0.035768911242485,293.13934326171875,297.1499938964844,293.1499938964844,0.1312651634216308,-3001.220458984375,304.1489562988281,0.8506812453269958,0.2004295289516449,0.1905504465103149,293.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.527816116809845,0.050000000745058,0.2297225892543792,291.1306457519531,291.1499938964844,274.0848693847656,271.0936889648437,285.9937438964844,293.81427001953125,291.1335144042969,1.0,0.2131209522485733,0.7436975836753845,0.7436975836753845,1.0,1.0,-0.956457793712616,0.3793572187423706,0.5771005749702454,0.2066227197647094,0.0,0.0,0.1878362149000167,33.71474838256836,28.0,26.51537322998047,-5000.56298828125,104.51663970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259033203125,304.3077087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8984375,18000.0,0.0,0.0,0.1104263886809349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387619823217392,0.1387662440538406,-4.273520062270109e-06,0.0,0.0001120687520597,0.0,0.0,5.47359037399292,0.0,0.0,0.0,0.2758843302726745,4.0,0.0,1.0
750540,293.1104736328125,297.1499938964844,293.1499938964844,0.2343632131814956,-4517.83984375,304.16796875,0.9990000128746032,0.3773035407066345,0.2867515087127685,293.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5319104194641113,0.050000000745058,0.0483892448246479,293.11590576171875,297.1499938964844,293.1499938964844,0.0140076102688908,-561.8914184570312,304.1308288574219,0.5319104194641113,0.050000000745058,0.0357401296496391,293.1377258300781,297.1499938964844,293.1499938964844,0.1315078288316726,-3005.43310546875,304.1488647460937,0.8569045066833496,0.2010271549224853,0.1910379379987716,293.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5319104194641113,0.050000000745058,0.2295377403497696,291.1466064453125,291.1499938964844,274.0,271.0369567871094,285.9543762207031,293.79327392578125,291.1471862792969,1.0,0.2108955234289169,0.743557333946228,0.743557333946228,1.0,1.0,-0.9498268365859984,0.3764384984970093,0.5733883380889893,0.2051478177309036,0.0,0.0,0.1870194673538208,32.647254943847656,31.0,16.717256546020508,-4988.96240234375,101.38636016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,304.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.1115298569202423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384262889623642,0.1384305506944656,-4.274070306564681e-06,0.0,0.0001131886310759,0.0,0.0,5.4605913162231445,0.0,0.0,0.0,0.2758551836013794,4.0,0.0,1.0
750600,293.1104736328125,297.1499938964844,293.1499938964844,0.2343632131814956,-4517.83984375,304.16796875,0.9990000128746032,0.3773035407066345,0.2867515087127685,293.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5319104194641113,0.050000000745058,0.0483892448246479,293.11590576171875,297.1499938964844,293.1499938964844,0.0140076102688908,-561.8914184570312,304.1308288574219,0.5319104194641113,0.050000000745058,0.0357401296496391,293.1377258300781,297.1499938964844,293.1499938964844,0.1315078288316726,-3005.43310546875,304.1488647460937,0.8569045066833496,0.2010271549224853,0.1910379379987716,293.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5319104194641113,0.050000000745058,0.2295377403497696,291.1466064453125,291.1499938964844,274.0,271.0369567871094,285.9543762207031,293.79327392578125,291.1471862792969,1.0,0.2108955234289169,0.743557333946228,0.743557333946228,1.0,1.0,-0.9498268365859984,0.3764384984970093,0.5733883380889893,0.2051478177309036,0.0,0.0,0.1870194673538208,32.647254943847656,31.0,16.717256546020508,-4988.96240234375,101.38636016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,304.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.1115298569202423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384262889623642,0.1384305506944656,-4.274070306564681e-06,0.0,0.0001131886310759,0.0,0.0,5.4605913162231445,0.0,0.0,0.0,0.2758551836013794,4.0,0.0,1.0
750660,293.0974426269531,297.1499938964844,293.1499938964844,0.2320648431777954,-4483.41845703125,304.1656799316406,0.9990000128746032,0.380959540605545,0.2845605909824371,293.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5335115790367126,0.050000000745058,0.0483746118843555,293.0998840332031,297.1499938964844,293.1499938964844,0.0148987416177988,-581.426025390625,304.148193359375,0.5409663915634155,0.0527414418756961,0.0369551293551921,293.1358642578125,297.1499938964844,293.1499938964844,0.132060557603836,-3015.696533203125,304.1483154296875,0.8599817156791687,0.201716735959053,0.1916593462228775,293.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5335115790367126,0.050000000745058,0.2294683307409286,291.1447448730469,291.1499938964844,273.9151306152344,270.9801330566406,285.90936279296875,293.77960205078125,291.1436767578125,1.0,0.2103006541728973,0.7436205744743347,0.7436205744743347,1.0,1.0,-0.9492982029914856,0.3764130473136902,0.5728851556777954,0.2045095413923263,0.0,0.0,0.1877065896987915,32.25894546508789,34.0,-1.836461424827576,-4999.81396484375,100.64906311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148254394531,304.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.060546875,18000.0,0.0,0.0,0.1124322339892387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385276317596435,0.1385319083929062,-4.273821559763746e-06,0.0,0.0001141044267569,0.0,0.0,5.464412212371826,0.0,0.0,0.0,0.2758676409721374,4.0,0.0,1.0
750720,293.0974426269531,297.1499938964844,293.1499938964844,0.2320648431777954,-4483.41845703125,304.1656799316406,0.9990000128746032,0.380959540605545,0.2845605909824371,293.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5335115790367126,0.050000000745058,0.0483746118843555,293.0998840332031,297.1499938964844,293.1499938964844,0.0148987416177988,-581.426025390625,304.148193359375,0.5409663915634155,0.0527414418756961,0.0369551293551921,293.1358642578125,297.1499938964844,293.1499938964844,0.132060557603836,-3015.696533203125,304.1483154296875,0.8599817156791687,0.201716735959053,0.1916593462228775,293.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5335115790367126,0.050000000745058,0.2294683307409286,291.1447448730469,291.1499938964844,273.9151306152344,270.9801330566406,285.90936279296875,293.77960205078125,291.1436767578125,1.0,0.2103006541728973,0.7436205744743347,0.7436205744743347,1.0,1.0,-0.9492982029914856,0.3764130473136902,0.5728851556777954,0.2045095413923263,0.0,0.0,0.1877065896987915,32.25894546508789,34.0,-1.836461424827576,-4999.81396484375,100.64906311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148254394531,304.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.060546875,18000.0,0.0,0.0,0.1124322339892387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385276317596435,0.1385319083929062,-4.273821559763746e-06,0.0,0.0001141044267569,0.0,0.0,5.464412212371826,0.0,0.0,0.0,0.2758676409721374,4.0,0.0,1.0
750780,293.0906066894531,297.1499938964844,293.1499938964844,0.2327264994382858,-4495.64404296875,304.1592712402344,0.9990000128746032,0.3836916089057922,0.2851995527744293,293.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5330421328544617,0.050000000745058,0.0483788587152957,293.0902709960937,297.1499938964844,293.1499938964844,0.0167702250182628,-619.8937377929688,304.1457214355469,0.554835319519043,0.0559717826545238,0.0393666215240955,293.1341857910156,297.1499938964844,293.1499938964844,0.1327713429927826,-3029.0224609375,304.147705078125,0.8603307008743286,0.2024156004190445,0.1923263221979141,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5330421328544617,0.050000000745058,0.2294884771108627,291.13238525390625,291.1499938964844,273.8309936523437,270.9237976074219,285.86181640625,293.77508544921875,291.1305236816406,1.0,0.211105614900589,0.7436837553977966,0.7436837553977966,1.0,1.0,-0.9537879824638368,0.3787623047828674,0.5750256776809692,0.2044897973537445,0.0,0.0,0.1908082515001297,32.399166107177734,37.0,-15.306838989257812,-5042.763671875,101.81522369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,304.30633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.326171875,18000.0,0.0,0.0,0.1132120862603187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398258954286575,0.1398301720619201,-4.2750466491270345e-06,0.0,0.0001148958690464,0.0,0.0,5.51893424987793,0.0,0.0,0.0,0.2760651409626007,4.0,0.0,1.0
750840,293.0906066894531,297.1499938964844,293.1499938964844,0.2327264994382858,-4495.64404296875,304.1592712402344,0.9990000128746032,0.3836916089057922,0.2851995527744293,293.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5330421328544617,0.050000000745058,0.0483788587152957,293.0902709960937,297.1499938964844,293.1499938964844,0.0167702250182628,-619.8937377929688,304.1457214355469,0.554835319519043,0.0559717826545238,0.0393666215240955,293.1341857910156,297.1499938964844,293.1499938964844,0.1327713429927826,-3029.0224609375,304.147705078125,0.8603307008743286,0.2024156004190445,0.1923263221979141,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5330421328544617,0.050000000745058,0.2294884771108627,291.13238525390625,291.1499938964844,273.8309936523437,270.9237976074219,285.86181640625,293.77508544921875,291.1305236816406,1.0,0.211105614900589,0.7436837553977966,0.7436837553977966,1.0,1.0,-0.9537879824638368,0.3787623047828674,0.5750256776809692,0.2044897973537445,0.0,0.0,0.1908082515001297,32.399166107177734,37.0,-15.306838989257812,-5042.763671875,101.81522369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,304.30633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.326171875,18000.0,0.0,0.0,0.1132120862603187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398258954286575,0.1398301720619201,-4.2750466491270345e-06,0.0,0.0001148958690464,0.0,0.0,5.51893424987793,0.0,0.0,0.0,0.2760651409626007,4.0,0.0,1.0
750900,293.0898132324219,297.1499938964844,293.1499938964844,0.2341663390398025,-4519.05224609375,304.15496826171875,0.9990000128746032,0.3845983147621155,0.2866182327270508,293.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5320070385932922,0.050000000745058,0.0483883395791053,293.0870361328125,297.1499938964844,293.1499938964844,0.0176259912550449,-636.3639526367188,304.1449279785156,0.5596296787261963,0.0573643036186695,0.0403919406235218,293.1335144042969,297.1499938964844,293.1499938964844,0.1331367790699005,-3035.866943359375,304.1474609375,0.8594101667404175,0.2027460187673568,0.1926557719707489,293.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5320070385932922,0.050000000745058,0.2295334488153457,291.12506103515625,291.1499938964844,273.7894592285156,270.8959655761719,285.83795166015625,293.7757873535156,291.12322998046875,1.0,0.2119504958391189,0.7437153458595276,0.7437153458595276,1.0,1.0,-0.9571815133094788,0.3804904222488403,0.5766910910606384,0.204595148563385,0.0,0.0,0.1932078301906585,32.66658020019531,37.0,-17.991945266723633,-5075.2998046875,102.96522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332580566406,304.32501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.755859375,18000.0,0.0,0.0,0.1135999038815498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409791857004165,0.1409834623336792,-4.276513209333643e-06,0.0,0.0001152894619735,0.0,0.0,5.567920207977295,0.0,0.0,0.0,0.2762463688850403,4.0,0.0,1.0
750960,293.0908203125,297.1499938964844,293.1499938964844,0.2362407743930816,-4552.23486328125,304.1502990722656,0.9990000128746032,0.3851671516895294,0.2886703312397003,293.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.5305274724960327,0.050000000745058,0.0484021343290805,293.0845642089844,297.1499938964844,293.1499938964844,0.0184483472257852,-651.6069946289062,304.1443786621094,0.5633482933044434,0.0586488954722881,0.0413387008011341,293.1330261230469,297.1499938964844,293.1499938964844,0.1334889084100723,-3042.447265625,304.14727783203125,0.8578595519065857,0.2030536085367202,0.1929713189601898,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.5305274724960327,0.050000000745058,0.2295988947153091,291.11798095703125,291.1499938964844,273.7484130859375,270.8684997558594,285.81427001953125,293.7781982421875,291.1162414550781,1.0,0.2130526900291443,0.7436746954917908,0.7436746954917908,1.0,1.0,-0.9612541198730468,0.3825388550758362,0.5787152647972107,0.2047543972730636,0.0,0.0,0.1960548162460327,33.04979705810547,40.0,-18.84904861450196,-5113.591796875,104.45623779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351806640625,304.3476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41796875,18000.0,0.0,0.0,0.1140118390321731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424093395471573,0.1424136310815811,-4.278536380297737e-06,0.0,0.0001157075239461,0.0,0.0,5.629029750823975,0.0,0.0,0.0,0.2764753997325897,4.0,0.0,1.0
751020,293.0978088378906,297.1499938964844,293.1499938964844,0.2420762032270431,-4644.23095703125,304.1404724121094,0.9990000128746032,0.385259062051773,0.294443130493164,293.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5264763832092285,0.050000000745058,0.0484414808452129,293.0816345214844,297.1499938964844,293.1499938964844,0.0199856925755739,-678.74267578125,304.1437072753906,0.5680144429206848,0.0609072037041187,0.0430208034813404,293.1325378417969,297.1499938964844,293.1499938964844,0.1341239809989929,-3054.269775390625,304.1471252441406,0.8531509041786194,0.2035800367593765,0.1935372501611709,293.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5264763832092285,0.050000000745058,0.229785531759262,291.1053466796875,291.1499938964844,273.6680603027344,270.8148193359375,285.767333984375,293.78778076171875,291.1039428710937,1.0,0.2159328162670135,0.7435933947563171,0.7435933947563171,1.0,1.0,-0.9711512327194214,0.3874901533126831,0.5836610794067383,0.2052215039730072,0.0,0.0,0.2028803527355194,34.130393981933594,43.0,-17.294660568237305,-5204.55712890625,108.37112426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259948730469,304.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3046875,18000.0,0.0,0.0,0.1149757504463195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460009217262268,0.1460051983594894,-4.284073384042131e-06,0.0,0.0001166857691714,0.0,0.0,5.783618927001953,0.0,0.0,0.0,0.2770618498325348,4.0,0.0,1.0
751080,293.0978088378906,297.1499938964844,293.1499938964844,0.2420762032270431,-4644.23095703125,304.1404724121094,0.9990000128746032,0.385259062051773,0.294443130493164,293.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5264763832092285,0.050000000745058,0.0484414808452129,293.0816345214844,297.1499938964844,293.1499938964844,0.0199856925755739,-678.74267578125,304.1437072753906,0.5680144429206848,0.0609072037041187,0.0430208034813404,293.1325378417969,297.1499938964844,293.1499938964844,0.1341239809989929,-3054.269775390625,304.1471252441406,0.8531509041786194,0.2035800367593765,0.1935372501611709,293.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5264763832092285,0.050000000745058,0.229785531759262,291.1053466796875,291.1499938964844,273.6680603027344,270.8148193359375,285.767333984375,293.78778076171875,291.1039428710937,1.0,0.2159328162670135,0.7435933947563171,0.7435933947563171,1.0,1.0,-0.9711512327194214,0.3874901533126831,0.5836610794067383,0.2052215039730072,0.0,0.0,0.2028803527355194,34.130393981933594,43.0,-17.294660568237305,-5204.55712890625,108.37112426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259948730469,304.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3046875,18000.0,0.0,0.0,0.1149757504463195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460009217262268,0.1460051983594894,-4.284073384042131e-06,0.0,0.0001166857691714,0.0,0.0,5.783618927001953,0.0,0.0,0.0,0.2770618498325348,4.0,0.0,1.0
