time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751140,293.1108093261719,297.1499938964844,293.1499938964844,0.249831810593605,-4764.798828125,304.1307373046875,0.9990000128746032,0.3839560449123382,0.3020891845226288,293.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.5213605761528015,0.050000000745058,0.0484947971999645,293.08111572265625,297.1499938964844,293.1499938964844,0.021338265389204,-701.3411254882812,304.1435546875,0.5694981813430786,0.0627442002296447,0.0444206446409225,293.1328430175781,297.1499938964844,293.1499938964844,0.1346344500780105,-3063.714599609375,304.1472473144531,0.8467737436294556,0.2039665728807449,0.1939908266067505,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.5213605761528015,0.050000000745058,0.230038434267044,291.0955505371094,291.1499938964844,273.5907287597656,270.7633056640625,285.72149658203125,293.8028564453125,291.0946044921875,1.0,0.219565749168396,0.7435120344161987,0.7435120344161987,1.0,1.0,-0.982919454574585,0.3933623731136322,0.5895570516586304,0.2058353871107101,0.0,0.0,0.2108250111341476,35.58255386352539,46.0,-13.51757526397705,-5310.2216796875,113.39537811279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965148925781,304.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.90625,18000.0,0.0,0.0,0.1162197217345237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504052579402923,0.1504095494747162,-4.291352979635121e-06,0.0,0.0001179482424049,0.0,0.0,5.974926471710205,0.0,0.0,0.0,0.2777950465679168,4.0,0.0,1.0
751200,293.1108093261719,297.1499938964844,293.1499938964844,0.249831810593605,-4764.798828125,304.1307373046875,0.9990000128746032,0.3839560449123382,0.3020891845226288,293.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.5213605761528015,0.050000000745058,0.0484947971999645,293.08111572265625,297.1499938964844,293.1499938964844,0.021338265389204,-701.3411254882812,304.1435546875,0.5694981813430786,0.0627442002296447,0.0444206446409225,293.1328430175781,297.1499938964844,293.1499938964844,0.1346344500780105,-3063.714599609375,304.1472473144531,0.8467737436294556,0.2039665728807449,0.1939908266067505,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.5213605761528015,0.050000000745058,0.230038434267044,291.0955505371094,291.1499938964844,273.5907287597656,270.7633056640625,285.72149658203125,293.8028564453125,291.0946044921875,1.0,0.219565749168396,0.7435120344161987,0.7435120344161987,1.0,1.0,-0.982919454574585,0.3933623731136322,0.5895570516586304,0.2058353871107101,0.0,0.0,0.2108250111341476,35.58255386352539,46.0,-13.51757526397705,-5310.2216796875,113.39537811279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965148925781,304.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.90625,18000.0,0.0,0.0,0.1162197217345237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504052579402923,0.1504095494747162,-4.291352979635121e-06,0.0,0.0001179482424049,0.0,0.0,5.974926471710205,0.0,0.0,0.0,0.2777950465679168,4.0,0.0,1.0
751260,293.12890625,297.1499938964844,293.1499938964844,0.2591568231582641,-4907.9755859375,304.12164306640625,0.9990000128746032,0.3812926113605499,0.3112293779850006,293.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.5156081914901733,0.050000000745058,0.0485603287816047,293.08282470703125,297.1499938964844,293.1499938964844,0.0224551483988761,-719.2230224609375,304.14385986328125,0.5683011412620544,0.0641496703028678,0.045529555529356,293.13385009765625,297.1499938964844,293.1499938964844,0.1349980980157852,-3070.385986328125,304.1475524902344,0.8392499685287476,0.2041970193386078,0.1943125575780868,293.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.5156081914901733,0.050000000745058,0.2303492873907089,291.0889892578125,291.1499938964844,273.5172119140625,270.71453857421875,285.6778564453125,293.8224792480469,291.0884094238281,1.0,0.2237931042909622,0.7433081865310669,0.7433081865310669,1.0,1.0,-0.9960578680038452,0.3998964130878448,0.5961614847183228,0.2065360844135284,0.0,0.0,0.2194320559501648,37.3574333190918,34.0,-9.13577365875244,-5425.35693359375,119.38850402832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468322753906,304.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.27734375,18000.0,0.0,0.0,0.1178248226642608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554082334041595,0.1554125249385833,-4.300061391404597e-06,0.0,0.0001195772201754,0.0,0.0,6.194357395172119,0.0,0.0,0.0,0.278642863035202,4.0,0.0,1.0
751320,293.12890625,297.1499938964844,293.1499938964844,0.2591568231582641,-4907.9755859375,304.12164306640625,0.9990000128746032,0.3812926113605499,0.3112293779850006,293.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.5156081914901733,0.050000000745058,0.0485603287816047,293.08282470703125,297.1499938964844,293.1499938964844,0.0224551483988761,-719.2230224609375,304.14385986328125,0.5683011412620544,0.0641496703028678,0.045529555529356,293.13385009765625,297.1499938964844,293.1499938964844,0.1349980980157852,-3070.385986328125,304.1475524902344,0.8392499685287476,0.2041970193386078,0.1943125575780868,293.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.5156081914901733,0.050000000745058,0.2303492873907089,291.0889892578125,291.1499938964844,273.5172119140625,270.71453857421875,285.6778564453125,293.8224792480469,291.0884094238281,1.0,0.2237931042909622,0.7433081865310669,0.7433081865310669,1.0,1.0,-0.9960578680038452,0.3998964130878448,0.5961614847183228,0.2065360844135284,0.0,0.0,0.2194320559501648,37.3574333190918,34.0,-9.13577365875244,-5425.35693359375,119.38850402832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468322753906,304.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.27734375,18000.0,0.0,0.0,0.1178248226642608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554082334041595,0.1554125249385833,-4.300061391404597e-06,0.0,0.0001195772201754,0.0,0.0,6.194357395172119,0.0,0.0,0.0,0.278642863035202,4.0,0.0,1.0
751380,293.13970947265625,297.1499938964844,293.1499938964844,0.2569547891616821,-4870.203125,304.1354064941406,0.9990000128746032,0.3795884251594543,0.308694064617157,293.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.5171651244163513,0.050000000745058,0.0485419407486915,293.0831604003906,297.1499938964844,293.1499938964844,0.0234493557363748,-734.481689453125,304.14422607421875,0.575224757194519,0.0657717138528823,0.0465251728892326,293.1351623535156,297.1499938964844,293.1499938964844,0.1350203305482864,-3070.489501953125,304.1483459472656,0.8415845036506653,0.2043371498584747,0.1944351494312286,293.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.5171651244163513,0.050000000745058,0.2302620708942413,291.09588623046875,291.1499938964844,273.4481811523437,270.66912841796875,285.6512756347656,293.8348083496094,291.0991516113281,1.0,0.2222906798124313,0.7431043386459351,0.7431043386459351,1.0,1.0,-0.9942378401756288,0.3993739783763885,0.5948638319969177,0.2052690237760543,0.0,0.0,0.2265693396329879,36.85143661499024,25.0,17.289464950561523,-5507.2451171875,118.10938262939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783447265625,304.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.865234375,18000.0,0.0,0.0,0.1197965517640113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603236198425293,0.1603279262781143,-4.3097325033159e-06,0.0,0.0001215782758663,0.0,0.0,6.41318941116333,0.0,0.0,0.0,0.279495507478714,4.0,0.0,1.0
751440,293.13970947265625,297.1499938964844,293.1499938964844,0.2569547891616821,-4870.203125,304.1354064941406,0.9990000128746032,0.3795884251594543,0.308694064617157,293.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.5171651244163513,0.050000000745058,0.0485419407486915,293.0831604003906,297.1499938964844,293.1499938964844,0.0234493557363748,-734.481689453125,304.14422607421875,0.575224757194519,0.0657717138528823,0.0465251728892326,293.1351623535156,297.1499938964844,293.1499938964844,0.1350203305482864,-3070.489501953125,304.1483459472656,0.8415845036506653,0.2043371498584747,0.1944351494312286,293.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.5171651244163513,0.050000000745058,0.2302620708942413,291.09588623046875,291.1499938964844,273.4481811523437,270.66912841796875,285.6512756347656,293.8348083496094,291.0991516113281,1.0,0.2222906798124313,0.7431043386459351,0.7431043386459351,1.0,1.0,-0.9942378401756288,0.3993739783763885,0.5948638319969177,0.2052690237760543,0.0,0.0,0.2265693396329879,36.85143661499024,25.0,17.289464950561523,-5507.2451171875,118.10938262939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783447265625,304.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.865234375,18000.0,0.0,0.0,0.1197965517640113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603236198425293,0.1603279262781143,-4.3097325033159e-06,0.0,0.0001215782758663,0.0,0.0,6.41318941116333,0.0,0.0,0.0,0.279495507478714,4.0,0.0,1.0
751500,293.1368408203125,297.1499938964844,293.1499938964844,0.2521892488002777,-4794.80615234375,304.146728515625,0.9990000128746032,0.3802781999111175,0.3040171265602112,293.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5201148390769958,0.050000000745058,0.0485084429383277,293.0811767578125,297.1499938964844,293.1499938964844,0.0241708513349294,-745.20703125,304.1439514160156,0.5823920369148254,0.0670056566596031,0.0472628287971019,293.1356506347656,297.1499938964844,293.1499938964844,0.1348821818828582,-3067.60595703125,304.1488952636719,0.845733642578125,0.2044330537319183,0.1944788843393325,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5201148390769958,0.050000000745058,0.2301031649112701,291.1112060546875,291.1499938964844,273.4156188964844,270.6478576660156,285.6404113769531,293.83349609375,291.11529541015625,1.0,0.2202753126621246,0.7430024147033691,0.7430024147033691,1.0,1.0,-0.9893321990966796,0.397242784500122,0.5920894145965576,0.204074740409851,0.0,0.0,0.227641150355339,35.94039535522461,25.0,31.284469604492188,-5518.46533203125,115.44698333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7542419433594,304.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.486328125,18000.0,0.0,0.0,0.1208518147468566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615679115056991,0.1615722179412841,-4.313614226703066e-06,0.0,0.0001226492313435,0.0,0.0,6.470959186553955,0.0,0.0,0.0,0.27973672747612,4.0,0.0,1.0
751560,293.12921142578125,297.1499938964844,293.1499938964844,0.2456533312797546,-4692.09619140625,304.1592102050781,0.9990000128746032,0.381936103105545,0.2975860238075256,293.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5243393778800964,0.050000000745058,0.0484632141888141,293.0780334472656,297.1499938964844,293.1499938964844,0.0250912848860025,-758.6619262695312,304.14337158203125,0.5916723608970642,0.0684929639101028,0.0481780916452407,293.1358337402344,297.1499938964844,293.1499938964844,0.1347553133964538,-3064.945556640625,304.1493225097656,0.8516524434089661,0.2045745253562927,0.1945443749427795,293.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5243393778800964,0.050000000745058,0.2298886179924011,291.1274108886719,291.1499938964844,273.38446044921875,270.6276550292969,285.630126953125,293.8279724121094,291.1312866210937,1.0,0.2174993604421615,0.742929995059967,0.742929995059967,1.0,1.0,-0.982479989528656,0.3942070305347442,0.5882729291915894,0.2026132494211197,0.0,0.0,0.2275183051824569,34.71208190917969,28.0,37.855712890625,-5510.4853515625,111.84105682373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73272705078125,304.592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55859375,18000.0,0.0,0.0,0.1218818053603172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618877500295639,0.1618920564651489,-4.315828846301884e-06,0.0,0.0001236945390701,0.0,0.0,6.487616539001465,0.0,0.0,0.0,0.2798234224319458,4.0,0.0,1.0
751620,293.1098022460937,297.1499938964844,293.1499938964844,0.2379564940929412,-4572.353515625,304.16851806640625,0.9990000128746032,0.3864059150218963,0.2902704775333404,293.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5293881297111511,0.050000000745058,0.0484129525721073,293.0711364746094,297.1499938964844,293.1499938964844,0.0273182690143585,-790.9962158203125,304.14190673828125,0.607133150100708,0.0717151015996933,0.0503697879612445,293.1355285644531,297.1499938964844,293.1499938964844,0.1347656548023224,-3064.74755859375,304.1495056152344,0.8590291738510132,0.2049924880266189,0.1948478370904922,293.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5293881297111511,0.050000000745058,0.2296501994132995,291.1500244140625,291.1499938964844,273.3268127441406,270.5906677246094,285.5999755859375,293.8137512207031,291.15093994140625,1.0,0.2149361819028854,0.7427852153778076,0.7427852153778076,1.0,1.0,-0.9763433933258056,0.3917150497436523,0.5846283435821533,0.2006565779447555,0.0,0.0,0.2257333248853683,33.35137176513672,31.0,24.416671752929688,-5488.04736328125,108.21710968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7220458984375,304.5773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1236932873725891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609877943992614,0.1609921157360077,-4.316069407650502e-06,0.0,0.0001255329552805,0.0,0.0,6.450231075286865,0.0,0.0,0.0,0.2797098457813263,4.0,0.0,1.0
751680,293.1098022460937,297.1499938964844,293.1499938964844,0.2379564940929412,-4572.353515625,304.16851806640625,0.9990000128746032,0.3864059150218963,0.2902704775333404,293.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5293881297111511,0.050000000745058,0.0484129525721073,293.0711364746094,297.1499938964844,293.1499938964844,0.0273182690143585,-790.9962158203125,304.14190673828125,0.607133150100708,0.0717151015996933,0.0503697879612445,293.1355285644531,297.1499938964844,293.1499938964844,0.1347656548023224,-3064.74755859375,304.1495056152344,0.8590291738510132,0.2049924880266189,0.1948478370904922,293.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5293881297111511,0.050000000745058,0.2296501994132995,291.1500244140625,291.1499938964844,273.3268127441406,270.5906677246094,285.5999755859375,293.8137512207031,291.15093994140625,1.0,0.2149361819028854,0.7427852153778076,0.7427852153778076,1.0,1.0,-0.9763433933258056,0.3917150497436523,0.5846283435821533,0.2006565779447555,0.0,0.0,0.2257333248853683,33.35137176513672,31.0,24.416671752929688,-5488.04736328125,108.21710968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7220458984375,304.5773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1236932873725891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609877943992614,0.1609921157360077,-4.316069407650502e-06,0.0,0.0001255329552805,0.0,0.0,6.450231075286865,0.0,0.0,0.0,0.2797098457813263,4.0,0.0,1.0
751740,293.0960693359375,297.1499938964844,293.1499938964844,0.2347991317510604,-4524.5908203125,304.1674194335937,0.9990000128746032,0.3902226984500885,0.287263423204422,293.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5315395593643188,0.050000000745058,0.0483926497399807,293.0666809082031,297.1499938964844,293.1499938964844,0.0298145990818738,-824.49658203125,304.14031982421875,0.6178860664367676,0.074626587331295,0.0524569377303123,293.134765625,297.1499938964844,293.1499938964844,0.1351499557495117,-3071.837646484375,304.1490173339844,0.862651526927948,0.2055160701274871,0.1953037828207016,293.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5315395593643188,0.050000000745058,0.2295539081096649,291.1506042480469,291.1499938964844,273.27593994140625,270.55877685546875,285.567138671875,293.803955078125,291.1501159667969,1.0,0.2140845358371734,0.7426403760910034,0.7426403760910034,1.0,1.0,-0.9756448864936828,0.3917600214481354,0.5838848948478699,0.1994742155075073,0.0,0.0,0.2254887074232101,32.8071174621582,34.0,3.859530210494995,-5491.32470703125,107.16120147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748779296875,304.5764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.1250930875539779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605483293533325,0.1605526506900787,-4.314767011237564e-06,0.0,0.0001269535860046,0.0,0.0,6.42991828918457,0.0,0.0,0.0,0.2796290218830108,4.0,0.0,1.0
751800,293.0960693359375,297.1499938964844,293.1499938964844,0.2347991317510604,-4524.5908203125,304.1674194335937,0.9990000128746032,0.3902226984500885,0.287263423204422,293.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5315395593643188,0.050000000745058,0.0483926497399807,293.0666809082031,297.1499938964844,293.1499938964844,0.0298145990818738,-824.49658203125,304.14031982421875,0.6178860664367676,0.074626587331295,0.0524569377303123,293.134765625,297.1499938964844,293.1499938964844,0.1351499557495117,-3071.837646484375,304.1490173339844,0.862651526927948,0.2055160701274871,0.1953037828207016,293.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5315395593643188,0.050000000745058,0.2295539081096649,291.1506042480469,291.1499938964844,273.27593994140625,270.55877685546875,285.567138671875,293.803955078125,291.1501159667969,1.0,0.2140845358371734,0.7426403760910034,0.7426403760910034,1.0,1.0,-0.9756448864936828,0.3917600214481354,0.5838848948478699,0.1994742155075073,0.0,0.0,0.2254887074232101,32.8071174621582,34.0,3.859530210494995,-5491.32470703125,107.16120147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748779296875,304.5764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.1250930875539779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605483293533325,0.1605526506900787,-4.314767011237564e-06,0.0,0.0001269535860046,0.0,0.0,6.42991828918457,0.0,0.0,0.0,0.2796290218830108,4.0,0.0,1.0
751860,293.0895690917969,297.1499938964844,293.1499938964844,0.2350666224956512,-4530.66552734375,304.1610717773437,0.9990000128746032,0.3929177522659302,0.2876430451869964,293.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5312654972076416,0.050000000745058,0.0483952015638351,293.0649719238281,297.1499938964844,293.1499938964844,0.0319722034037113,-853.3408203125,304.1399841308594,0.6243394017219543,0.0770861059427261,0.054264061152935,293.1340026855469,297.1499938964844,293.1499938964844,0.1356620788574218,-3081.36669921875,304.14849853515625,0.8630233407020569,0.2060540914535522,0.1958163380622863,293.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5312654972076416,0.050000000745058,0.2295660078525543,291.1441955566406,291.1499938964844,273.23260498046875,270.5325622558594,285.5348815917969,293.7995300292969,291.14312744140625,1.0,0.2146524488925933,0.7426210641860962,0.7426210641860962,1.0,1.0,-0.9789008498191832,0.3936557173728943,0.5852451920509338,0.1988942325115203,0.0,0.0,0.2266445755958557,32.883644104003906,37.0,-7.51228666305542,-5521.8349609375,108.00003051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943420410156,304.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.728515625,18000.0,0.0,0.0,0.1261540949344635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610253155231475,0.1610296368598938,-4.314889338274952e-06,0.0,0.0001280303695239,0.0,0.0,6.450081825256348,0.0,0.0,0.0,0.2796982824802398,4.0,0.0,1.0
751920,293.0895690917969,297.1499938964844,293.1499938964844,0.2350666224956512,-4530.66552734375,304.1610717773437,0.9990000128746032,0.3929177522659302,0.2876430451869964,293.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5312654972076416,0.050000000745058,0.0483952015638351,293.0649719238281,297.1499938964844,293.1499938964844,0.0319722034037113,-853.3408203125,304.1399841308594,0.6243394017219543,0.0770861059427261,0.054264061152935,293.1340026855469,297.1499938964844,293.1499938964844,0.1356620788574218,-3081.36669921875,304.14849853515625,0.8630233407020569,0.2060540914535522,0.1958163380622863,293.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5312654972076416,0.050000000745058,0.2295660078525543,291.1441955566406,291.1499938964844,273.23260498046875,270.5325622558594,285.5348815917969,293.7995300292969,291.14312744140625,1.0,0.2146524488925933,0.7426210641860962,0.7426210641860962,1.0,1.0,-0.9789008498191832,0.3936557173728943,0.5852451920509338,0.1988942325115203,0.0,0.0,0.2266445755958557,32.883644104003906,37.0,-7.51228666305542,-5521.8349609375,108.00003051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943420410156,304.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.728515625,18000.0,0.0,0.0,0.1261540949344635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610253155231475,0.1610296368598938,-4.314889338274952e-06,0.0,0.0001280303695239,0.0,0.0,6.450081825256348,0.0,0.0,0.0,0.2796982824802398,4.0,0.0,1.0
751980,293.09033203125,297.1499938964844,293.1499938964844,0.2382251173257827,-4581.65576171875,304.152099609375,0.9990000128746032,0.3943085372447967,0.2908734381198883,293.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5289620757102966,0.050000000745058,0.0484170466661453,293.0660705566406,297.1499938964844,293.1499938964844,0.0337849184870719,-877.0475463867188,304.14031982421875,0.6273779273033142,0.0790216103196144,0.055729791522026,293.13360595703125,297.1499938964844,293.1499938964844,0.136197879910469,-3091.33642578125,304.1481018066406,0.8605651259422302,0.2065419256687164,0.196314662694931,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5289620757102966,0.050000000745058,0.2296696305274963,291.13494873046875,291.1499938964844,273.1976013183594,270.5126342773437,285.5052795410156,293.8003845214844,291.1337890625,1.0,0.2163891047239303,0.742601752281189,0.742601752281189,1.0,1.0,-0.9852848052978516,0.3969929814338684,0.5882918238639832,0.1988040059804916,0.0,0.0,0.2292667478322982,33.482723236083984,40.0,-12.0247220993042,-5574.8447265625,110.40980529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427429199219,304.63934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8828125,18000.0,0.0,0.0,0.1269942373037338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624211966991424,0.1624255180358886,-4.316702870710287e-06,0.0,0.0001288829953409,0.0,0.0,6.51128625869751,0.0,0.0,0.0,0.2799272835254669,4.0,0.0,1.0
752040,293.09033203125,297.1499938964844,293.1499938964844,0.2382251173257827,-4581.65576171875,304.152099609375,0.9990000128746032,0.3943085372447967,0.2908734381198883,293.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5289620757102966,0.050000000745058,0.0484170466661453,293.0660705566406,297.1499938964844,293.1499938964844,0.0337849184870719,-877.0475463867188,304.14031982421875,0.6273779273033142,0.0790216103196144,0.055729791522026,293.13360595703125,297.1499938964844,293.1499938964844,0.136197879910469,-3091.33642578125,304.1481018066406,0.8605651259422302,0.2065419256687164,0.196314662694931,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5289620757102966,0.050000000745058,0.2296696305274963,291.13494873046875,291.1499938964844,273.1976013183594,270.5126342773437,285.5052795410156,293.8003845214844,291.1337890625,1.0,0.2163891047239303,0.742601752281189,0.742601752281189,1.0,1.0,-0.9852848052978516,0.3969929814338684,0.5882918238639832,0.1988040059804916,0.0,0.0,0.2292667478322982,33.482723236083984,40.0,-12.0247220993042,-5574.8447265625,110.40980529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427429199219,304.63934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8828125,18000.0,0.0,0.0,0.1269942373037338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624211966991424,0.1624255180358886,-4.316702870710287e-06,0.0,0.0001288829953409,0.0,0.0,6.51128625869751,0.0,0.0,0.0,0.2799272835254669,4.0,0.0,1.0
752100,293.09326171875,297.1499938964844,293.1499938964844,0.2407331764698028,-4621.373046875,304.14715576171875,0.9990000128746032,0.3944899439811706,0.2934052944183349,293.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5271925926208496,0.050000000745058,0.0484343394637107,293.067626953125,297.1499938964844,293.1499938964844,0.034531369805336,-886.7109985351562,304.1407165527344,0.6277535557746887,0.0797783136367797,0.0563225522637367,293.13360595703125,297.1499938964844,293.1499938964844,0.1364475190639495,-3095.96728515625,304.14801025390625,0.8584420084953308,0.2067527621984481,0.1965426802635193,293.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5271925926208496,0.050000000745058,0.2297516465187072,291.13043212890625,291.1499938964844,273.1834411621094,270.50518798828125,285.4918518066406,293.8027038574219,291.12939453125,1.0,0.2176276743412017,0.7425920963287354,0.7425920963287354,1.0,1.0,-0.989427387714386,0.3990973830223083,0.5903299450874329,0.1989149302244186,0.0,0.0,0.231026291847229,33.95412063598633,40.0,-12.243910789489746,-5608.033203125,112.12687683105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86407470703125,304.66217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.134765625,18000.0,0.0,0.0,0.1273731440305709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163433238863945,0.1634375602006912,-4.318261744629126e-06,0.0,0.0001292675442527,0.0,0.0,6.556095600128174,0.0,0.0,0.0,0.2800979316234588,4.0,0.0,1.0
752160,293.0977478027344,297.1499938964844,293.1499938964844,0.2437805086374282,-4669.2265625,304.14215087890625,0.9990000128746032,0.3943283259868622,0.2964659929275512,293.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5250954031944275,0.050000000745058,0.0484554432332515,293.0698547363281,297.1499938964844,293.1499938964844,0.0351618118584156,-894.8312377929688,304.1412658691406,0.6274365186691284,0.0803901106119155,0.0568182505667209,293.1337280273437,297.1499938964844,293.1499938964844,0.1366757601499557,-3100.189208984375,304.14794921875,0.8558262586593628,0.2069363296031952,0.1967505067586898,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5250954031944275,0.050000000745058,0.2298517674207687,291.1263732910156,291.1499938964844,273.1716613769531,270.4995422363281,285.4797668457031,293.8061828613281,291.1254577636719,1.0,0.2190776467323303,0.742508590221405,0.742508590221405,1.0,1.0,-0.9940903186798096,0.4014295041561126,0.5926607847213745,0.1991052329540252,0.0,0.0,0.2330123782157898,34.527984619140625,43.0,-11.597436904907228,-5644.3515625,114.14765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8820495605469,304.6854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.599609375,18000.0,0.0,0.0,0.1277466863393783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646128892898559,0.1646172106266021,-4.3202026063227095e-06,0.0,0.0001296466507483,0.0,0.0,6.608593940734863,0.0,0.0,0.0,0.2802994847297668,4.0,0.0,1.0
752220,293.11102294921875,297.1499938964844,293.1499938964844,0.251316636800766,-4786.31201171875,304.1322326660156,0.9990000128746032,0.3929695785045624,0.3039836883544922,293.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5201362371444702,0.050000000745058,0.0485082119703292,293.0760803222656,297.1499938964844,293.1499938964844,0.0360487401485443,-906.1842041015624,304.1427001953125,0.6248791813850403,0.0811617746949195,0.0575046353042125,293.1344299316406,297.1499938964844,293.1499938964844,0.137050449848175,-3107.083740234375,304.14801025390625,0.8493857383728027,0.2072086483240127,0.1970913261175155,293.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5201362371444702,0.050000000745058,0.230102077126503,291.11993408203125,291.1499938964844,273.1555480957031,270.4939270019531,285.45947265625,293.8164978027344,291.1193542480469,1.0,0.2225302159786224,0.7423414587974548,0.7423414587974548,1.0,1.0,-1.0047091245651243,0.4066804647445678,0.5980287194252014,0.1997152417898178,0.0,0.0,0.2374754697084427,35.95820999145508,46.0,-8.956311225891113,-5723.36474609375,119.02185821533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052734375,304.7294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.216796875,18000.0,0.0,0.0,0.128533735871315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673647165298462,0.1673690378665924,-4.325039753894089e-06,0.0,0.0001304453908232,0.0,0.0,6.731893539428711,0.0,0.0,0.0,0.2807772159576416,4.0,0.0,1.0
752280,293.11102294921875,297.1499938964844,293.1499938964844,0.251316636800766,-4786.31201171875,304.1322326660156,0.9990000128746032,0.3929695785045624,0.3039836883544922,293.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5201362371444702,0.050000000745058,0.0485082119703292,293.0760803222656,297.1499938964844,293.1499938964844,0.0360487401485443,-906.1842041015624,304.1427001953125,0.6248791813850403,0.0811617746949195,0.0575046353042125,293.1344299316406,297.1499938964844,293.1499938964844,0.137050449848175,-3107.083740234375,304.14801025390625,0.8493857383728027,0.2072086483240127,0.1970913261175155,293.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5201362371444702,0.050000000745058,0.230102077126503,291.11993408203125,291.1499938964844,273.1555480957031,270.4939270019531,285.45947265625,293.8164978027344,291.1193542480469,1.0,0.2225302159786224,0.7423414587974548,0.7423414587974548,1.0,1.0,-1.0047091245651243,0.4066804647445678,0.5980287194252014,0.1997152417898178,0.0,0.0,0.2374754697084427,35.95820999145508,46.0,-8.956311225891113,-5723.36474609375,119.02185821533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052734375,304.7294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.216796875,18000.0,0.0,0.0,0.128533735871315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673647165298462,0.1673690378665924,-4.325039753894089e-06,0.0,0.0001304453908232,0.0,0.0,6.731893539428711,0.0,0.0,0.0,0.2807772159576416,4.0,0.0,1.0
752340,293.1292724609375,297.1499938964844,293.1499938964844,0.2604796588420868,-4926.91162109375,304.1229248046875,0.9990000128746032,0.3902679681777954,0.313039094209671,293.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5145145654678345,0.050000000745058,0.0485735312104225,293.08453369140625,297.1499938964844,293.1499938964844,0.0364168733358383,-910.8395385742188,304.14453125,0.62000972032547,0.0813192501664161,0.0577738471329212,293.1357116699219,297.1499938964844,293.1499938964844,0.1373019516468048,-3111.666259765625,304.14825439453125,0.841779887676239,0.2073417603969574,0.1973168104887008,293.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5145145654678345,0.050000000745058,0.2304119169712066,291.1158142089844,291.1499938964844,273.1499938964844,270.4963684082031,285.4449157714844,293.830810546875,291.1155090332031,1.0,0.2265837490558624,0.7421743273735046,0.7421743273735046,1.0,1.0,-1.0166211128234863,0.4125169217586517,0.604104220867157,0.2005701661109924,0.0,0.0,0.2423355430364608,37.72206115722656,49.0,-5.83711576461792,-5806.623046875,124.8728485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9103698730469,304.7661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.62109375,18000.0,0.0,0.0,0.1294459998607635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704760640859604,0.1704804003238678,-4.330826413934119e-06,0.0,0.0001313712273258,0.0,0.0,6.872427463531494,0.0,0.0,0.0,0.2813262641429901,4.0,0.0,1.0
752400,293.1292724609375,297.1499938964844,293.1499938964844,0.2604796588420868,-4926.91162109375,304.1229248046875,0.9990000128746032,0.3902679681777954,0.313039094209671,293.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5145145654678345,0.050000000745058,0.0485735312104225,293.08453369140625,297.1499938964844,293.1499938964844,0.0364168733358383,-910.8395385742188,304.14453125,0.62000972032547,0.0813192501664161,0.0577738471329212,293.1357116699219,297.1499938964844,293.1499938964844,0.1373019516468048,-3111.666259765625,304.14825439453125,0.841779887676239,0.2073417603969574,0.1973168104887008,293.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5145145654678345,0.050000000745058,0.2304119169712066,291.1158142089844,291.1499938964844,273.1499938964844,270.4963684082031,285.4449157714844,293.830810546875,291.1155090332031,1.0,0.2265837490558624,0.7421743273735046,0.7421743273735046,1.0,1.0,-1.0166211128234863,0.4125169217586517,0.604104220867157,0.2005701661109924,0.0,0.0,0.2423355430364608,37.72206115722656,49.0,-5.83711576461792,-5806.623046875,124.8728485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9103698730469,304.7661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.62109375,18000.0,0.0,0.0,0.1294459998607635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704760640859604,0.1704804003238678,-4.330826413934119e-06,0.0,0.0001313712273258,0.0,0.0,6.872427463531494,0.0,0.0,0.0,0.2813262641429901,4.0,0.0,1.0
752460,293.1510314941406,297.1499938964844,293.1499938964844,0.2709407210350036,-5085.52685546875,304.1145324707031,0.9990000128746032,0.386382520198822,0.3232682943344116,293.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5085994005203247,0.050000000745058,0.0486496239900589,293.0947265625,297.1499938964844,293.1499938964844,0.0362883657217025,-909.1283569335938,304.1465759277344,0.6130070090293884,0.0809182822704315,0.0576462373137474,293.1371459960937,297.1499938964844,293.1499938964844,0.1374661326408386,-3114.62353515625,304.1485595703125,0.8335279226303101,0.2074151933193206,0.1974655538797378,293.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5085994005203247,0.050000000745058,0.2307728677988052,291.113525390625,291.1499938964844,273.1499938964844,270.5028991699219,285.4342346191406,293.84832763671875,291.11334228515625,1.0,0.2310963124036789,0.7419121861457825,0.7419121861457825,1.0,1.0,-1.0294480323791504,0.418771743774414,0.6106762886047363,0.2015431821346283,0.0,0.0,0.2473620176315307,39.76951599121094,37.0,-3.518393278121948,-5891.087890625,131.56759643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89874267578125,304.7930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.64453125,18000.0,0.0,0.0,0.1305399239063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173787772655487,0.1737921088933944,-4.337230620876653e-06,0.0,0.0001324814220424,0.0,0.0,7.023162841796875,0.0,0.0,0.0,0.281918853521347,4.0,0.0,1.0
752520,293.1510314941406,297.1499938964844,293.1499938964844,0.2709407210350036,-5085.52685546875,304.1145324707031,0.9990000128746032,0.386382520198822,0.3232682943344116,293.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5085994005203247,0.050000000745058,0.0486496239900589,293.0947265625,297.1499938964844,293.1499938964844,0.0362883657217025,-909.1283569335938,304.1465759277344,0.6130070090293884,0.0809182822704315,0.0576462373137474,293.1371459960937,297.1499938964844,293.1499938964844,0.1374661326408386,-3114.62353515625,304.1485595703125,0.8335279226303101,0.2074151933193206,0.1974655538797378,293.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5085994005203247,0.050000000745058,0.2307728677988052,291.113525390625,291.1499938964844,273.1499938964844,270.5028991699219,285.4342346191406,293.84832763671875,291.11334228515625,1.0,0.2310963124036789,0.7419121861457825,0.7419121861457825,1.0,1.0,-1.0294480323791504,0.418771743774414,0.6106762886047363,0.2015431821346283,0.0,0.0,0.2473620176315307,39.76951599121094,37.0,-3.518393278121948,-5891.087890625,131.56759643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89874267578125,304.7930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.64453125,18000.0,0.0,0.0,0.1305399239063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173787772655487,0.1737921088933944,-4.337230620876653e-06,0.0,0.0001324814220424,0.0,0.0,7.023162841796875,0.0,0.0,0.0,0.281918853521347,4.0,0.0,1.0
752580,293.1640625,297.1499938964844,293.1499938964844,0.2697206139564514,-5062.20458984375,304.1290283203125,0.9990000128746032,0.3836686313152313,0.3216610848903656,293.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5094998478889465,0.050000000745058,0.0486374981701374,293.10308837890625,297.1499938964844,293.1499938964844,0.0358532816171646,-903.3897094726562,304.1484069824219,0.6128596663475037,0.0806073024868965,0.0573194958269596,293.1381225585937,297.1499938964844,293.1499938964844,0.1374278962612152,-3113.64501953125,304.1491394042969,0.834935188293457,0.2075388729572296,0.1975490599870681,293.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5094998478889465,0.050000000745058,0.2307153493165969,291.1222229003906,291.1499938964844,273.1499938964844,270.50927734375,285.4363708496094,293.85821533203125,291.1253662109375,1.0,0.2297991514205932,0.7416499853134155,0.7416499853134155,1.0,1.0,-1.027151346206665,0.4179414510726928,0.6092098951339722,0.2003848850727081,0.0,0.0,0.2508376538753509,39.420677185058594,25.0,19.07204246520996,-5936.25,130.38832092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87677001953125,304.84344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.625,18000.0,0.0,0.0,0.1318082511425018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176750361919403,0.1767546981573104,-4.343903583503561e-06,0.0,0.0001337686117039,0.0,0.0,7.160208702087402,0.0,0.0,0.0,0.2824603021144867,4.0,0.0,1.0
752640,293.1640625,297.1499938964844,293.1499938964844,0.2697206139564514,-5062.20458984375,304.1290283203125,0.9990000128746032,0.3836686313152313,0.3216610848903656,293.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5094998478889465,0.050000000745058,0.0486374981701374,293.10308837890625,297.1499938964844,293.1499938964844,0.0358532816171646,-903.3897094726562,304.1484069824219,0.6128596663475037,0.0806073024868965,0.0573194958269596,293.1381225585937,297.1499938964844,293.1499938964844,0.1374278962612152,-3113.64501953125,304.1491394042969,0.834935188293457,0.2075388729572296,0.1975490599870681,293.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5094998478889465,0.050000000745058,0.2307153493165969,291.1222229003906,291.1499938964844,273.1499938964844,270.50927734375,285.4363708496094,293.85821533203125,291.1253662109375,1.0,0.2297991514205932,0.7416499853134155,0.7416499853134155,1.0,1.0,-1.027151346206665,0.4179414510726928,0.6092098951339722,0.2003848850727081,0.0,0.0,0.2508376538753509,39.420677185058594,25.0,19.07204246520996,-5936.25,130.38832092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87677001953125,304.84344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.625,18000.0,0.0,0.0,0.1318082511425018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176750361919403,0.1767546981573104,-4.343903583503561e-06,0.0,0.0001337686117039,0.0,0.0,7.160208702087402,0.0,0.0,0.0,0.2824603021144867,4.0,0.0,1.0
752700,293.1615295410156,297.1499938964844,293.1499938964844,0.2645225524902344,-4980.30419921875,304.142333984375,0.9990000128746032,0.3839816749095917,0.3165050148963928,293.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5124605298042297,0.050000000745058,0.0485990345478057,293.1048889160156,297.1499938964844,293.1499938964844,0.0358349606394767,-902.9896850585938,304.1487121582031,0.6163537502288818,0.080850064754486,0.0573609508574008,293.13824462890625,297.1499938964844,293.1499938964844,0.1372973173856735,-3110.94091796875,304.1495056152344,0.8392484188079834,0.2076663523912429,0.197605162858963,293.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5124605298042297,0.050000000745058,0.2305328994989395,291.13726806640625,291.1499938964844,273.1499938964844,270.51239013671875,285.439453125,293.8555603027344,291.1411437988281,1.0,0.2273850888013839,0.7415189146995544,0.7415189146995544,1.0,1.0,-1.0208168029785156,0.4151108264923095,0.605705976486206,0.1990431398153305,0.0,0.0,0.2501970529556274,38.36929321289063,25.0,31.84793281555176,-5925.38037109375,127.0066146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692626953125,304.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.146484375,18000.0,0.0,0.0,0.1324380785226822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769153773784637,0.1769197136163711,-4.3459403968881816e-06,0.0,0.0001344078191323,0.0,0.0,7.170533180236816,0.0,0.0,0.0,0.2825172543525696,4.0,0.0,1.0
752760,293.15289306640625,297.1499938964844,293.1499938964844,0.2568061947822571,-4859.849609375,304.15777587890625,0.9990000128746032,0.3855249583721161,0.3088759481906891,293.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5170525312423706,0.050000000745058,0.0485432632267475,293.1050720214844,297.1499938964844,293.1499938964844,0.0360337682068347,-905.3721923828124,304.1485900878906,0.6220197677612305,0.0813804566860199,0.0575869008898735,293.13800048828125,297.1499938964844,293.1499938964844,0.1371836811304092,-3108.543212890625,304.1498107910156,0.845889687538147,0.2078645080327987,0.1977013647556305,293.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5170525312423706,0.050000000745058,0.2302683293819427,291.1538391113281,291.1499938964844,273.1499938964844,270.51544189453125,285.44293212890625,293.84796142578125,291.1578369140625,1.0,0.2239378541707992,0.7414281964302063,0.7414281964302063,1.0,1.0,-1.0116641521453855,0.4109764099121094,0.6006877422332764,0.1972983181476593,0.0,0.0,0.2482806593179702,36.84969329833984,28.0,39.43436813354492,-5892.8603515625,122.1844253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700866699219,304.8712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.208984375,18000.0,0.0,0.0,0.1329920589923858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760866194963455,0.1760909706354141,-4.346077730588149e-06,0.0,0.0001349700323771,0.0,0.0,7.135300636291504,0.0,0.0,0.0,0.2824001014232635,4.0,0.0,1.0
752820,293.1294250488281,297.1499938964844,293.1499938964844,0.2474756687879562,-4715.60498046875,304.1701965332031,0.9990000128746032,0.3902138471603393,0.299948513507843,293.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5227645635604858,0.050000000745058,0.0484797395765781,293.1044921875,297.1499938964844,293.1499938964844,0.0369459725916385,-916.8312377929688,304.14752197265625,0.6306090354919434,0.0826406106352806,0.0584203079342842,293.1365661621094,297.1499938964844,293.1499938964844,0.1372856497764587,-3110.050048828125,304.149658203125,0.8545300960540771,0.208457350730896,0.1981382817029953,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5227645635604858,0.050000000745058,0.2299670130014419,291.1775207519531,291.1499938964844,273.1499938964844,270.5214538574219,285.4380798339844,293.8292541503906,291.1782531738281,1.0,0.2205217778682708,0.7412468194961548,0.7412468194961548,1.0,1.0,-1.002030611038208,0.4068096280097961,0.5952209830284119,0.1949240565299987,0.0,0.0,0.242698073387146,35.117366790771484,31.0,24.43305015563965,-5820.03564453125,116.96558380126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056091308594,304.8521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.53125,18000.0,0.0,0.0,0.1337001919746399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725644767284393,0.1725688129663467,-4.341306066635298e-06,0.0,0.0001356886932626,0.0,0.0,6.97746467590332,0.0,0.0,0.0,0.2818147838115692,4.0,0.0,1.0
752880,293.1294250488281,297.1499938964844,293.1499938964844,0.2474756687879562,-4715.60498046875,304.1701965332031,0.9990000128746032,0.3902138471603393,0.299948513507843,293.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5227645635604858,0.050000000745058,0.0484797395765781,293.1044921875,297.1499938964844,293.1499938964844,0.0369459725916385,-916.8312377929688,304.14752197265625,0.6306090354919434,0.0826406106352806,0.0584203079342842,293.1365661621094,297.1499938964844,293.1499938964844,0.1372856497764587,-3110.050048828125,304.149658203125,0.8545300960540771,0.208457350730896,0.1981382817029953,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5227645635604858,0.050000000745058,0.2299670130014419,291.1775207519531,291.1499938964844,273.1499938964844,270.5214538574219,285.4380798339844,293.8292541503906,291.1782531738281,1.0,0.2205217778682708,0.7412468194961548,0.7412468194961548,1.0,1.0,-1.002030611038208,0.4068096280097961,0.5952209830284119,0.1949240565299987,0.0,0.0,0.242698073387146,35.117366790771484,31.0,24.43305015563965,-5820.03564453125,116.96558380126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056091308594,304.8521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.53125,18000.0,0.0,0.0,0.1337001919746399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725644767284393,0.1725688129663467,-4.341306066635298e-06,0.0,0.0001356886932626,0.0,0.0,6.97746467590332,0.0,0.0,0.0,0.2818147838115692,4.0,0.0,1.0
