time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752940,293.11151123046875,297.1499938964844,293.1499938964844,0.2431266903877258,-4649.861328125,304.1705017089844,0.9990000128746032,0.3943824470043182,0.2957238256931305,293.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5255998969078064,0.050000000745058,0.048450332134962,293.106689453125,297.1499938964844,293.1499938964844,0.0376760214567184,-926.146484375,304.14715576171875,0.635414719581604,0.0833537578582763,0.0590069219470024,293.134521484375,297.1499938964844,293.1499938964844,0.1378509700298309,-3120.48974609375,304.1488342285156,0.8594279289245605,0.2092074006795883,0.1987887769937515,293.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5255998969078064,0.050000000745058,0.2298275232315063,291.17645263671875,291.1499938964844,273.1499938964844,270.5273132324219,285.4285583496094,293.8167724609375,291.17578125,1.0,0.218943253159523,0.7410653829574585,0.7410653829574585,1.0,1.0,-0.9982401728630066,0.405392974615097,0.5928472280502319,0.19332055747509,0.0,0.0,0.2391209453344345,34.31022644042969,34.0,2.3711843490600586,-5780.1865234375,114.72331237792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,304.84912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.046875,18000.0,0.0,0.0,0.133828803896904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698337793350219,0.1698381155729293,-4.335075118433451e-06,0.0,0.0001358192239422,0.0,0.0,6.851739406585693,0.0,0.0,0.0,0.2813145816326141,4.0,0.0,1.0
753000,293.11151123046875,297.1499938964844,293.1499938964844,0.2431266903877258,-4649.861328125,304.1705017089844,0.9990000128746032,0.3943824470043182,0.2957238256931305,293.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5255998969078064,0.050000000745058,0.048450332134962,293.106689453125,297.1499938964844,293.1499938964844,0.0376760214567184,-926.146484375,304.14715576171875,0.635414719581604,0.0833537578582763,0.0590069219470024,293.134521484375,297.1499938964844,293.1499938964844,0.1378509700298309,-3120.48974609375,304.1488342285156,0.8594279289245605,0.2092074006795883,0.1987887769937515,293.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5255998969078064,0.050000000745058,0.2298275232315063,291.17645263671875,291.1499938964844,273.1499938964844,270.5273132324219,285.4285583496094,293.8167724609375,291.17578125,1.0,0.218943253159523,0.7410653829574585,0.7410653829574585,1.0,1.0,-0.9982401728630066,0.405392974615097,0.5928472280502319,0.19332055747509,0.0,0.0,0.2391209453344345,34.31022644042969,34.0,2.3711843490600586,-5780.1865234375,114.72331237792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,304.84912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.046875,18000.0,0.0,0.0,0.133828803896904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698337793350219,0.1698381155729293,-4.335075118433451e-06,0.0,0.0001358192239422,0.0,0.0,6.851739406585693,0.0,0.0,0.0,0.2813145816326141,4.0,0.0,1.0
753060,293.1011047363281,297.1499938964844,293.1499938964844,0.2424514591693878,-4641.544921875,304.1646728515625,0.9990000128746032,0.3974806368350982,0.2951402068138122,293.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5259984135627747,0.050000000745058,0.0484463088214397,293.1119689941406,297.1499938964844,293.1499938964844,0.0379037261009216,-929.0890502929688,304.14776611328125,0.6363093852996826,0.0833879932761192,0.0591533295810222,293.132568359375,297.1499938964844,293.1499938964844,0.1385762244462967,-3133.923095703125,304.14801025390625,0.8610416650772095,0.2099993973970413,0.1995288133621215,293.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5259984135627747,0.050000000745058,0.229808434844017,291.16845703125,291.1499938964844,273.1499938964844,270.532958984375,285.4169311523437,293.811279296875,291.1671447753906,1.0,0.2188762426376342,0.7410480976104736,0.7410480976104736,1.0,1.0,-0.9985744953155518,0.4059521555900574,0.5926223397254944,0.1922402083873748,0.0,0.0,0.237141728401184,34.18778991699219,37.0,-9.832551956176758,-5771.08544921875,114.59186553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0601501464844,304.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.498046875,18000.0,0.0,0.0,0.1335223317146301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682409793138504,0.1682453006505966,-4.330897809268208e-06,0.0,0.0001355081913061,0.0,0.0,6.777850151062012,0.0,0.0,0.0,0.2810111939907074,4.0,0.0,1.0
753120,293.1011047363281,297.1499938964844,293.1499938964844,0.2424514591693878,-4641.544921875,304.1646728515625,0.9990000128746032,0.3974806368350982,0.2951402068138122,293.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5259984135627747,0.050000000745058,0.0484463088214397,293.1119689941406,297.1499938964844,293.1499938964844,0.0379037261009216,-929.0890502929688,304.14776611328125,0.6363093852996826,0.0833879932761192,0.0591533295810222,293.132568359375,297.1499938964844,293.1499938964844,0.1385762244462967,-3133.923095703125,304.14801025390625,0.8610416650772095,0.2099993973970413,0.1995288133621215,293.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5259984135627747,0.050000000745058,0.229808434844017,291.16845703125,291.1499938964844,273.1499938964844,270.532958984375,285.4169311523437,293.811279296875,291.1671447753906,1.0,0.2188762426376342,0.7410480976104736,0.7410480976104736,1.0,1.0,-0.9985744953155518,0.4059521555900574,0.5926223397254944,0.1922402083873748,0.0,0.0,0.237141728401184,34.18778991699219,37.0,-9.832551956176758,-5771.08544921875,114.59186553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0601501464844,304.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.498046875,18000.0,0.0,0.0,0.1335223317146301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682409793138504,0.1682453006505966,-4.330897809268208e-06,0.0,0.0001355081913061,0.0,0.0,6.777850151062012,0.0,0.0,0.0,0.2810111939907074,4.0,0.0,1.0
753180,293.0983581542969,297.1499938964844,293.1499938964844,0.2448980510234832,-4681.53564453125,304.1556701660156,0.9990000128746032,0.3992924690246582,0.2976223230361938,293.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5243151783943176,0.050000000745058,0.0484635196626186,293.1200866699219,297.1499938964844,293.1499938964844,0.0375618189573287,-924.7958374023438,304.1490783691406,0.6335043907165527,0.082711823284626,0.0588205568492412,293.1309814453125,297.1499938964844,293.1499938964844,0.1393555998802185,-3148.343505859375,304.1473999023437,0.859725832939148,0.2107598632574081,0.2002757042646408,293.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5243151783943176,0.050000000745058,0.2298900783061981,291.1568298339844,291.1499938964844,273.1499938964844,270.5384216308594,285.40460205078125,293.8125,291.1553955078125,1.0,0.2200521677732467,0.7410308122634888,0.7410308122634888,1.0,1.0,-1.0021679401397705,0.408060073852539,0.5941078662872314,0.1915363669395446,0.0,0.0,0.2369940280914306,34.63551330566406,40.0,-15.295731544494627,-5788.09375,116.17671966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,304.8970031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.47265625,18000.0,0.0,0.0,0.1329562962055206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678210794925689,0.1678254157304763,-4.328934664954431e-06,0.0,0.0001349337399005,0.0,0.0,6.757097244262695,0.0,0.0,0.0,0.28091561794281,4.0,0.0,1.0
753240,293.0983581542969,297.1499938964844,293.1499938964844,0.2448980510234832,-4681.53564453125,304.1556701660156,0.9990000128746032,0.3992924690246582,0.2976223230361938,293.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5243151783943176,0.050000000745058,0.0484635196626186,293.1200866699219,297.1499938964844,293.1499938964844,0.0375618189573287,-924.7958374023438,304.1490783691406,0.6335043907165527,0.082711823284626,0.0588205568492412,293.1309814453125,297.1499938964844,293.1499938964844,0.1393555998802185,-3148.343505859375,304.1473999023437,0.859725832939148,0.2107598632574081,0.2002757042646408,293.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5243151783943176,0.050000000745058,0.2298900783061981,291.1568298339844,291.1499938964844,273.1499938964844,270.5384216308594,285.40460205078125,293.8125,291.1553955078125,1.0,0.2200521677732467,0.7410308122634888,0.7410308122634888,1.0,1.0,-1.0021679401397705,0.408060073852539,0.5941078662872314,0.1915363669395446,0.0,0.0,0.2369940280914306,34.63551330566406,40.0,-15.295731544494627,-5788.09375,116.17671966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,304.8970031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.47265625,18000.0,0.0,0.0,0.1329562962055206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678210794925689,0.1678254157304763,-4.328934664954431e-06,0.0,0.0001349337399005,0.0,0.0,6.757097244262695,0.0,0.0,0.0,0.28091561794281,4.0,0.0,1.0
753300,293.09967041015625,297.1499938964844,293.1499938964844,0.2471182197332382,-4716.7548828125,304.1506042480469,0.9990000128746032,0.3996884524822235,0.2998421490192413,293.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5228350162506104,0.050000000745058,0.0484790280461311,293.12506103515625,297.1499938964844,293.1499938964844,0.0371717847883701,-919.8536987304688,304.14996337890625,0.6308658123016357,0.0821144580841064,0.0584756098687648,293.13043212890625,297.1499938964844,293.1499938964844,0.1397362202405929,-3155.365234375,304.1471862792969,0.8581331968307495,0.2111131846904754,0.200634479522705,293.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5228350162506104,0.050000000745058,0.2299636453390121,291.15093994140625,291.1499938964844,273.1499938964844,270.5411071777344,285.3984069824219,293.8154296875,291.1495361328125,1.0,0.2210318595170974,0.7410221695899963,0.7410221695899963,1.0,1.0,-1.0049552917480469,0.4095853865146637,0.5953698754310608,0.1912958025932312,0.0,0.0,0.2375269532203674,35.044071197509766,40.0,-15.981462478637695,-5804.685546875,117.51750183105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681823730469,304.91375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.1326365619897842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680279076099395,0.1680322438478469,-4.328811883169692e-06,0.0,0.0001346092467429,0.0,0.0,6.765657424926758,0.0,0.0,0.0,0.2809424996376037,4.0,0.0,1.0
753360,293.1026611328125,297.1499938964844,293.1499938964844,0.249916985630989,-4760.69189453125,304.1454162597656,0.9990000128746032,0.3997426331043243,0.3026253283023834,293.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5210126042366028,0.050000000745058,0.0484986379742622,293.13037109375,297.1499938964844,293.1499938964844,0.0366474688053131,-913.1903686523438,304.1509094238281,0.6275174021720886,0.0813837051391601,0.058022603392601,293.1300048828125,297.1499938964844,293.1499938964844,0.140101358294487,-3162.086181640625,304.14703369140625,0.8560196161270142,0.2114432901144027,0.2009771317243576,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5210126042366028,0.050000000745058,0.2300566583871841,291.1452941894531,291.1499938964844,273.1499938964844,270.5437316894531,285.3924865722656,293.8197631835937,291.1439819335937,1.0,0.2222364991903305,0.7409401535987854,0.7409401535987854,1.0,1.0,-1.0082978010177612,0.4113645851612091,0.5969332456588745,0.1911080479621887,0.0,0.0,0.2384091019630432,35.56194305419922,43.0,-15.81499481201172,-5825.4404296875,119.18189239501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932373046875,304.9301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.984375,18000.0,0.0,0.0,0.1323237419128418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684755086898803,0.1684798300266266,-4.329208877607016e-06,0.0,0.0001342917821602,0.0,0.0,6.785197734832764,0.0,0.0,0.0,0.2810131907463074,4.0,0.0,1.0
753420,293.1129150390625,297.1499938964844,293.1499938964844,0.2568574547767639,-4868.3466796875,304.1354064941406,0.9990000128746032,0.3988711535930633,0.3094537258148193,293.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5166958570480347,0.050000000745058,0.0485475063323974,293.1349792480469,297.1499938964844,293.1499938964844,0.036038551479578,-905.5128784179688,304.15155029296875,0.6213049292564392,0.0809338465332984,0.0574862994253635,293.1296081542969,297.1499938964844,293.1499938964844,0.1407761722803115,-3174.473388671875,304.1468811035156,0.8506983518600464,0.2120282649993896,0.2016019374132156,293.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5166958570480347,0.050000000745058,0.2302884757518768,291.1347045898437,291.1499938964844,273.1499938964844,270.5488586425781,285.37890625,293.8293151855469,291.1334228515625,1.0,0.2252448797225952,0.7407761812210083,0.7407761812210083,1.0,1.0,-1.0169353485107422,0.4158430993556976,0.6010922193527222,0.1909729242324829,0.0,0.0,0.2411616146564483,36.86222839355469,46.0,-15.313003540039062,-5878.83544921875,123.46222686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213134765625,304.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.083984375,18000.0,0.0,0.0,0.1318037509918213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700305342674255,0.1700348556041717,-4.331403033575043e-06,0.0,0.0001337640569545,0.0,0.0,6.854426383972168,0.0,0.0,0.0,0.2812751233577728,4.0,0.0,1.0
753480,293.1129150390625,297.1499938964844,293.1499938964844,0.2568574547767639,-4868.3466796875,304.1354064941406,0.9990000128746032,0.3988711535930633,0.3094537258148193,293.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5166958570480347,0.050000000745058,0.0485475063323974,293.1349792480469,297.1499938964844,293.1499938964844,0.036038551479578,-905.5128784179688,304.15155029296875,0.6213049292564392,0.0809338465332984,0.0574862994253635,293.1296081542969,297.1499938964844,293.1499938964844,0.1407761722803115,-3174.473388671875,304.1468811035156,0.8506983518600464,0.2120282649993896,0.2016019374132156,293.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5166958570480347,0.050000000745058,0.2302884757518768,291.1347045898437,291.1499938964844,273.1499938964844,270.5488586425781,285.37890625,293.8293151855469,291.1334228515625,1.0,0.2252448797225952,0.7407761812210083,0.7407761812210083,1.0,1.0,-1.0169353485107422,0.4158430993556976,0.6010922193527222,0.1909729242324829,0.0,0.0,0.2411616146564483,36.86222839355469,46.0,-15.313003540039062,-5878.83544921875,123.46222686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213134765625,304.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.083984375,18000.0,0.0,0.0,0.1318037509918213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700305342674255,0.1700348556041717,-4.331403033575043e-06,0.0,0.0001337640569545,0.0,0.0,6.854426383972168,0.0,0.0,0.0,0.2812751233577728,4.0,0.0,1.0
753540,293.12750244140625,297.1499938964844,293.1499938964844,0.2652873396873474,-4997.439453125,304.1262512207031,0.9990000128746032,0.3968580067157745,0.317613810300827,293.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5118146538734436,0.050000000745058,0.0486073307693004,293.1357116699219,297.1499938964844,293.1499938964844,0.0362667553126812,-908.5779418945312,304.1506652832031,0.6166166067123413,0.081163190305233,0.057636335492134,293.1296691894531,297.1499938964844,293.1499938964844,0.1413979977369308,-3185.874755859375,304.1469116210937,0.8443772792816162,0.2125325798988342,0.2021551877260208,293.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5118146538734436,0.050000000745058,0.2305722534656524,291.12371826171875,291.1499938964844,273.1499938964844,270.5538024902344,285.3638000488281,293.8405456542969,291.1224975585937,1.0,0.2289353162050247,0.7406122088432312,0.7406122088432312,1.0,1.0,-1.027984857559204,0.4214469194412231,0.606537938117981,0.1911776959896087,0.0,0.0,0.2454114705324173,38.46590805053711,49.0,-15.049220085144045,-5948.78759765625,128.92672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,304.9748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.748046875,18000.0,0.0,0.0,0.131557747721672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172567144036293,0.1725714802742004,-4.335480753070442e-06,0.0,0.0001335143897449,0.0,0.0,6.968466281890869,0.0,0.0,0.0,0.2817137539386749,4.0,0.0,1.0
753600,293.12750244140625,297.1499938964844,293.1499938964844,0.2652873396873474,-4997.439453125,304.1262512207031,0.9990000128746032,0.3968580067157745,0.317613810300827,293.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5118146538734436,0.050000000745058,0.0486073307693004,293.1357116699219,297.1499938964844,293.1499938964844,0.0362667553126812,-908.5779418945312,304.1506652832031,0.6166166067123413,0.081163190305233,0.057636335492134,293.1296691894531,297.1499938964844,293.1499938964844,0.1413979977369308,-3185.874755859375,304.1469116210937,0.8443772792816162,0.2125325798988342,0.2021551877260208,293.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5118146538734436,0.050000000745058,0.2305722534656524,291.12371826171875,291.1499938964844,273.1499938964844,270.5538024902344,285.3638000488281,293.8405456542969,291.1224975585937,1.0,0.2289353162050247,0.7406122088432312,0.7406122088432312,1.0,1.0,-1.027984857559204,0.4214469194412231,0.606537938117981,0.1911776959896087,0.0,0.0,0.2454114705324173,38.46590805053711,49.0,-15.049220085144045,-5948.78759765625,128.92672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,304.9748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.748046875,18000.0,0.0,0.0,0.131557747721672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172567144036293,0.1725714802742004,-4.335480753070442e-06,0.0,0.0001335143897449,0.0,0.0,6.968466281890869,0.0,0.0,0.0,0.2817137539386749,4.0,0.0,1.0
753660,293.1455078125,297.1499938964844,293.1499938964844,0.2750256955623626,-5144.8203125,304.11798095703125,0.9990000128746032,0.3937861025333404,0.3269563615322113,293.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5065721273422241,0.050000000745058,0.048677735030651,293.1362609863281,297.1499938964844,293.1499938964844,0.0365912802517414,-912.8405151367188,304.14990234375,0.6114166378974915,0.0814118608832359,0.0578689090907573,293.1300354003906,297.1499938964844,293.1499938964844,0.1419562697410583,-3196.070556640625,304.1470031738281,0.8373414874076843,0.2129736989736557,0.2026568353176117,293.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5065721273422241,0.050000000745058,0.2309062182903289,291.1143493652344,291.1499938964844,273.1499938964844,270.5585632324219,285.3497009277344,293.8545227050781,291.11346435546875,1.0,0.2331625074148178,0.7403435111045837,0.7403435111045837,1.0,1.0,-1.0405638217926023,0.4277284741401672,0.6128353476524353,0.1916457712650299,0.0,0.0,0.2508139610290527,40.355804443359375,37.0,-12.664730072021484,-6031.42626953125,135.38681030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1803894042969,304.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8671875,18000.0,0.0,0.0,0.1317217051982879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760088801383972,0.1760132163763046,-4.341546173236566e-06,0.0,0.0001336807908955,0.0,0.0,7.12474536895752,0.0,0.0,0.0,0.2823207676410675,4.0,0.0,1.0
753720,293.1455078125,297.1499938964844,293.1499938964844,0.2750256955623626,-5144.8203125,304.11798095703125,0.9990000128746032,0.3937861025333404,0.3269563615322113,293.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5065721273422241,0.050000000745058,0.048677735030651,293.1362609863281,297.1499938964844,293.1499938964844,0.0365912802517414,-912.8405151367188,304.14990234375,0.6114166378974915,0.0814118608832359,0.0578689090907573,293.1300354003906,297.1499938964844,293.1499938964844,0.1419562697410583,-3196.070556640625,304.1470031738281,0.8373414874076843,0.2129736989736557,0.2026568353176117,293.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5065721273422241,0.050000000745058,0.2309062182903289,291.1143493652344,291.1499938964844,273.1499938964844,270.5585632324219,285.3497009277344,293.8545227050781,291.11346435546875,1.0,0.2331625074148178,0.7403435111045837,0.7403435111045837,1.0,1.0,-1.0405638217926023,0.4277284741401672,0.6128353476524353,0.1916457712650299,0.0,0.0,0.2508139610290527,40.355804443359375,37.0,-12.664730072021484,-6031.42626953125,135.38681030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1803894042969,304.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8671875,18000.0,0.0,0.0,0.1317217051982879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760088801383972,0.1760132163763046,-4.341546173236566e-06,0.0,0.0001336807908955,0.0,0.0,7.12474536895752,0.0,0.0,0.0,0.2823207676410675,4.0,0.0,1.0
753780,293.1551208496094,297.1499938964844,293.1499938964844,0.2731491029262543,-5111.89208984375,304.1324157714844,0.9990000128746032,0.3919006288051605,0.3246189951896667,293.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5078509449958801,0.050000000745058,0.0486599244177341,293.13653564453125,297.1499938964844,293.1499938964844,0.0367709323763847,-915.0846557617188,304.149658203125,0.6135456562042236,0.081701286137104,0.0580359250307083,293.1303100585937,297.1499938964844,293.1499938964844,0.1422457844018936,-3201.08349609375,304.1475524902344,0.839741051197052,0.2134238332509994,0.203049287199974,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5078509449958801,0.050000000745058,0.2308217287063598,291.1181030273437,291.1499938964844,273.1499938964844,270.56317138671875,285.3472900390625,293.86138916015625,291.1207580566406,1.0,0.2316544204950332,0.7400748133659363,0.7400748133659363,1.0,1.0,-1.0383150577545166,0.4270532429218292,0.6112618446350098,0.190109834074974,0.0,0.0,0.2551931142807007,39.85557556152344,25.0,12.05059051513672,-6079.884765625,133.93431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177978515625,305.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.013671875,18000.0,0.0,0.0,0.1323463469743728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795502007007599,0.1795545518398285,-4.349046321294736e-06,0.0,0.0001343147159786,0.0,0.0,7.288480758666992,0.0,0.0,0.0,0.2829630672931671,4.0,0.0,1.0
753840,293.1551208496094,297.1499938964844,293.1499938964844,0.2731491029262543,-5111.89208984375,304.1324157714844,0.9990000128746032,0.3919006288051605,0.3246189951896667,293.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5078509449958801,0.050000000745058,0.0486599244177341,293.13653564453125,297.1499938964844,293.1499938964844,0.0367709323763847,-915.0846557617188,304.149658203125,0.6135456562042236,0.081701286137104,0.0580359250307083,293.1303100585937,297.1499938964844,293.1499938964844,0.1422457844018936,-3201.08349609375,304.1475524902344,0.839741051197052,0.2134238332509994,0.203049287199974,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5078509449958801,0.050000000745058,0.2308217287063598,291.1181030273437,291.1499938964844,273.1499938964844,270.56317138671875,285.3472900390625,293.86138916015625,291.1207580566406,1.0,0.2316544204950332,0.7400748133659363,0.7400748133659363,1.0,1.0,-1.0383150577545166,0.4270532429218292,0.6112618446350098,0.190109834074974,0.0,0.0,0.2551931142807007,39.85557556152344,25.0,12.05059051513672,-6079.884765625,133.93431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177978515625,305.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.013671875,18000.0,0.0,0.0,0.1323463469743728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795502007007599,0.1795545518398285,-4.349046321294736e-06,0.0,0.0001343147159786,0.0,0.0,7.288480758666992,0.0,0.0,0.0,0.2829630672931671,4.0,0.0,1.0
753900,293.1511535644531,297.1499938964844,293.1499938964844,0.267706036567688,-5026.63818359375,304.1455383300781,0.9990000128746032,0.3926127552986145,0.3192126452922821,293.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5108922123908997,0.050000000745058,0.048619233071804,293.1361389160156,297.1499938964844,293.1499938964844,0.0368472635746002,-915.9246215820312,304.1495666503906,0.6173973679542542,0.0819498673081398,0.058150079101324,293.1301574707031,297.1499938964844,293.1499938964844,0.1422614008188247,-3201.05322265625,304.14794921875,0.844482421875,0.2137062549591064,0.2032523900270462,293.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5108922123908997,0.050000000745058,0.2306287139654159,291.1312561035156,291.1499938964844,273.1499938964844,270.5653991699219,285.3477478027344,293.85760498046875,291.1347045898437,1.0,0.2291564792394638,0.7399404644966125,0.7399404644966125,1.0,1.0,-1.031928539276123,0.4242693185806274,0.6076592206954956,0.1885774433612823,0.0,0.0,0.2551427185535431,38.74397277832031,25.0,25.87259292602539,-6070.72216796875,130.38455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08544921875,305.0231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0234375,18000.0,0.0,0.0,0.1327673643827438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800923943519592,0.1800967454910278,-4.351748884801054e-06,0.0,0.0001347420038655,0.0,0.0,7.316173076629639,0.0,0.0,0.0,0.2830871045589447,4.0,0.0,1.0
753960,293.1412658691406,297.1499938964844,293.1499938964844,0.2598001658916473,-4903.7529296875,304.1607360839844,0.9990000128746032,0.3945342004299164,0.3114054501056671,293.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5155015587806702,0.050000000745058,0.0485616810619831,293.13525390625,297.1499938964844,293.1499938964844,0.0369779914617538,-917.4454956054688,304.1494140625,0.6228898167610168,0.082300841808319,0.0583153404295444,293.1296691894531,297.1499938964844,293.1499938964844,0.1422836929559707,-3201.13427734375,304.1482849121094,0.8515316843986511,0.2140511721372604,0.2034894376993179,293.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5155015587806702,0.050000000745058,0.2303557097911834,291.14630126953125,291.1499938964844,273.1499938964844,270.56756591796875,285.3484802246094,293.8490600585937,291.1499328613281,1.0,0.2256355434656143,0.7398340702056885,0.7398340702056885,1.0,1.0,-1.0226460695266724,0.4201474189758301,0.6024986505508423,0.1866324990987777,0.0,0.0,0.2538833916187286,37.17495727539063,28.0,34.54405975341797,-6039.826171875,125.37508392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0593566894531,305.02197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.1331849843263626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796795725822448,0.1796839237213134,-4.352645191829652e-06,0.0,0.0001351658283965,0.0,0.0,7.299896240234375,0.0,0.0,0.0,0.2830433845520019,4.0,0.0,1.0
754020,293.1158752441406,297.1499938964844,293.1499938964844,0.2501800954341888,-4755.70751953125,304.17266845703125,0.9990000128746032,0.3999113738536834,0.3022172451019287,293.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5212777256965637,0.050000000745058,0.0484957918524742,293.1323547363281,297.1499938964844,293.1499938964844,0.0375718064606189,-924.83349609375,304.1485900878906,0.6306739449501038,0.0832590386271476,0.058881539851427,293.12799072265625,297.1499938964844,293.1499938964844,0.1426256000995636,-3206.95361328125,304.14825439453125,0.8608587980270386,0.2149069905281067,0.2041818350553512,293.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5212777256965637,0.050000000745058,0.2300431430339813,291.16815185546875,291.1499938964844,273.1499938964844,270.5718078613281,285.33984375,293.8283386230469,291.1687316894531,1.0,0.2220944911241531,0.7396212220191956,0.7396212220191956,1.0,1.0,-1.0126689672470093,0.4159146547317505,0.596754252910614,0.1839556545019149,0.0,0.0,0.2496954500675201,35.37482070922852,31.0,21.965211868286133,-5970.091796875,119.88455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,304.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.919921875,18000.0,0.0,0.0,0.1338240355253219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770248562097549,0.1770292073488235,-4.3495051613717806e-06,0.0,0.0001358143927063,0.0,0.0,7.180938720703125,0.0,0.0,0.0,0.2826091051101684,4.0,0.0,1.0
754080,293.1158752441406,297.1499938964844,293.1499938964844,0.2501800954341888,-4755.70751953125,304.17266845703125,0.9990000128746032,0.3999113738536834,0.3022172451019287,293.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5212777256965637,0.050000000745058,0.0484957918524742,293.1323547363281,297.1499938964844,293.1499938964844,0.0375718064606189,-924.83349609375,304.1485900878906,0.6306739449501038,0.0832590386271476,0.058881539851427,293.12799072265625,297.1499938964844,293.1499938964844,0.1426256000995636,-3206.95361328125,304.14825439453125,0.8608587980270386,0.2149069905281067,0.2041818350553512,293.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5212777256965637,0.050000000745058,0.2300431430339813,291.16815185546875,291.1499938964844,273.1499938964844,270.5718078613281,285.33984375,293.8283386230469,291.1687316894531,1.0,0.2220944911241531,0.7396212220191956,0.7396212220191956,1.0,1.0,-1.0126689672470093,0.4159146547317505,0.596754252910614,0.1839556545019149,0.0,0.0,0.2496954500675201,35.37482070922852,31.0,21.965211868286133,-5970.091796875,119.88455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,304.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.919921875,18000.0,0.0,0.0,0.1338240355253219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770248562097549,0.1770292073488235,-4.3495051613717806e-06,0.0,0.0001358143927063,0.0,0.0,7.180938720703125,0.0,0.0,0.0,0.2826091051101684,4.0,0.0,1.0
754140,293.0963134765625,297.1499938964844,293.1499938964844,0.2454601228237152,-4684.6015625,304.1727600097656,0.9990000128746032,0.4047524929046631,0.2976504862308502,293.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5242965221405029,0.050000000745058,0.0484637729823589,293.1290283203125,297.1499938964844,293.1499938964844,0.0384892635047435,-936.55126953125,304.1475524902344,0.6361942291259766,0.0843825116753578,0.0596223212778568,293.1258544921875,297.1499938964844,293.1499938964844,0.1434003561735153,-3221.064453125,304.1475524902344,0.8664488196372986,0.2158928215503692,0.2050569057464599,293.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5242965221405029,0.050000000745058,0.2298912853002548,291.1665954589844,291.1499938964844,273.1499938964844,270.57586669921875,285.3277587890625,293.813232421875,291.1659240722656,1.0,0.2204232215881347,0.7394084334373474,0.7394084334373474,1.0,1.0,-1.0089044570922852,0.4145402312278747,0.5943641662597656,0.1822541058063507,0.0,0.0,0.2474747151136398,34.500545501708984,34.0,1.599568247795105,-5934.2216796875,117.50300598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0501708984375,304.95556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.466796875,18000.0,0.0,0.0,0.1341293901205063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751492768526077,0.1751536279916763,-4.344914032117231e-06,0.0,0.000136124290293,0.0,0.0,7.093387126922607,0.0,0.0,0.0,0.2822584509849548,4.0,0.0,1.0
754200,293.0963134765625,297.1499938964844,293.1499938964844,0.2454601228237152,-4684.6015625,304.1727600097656,0.9990000128746032,0.4047524929046631,0.2976504862308502,293.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5242965221405029,0.050000000745058,0.0484637729823589,293.1290283203125,297.1499938964844,293.1499938964844,0.0384892635047435,-936.55126953125,304.1475524902344,0.6361942291259766,0.0843825116753578,0.0596223212778568,293.1258544921875,297.1499938964844,293.1499938964844,0.1434003561735153,-3221.064453125,304.1475524902344,0.8664488196372986,0.2158928215503692,0.2050569057464599,293.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5242965221405029,0.050000000745058,0.2298912853002548,291.1665954589844,291.1499938964844,273.1499938964844,270.57586669921875,285.3277587890625,293.813232421875,291.1659240722656,1.0,0.2204232215881347,0.7394084334373474,0.7394084334373474,1.0,1.0,-1.0089044570922852,0.4145402312278747,0.5943641662597656,0.1822541058063507,0.0,0.0,0.2474747151136398,34.500545501708984,34.0,1.599568247795105,-5934.2216796875,117.50300598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0501708984375,304.95556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.466796875,18000.0,0.0,0.0,0.1341293901205063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751492768526077,0.1751536279916763,-4.344914032117231e-06,0.0,0.000136124290293,0.0,0.0,7.093387126922607,0.0,0.0,0.0,0.2822584509849548,4.0,0.0,1.0
754260,293.0841979980469,297.1499938964844,293.1499938964844,0.2443095594644546,-4669.119140625,304.1669921875,0.9990000128746032,0.408586174249649,0.296612948179245,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5249963402748108,0.050000000745058,0.048456571996212,293.1259155273437,297.1499938964844,293.1499938964844,0.039519764482975,-949.7327880859376,304.1466369628906,0.6396204233169556,0.085544928908348,0.0604271553456783,293.12384033203125,297.1499938964844,293.1499938964844,0.1443250030279159,-3237.953369140625,304.1468200683594,0.8688107132911682,0.2169177234172821,0.2060126513242721,293.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5249963402748108,0.050000000745058,0.2298571169376373,291.1586303710937,291.1499938964844,273.1499938964844,270.5797424316406,285.314697265625,293.8045349121094,291.1573791503906,1.0,0.2202989012002945,0.7393667101860046,0.7393667101860046,1.0,1.0,-1.0097209215164185,0.4152785837650299,0.5944423675537109,0.181337222456932,0.0,0.0,0.2468038499355316,34.30496597290039,37.0,-9.728996276855469,-5930.54541015625,117.35690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772705078125,304.951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1342049986124038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743953675031662,0.1743997037410736,-4.342366537457565e-06,0.0,0.0001362010079901,0.0,0.0,7.057167530059815,0.0,0.0,0.0,0.2821032404899597,4.0,0.0,1.0
754320,293.0841979980469,297.1499938964844,293.1499938964844,0.2443095594644546,-4669.119140625,304.1669921875,0.9990000128746032,0.408586174249649,0.296612948179245,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5249963402748108,0.050000000745058,0.048456571996212,293.1259155273437,297.1499938964844,293.1499938964844,0.039519764482975,-949.7327880859376,304.1466369628906,0.6396204233169556,0.085544928908348,0.0604271553456783,293.12384033203125,297.1499938964844,293.1499938964844,0.1443250030279159,-3237.953369140625,304.1468200683594,0.8688107132911682,0.2169177234172821,0.2060126513242721,293.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5249963402748108,0.050000000745058,0.2298571169376373,291.1586303710937,291.1499938964844,273.1499938964844,270.5797424316406,285.314697265625,293.8045349121094,291.1573791503906,1.0,0.2202989012002945,0.7393667101860046,0.7393667101860046,1.0,1.0,-1.0097209215164185,0.4152785837650299,0.5944423675537109,0.181337222456932,0.0,0.0,0.2468038499355316,34.30496597290039,37.0,-9.728996276855469,-5930.54541015625,117.35690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772705078125,304.951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1342049986124038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743953675031662,0.1743997037410736,-4.342366537457565e-06,0.0,0.0001362010079901,0.0,0.0,7.057167530059815,0.0,0.0,0.0,0.2821032404899597,4.0,0.0,1.0
754380,293.07940673828125,297.1499938964844,293.1499938964844,0.246181309223175,-4700.30517578125,304.1581726074219,0.9990000128746032,0.4112356305122375,0.2985392808914184,293.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5237011313438416,0.050000000745058,0.0484699718654155,293.12335205078125,297.1499938964844,293.1499938964844,0.0405750125646591,-963.23046875,304.1460266113281,0.6410188674926758,0.0866754725575447,0.06123573705554,293.12213134765625,297.1499938964844,293.1499938964844,0.1453090161085128,-3255.9072265625,304.146240234375,0.8682968616485596,0.2179256379604339,0.206984594464302,293.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5237011313438416,0.050000000745058,0.2299206852912902,291.1474609375,291.1499938964844,273.1499938964844,270.5834655761719,285.30224609375,293.8019714355469,291.1460876464844,1.0,0.2214562743902206,0.7393249869346619,0.7393249869346619,1.0,1.0,-1.01426100730896,0.4176908731460571,0.5965701937675476,0.1811004877090454,0.0,0.0,0.2478829771280288,34.673343658447266,40.0,-14.624513626098633,-5954.7041015625,119.0493621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10308837890625,304.9618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.904296875,18000.0,0.0,0.0,0.1341834366321563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748026907444,0.1748070269823074,-4.342050488048699e-06,0.0,0.0001361791364615,0.0,0.0,7.074047088623047,0.0,0.0,0.0,0.2821564078330993,4.0,0.0,1.0
754440,293.07940673828125,297.1499938964844,293.1499938964844,0.246181309223175,-4700.30517578125,304.1581726074219,0.9990000128746032,0.4112356305122375,0.2985392808914184,293.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5237011313438416,0.050000000745058,0.0484699718654155,293.12335205078125,297.1499938964844,293.1499938964844,0.0405750125646591,-963.23046875,304.1460266113281,0.6410188674926758,0.0866754725575447,0.06123573705554,293.12213134765625,297.1499938964844,293.1499938964844,0.1453090161085128,-3255.9072265625,304.146240234375,0.8682968616485596,0.2179256379604339,0.206984594464302,293.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5237011313438416,0.050000000745058,0.2299206852912902,291.1474609375,291.1499938964844,273.1499938964844,270.5834655761719,285.30224609375,293.8019714355469,291.1460876464844,1.0,0.2214562743902206,0.7393249869346619,0.7393249869346619,1.0,1.0,-1.01426100730896,0.4176908731460571,0.5965701937675476,0.1811004877090454,0.0,0.0,0.2478829771280288,34.673343658447266,40.0,-14.624513626098633,-5954.7041015625,119.0493621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10308837890625,304.9618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.904296875,18000.0,0.0,0.0,0.1341834366321563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748026907444,0.1748070269823074,-4.342050488048699e-06,0.0,0.0001361791364615,0.0,0.0,7.074047088623047,0.0,0.0,0.0,0.2821564078330993,4.0,0.0,1.0
754500,293.07958984375,297.1499938964844,293.1499938964844,0.2480836361646652,-4730.64404296875,304.1532287597656,0.9990000128746032,0.4120939671993255,0.300452172756195,293.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5224326252937317,0.050000000745058,0.0484833680093288,293.122314453125,297.1499938964844,293.1499938964844,0.041090965270996,-969.8236083984376,304.14581298828125,0.6410234570503235,0.087214894592762,0.0616294965147972,293.1214599609375,297.1499938964844,293.1499938964844,0.1457968950271606,-3264.783203125,304.14605712890625,0.8671140074729919,0.218411847949028,0.2074633836746215,293.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5224326252937317,0.050000000745058,0.2299842238426208,291.1418762207031,291.1499938964844,273.1499938964844,270.5852355957031,285.29656982421875,293.80279541015625,291.1405944824219,1.0,0.2224431186914444,0.7393040657043457,0.7393040657043457,1.0,1.0,-1.0176959037780762,0.4194130003452301,0.5982829332351685,0.1812164932489395,0.0,0.0,0.2489873766899109,35.04070281982422,40.0,-15.09010410308838,-5975.47265625,120.49173736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,304.9696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5703125,18000.0,0.0,0.0,0.1341824680566787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754149347543716,0.175419270992279,-4.342761712905485e-06,0.0,0.0001361781469313,0.0,0.0,7.10131311416626,0.0,0.0,0.0,0.2822576761245727,4.0,0.0,1.0
754560,293.08135986328125,297.1499938964844,293.1499938964844,0.2505454123020172,-4769.41650390625,304.1481628417969,0.9990000128746032,0.4126424789428711,0.3029111325740814,293.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5208277702331543,0.050000000745058,0.0485007092356681,293.1214599609375,297.1499938964844,293.1499938964844,0.0415922105312347,-976.22412109375,304.1456604003906,0.6406198143959045,0.0877325534820556,0.0620120130479335,293.12091064453125,297.1499938964844,293.1499938964844,0.1462739109992981,-3273.44140625,304.1459045410156,0.8654115200042725,0.2188823670148849,0.2079325020313263,293.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5208277702331543,0.050000000745058,0.2300664782524109,291.1366271972656,291.1499938964844,273.1499938964844,270.5870056152344,285.2915344238281,293.804931640625,291.1354675292969,1.0,0.2236642241477966,0.739205002784729,0.739205002784729,1.0,1.0,-1.0217883586883545,0.4214110672473907,0.6003773212432861,0.1814661771059036,0.0,0.0,0.2504069209098816,35.516117095947266,43.0,-14.739482879638672,-6000.69873046875,122.28675079345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11590576171875,304.97784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.1342116594314575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762582659721374,0.176262617111206,-4.343992259236984e-06,0.0,0.0001362077746307,0.0,0.0,7.139308929443359,0.0,0.0,0.0,0.2824020385742187,4.0,0.0,1.0
754620,293.0891418457031,297.1499938964844,293.1499938964844,0.2569584250450134,-4869.091796875,304.1381225585937,0.9990000128746032,0.4128109216690063,0.3092657029628753,293.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5168119668960571,0.050000000745058,0.0485461801290512,293.12030029296875,297.1499938964844,293.1499938964844,0.0425375141203403,-988.282958984375,304.1455383300781,0.6387450098991394,0.0886929780244827,0.0627349466085434,293.12017822265625,297.1499938964844,293.1499938964844,0.1471811532974243,-3289.849853515625,304.145751953125,0.8607065677642822,0.2197678983211517,0.2088318914175033,293.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5168119668960571,0.050000000745058,0.2302821725606918,291.12750244140625,291.1499938964844,273.1499938964844,270.59033203125,285.2831726074219,293.8127136230469,291.1265563964844,1.0,0.2267231941223144,0.7390068173408508,0.7390068173408508,1.0,1.0,-1.031675100326538,0.4261381924152374,0.6055368781089783,0.1823735982179641,0.0,0.0,0.2540378272533417,36.76192474365234,46.0,-12.726497650146484,-6061.8876953125,126.84529113769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092224121094,304.9920349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8046875,18000.0,0.0,0.0,0.1344220787286758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785460263490677,0.1785503774881363,-4.347840331320185e-06,0.0,0.0001364213094348,0.0,0.0,7.243443012237549,0.0,0.0,0.0,0.282804399728775,4.0,0.0,1.0
754680,293.0891418457031,297.1499938964844,293.1499938964844,0.2569584250450134,-4869.091796875,304.1381225585937,0.9990000128746032,0.4128109216690063,0.3092657029628753,293.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5168119668960571,0.050000000745058,0.0485461801290512,293.12030029296875,297.1499938964844,293.1499938964844,0.0425375141203403,-988.282958984375,304.1455383300781,0.6387450098991394,0.0886929780244827,0.0627349466085434,293.12017822265625,297.1499938964844,293.1499938964844,0.1471811532974243,-3289.849853515625,304.145751953125,0.8607065677642822,0.2197678983211517,0.2088318914175033,293.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5168119668960571,0.050000000745058,0.2302821725606918,291.12750244140625,291.1499938964844,273.1499938964844,270.59033203125,285.2831726074219,293.8127136230469,291.1265563964844,1.0,0.2267231941223144,0.7390068173408508,0.7390068173408508,1.0,1.0,-1.031675100326538,0.4261381924152374,0.6055368781089783,0.1823735982179641,0.0,0.0,0.2540378272533417,36.76192474365234,46.0,-12.726497650146484,-6061.8876953125,126.84529113769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092224121094,304.9920349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8046875,18000.0,0.0,0.0,0.1344220787286758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785460263490677,0.1785503774881363,-4.347840331320185e-06,0.0,0.0001364213094348,0.0,0.0,7.243443012237549,0.0,0.0,0.0,0.282804399728775,4.0,0.0,1.0
