time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754740,293.10186767578125,297.1499938964844,293.1499938964844,0.2650564610958099,-4993.2646484375,304.12860107421875,0.9990000128746032,0.4117794930934906,0.3172088265419006,293.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.5120500922203064,0.050000000745058,0.048604343086481,293.11981201171875,297.1499938964844,293.1499938964844,0.0433951988816261,-999.2137451171876,304.1455993652344,0.6357301473617554,0.089545801281929,0.0633934959769249,293.11993408203125,297.1499938964844,293.1499938964844,0.1480151265859604,-3304.86376953125,304.1457824707031,0.8547011017799377,0.2205717712640762,0.209668830037117,293.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.5120500922203064,0.050000000745058,0.2305580675601959,291.1202392578125,291.1499938964844,273.1499938964844,270.5935363769531,285.2771301269531,293.8246765136719,291.1195373535156,1.0,0.2304666340351104,0.7388086318969727,0.7388086318969727,1.0,1.0,-1.0434038639068604,0.4316425621509552,0.6117612719535828,0.1837797909975052,0.0,0.0,0.258512407541275,38.3545036315918,49.0,-10.17455005645752,-6133.7001953125,132.5555877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813293457031,305.0003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.826171875,18000.0,0.0,0.0,0.1349143087863922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814993619918823,0.1815037131309509,-4.353258191258647e-06,0.0,0.0001369208766845,0.0,0.0,7.379158020019531,0.0,0.0,0.0,0.2833349406719208,4.0,0.0,1.0
754800,293.10186767578125,297.1499938964844,293.1499938964844,0.2650564610958099,-4993.2646484375,304.12860107421875,0.9990000128746032,0.4117794930934906,0.3172088265419006,293.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.5120500922203064,0.050000000745058,0.048604343086481,293.11981201171875,297.1499938964844,293.1499938964844,0.0433951988816261,-999.2137451171876,304.1455993652344,0.6357301473617554,0.089545801281929,0.0633934959769249,293.11993408203125,297.1499938964844,293.1499938964844,0.1480151265859604,-3304.86376953125,304.1457824707031,0.8547011017799377,0.2205717712640762,0.209668830037117,293.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.5120500922203064,0.050000000745058,0.2305580675601959,291.1202392578125,291.1499938964844,273.1499938964844,270.5935363769531,285.2771301269531,293.8246765136719,291.1195373535156,1.0,0.2304666340351104,0.7388086318969727,0.7388086318969727,1.0,1.0,-1.0434038639068604,0.4316425621509552,0.6117612719535828,0.1837797909975052,0.0,0.0,0.258512407541275,38.3545036315918,49.0,-10.17455005645752,-6133.7001953125,132.5555877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813293457031,305.0003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.826171875,18000.0,0.0,0.0,0.1349143087863922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814993619918823,0.1815037131309509,-4.353258191258647e-06,0.0,0.0001369208766845,0.0,0.0,7.379158020019531,0.0,0.0,0.0,0.2833349406719208,4.0,0.0,1.0
754860,293.1186218261719,297.1499938964844,293.1499938964844,0.274513691663742,-5136.5380859375,304.1199951171875,0.9990000128746032,0.4096126556396484,0.326391339302063,293.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5068793296813965,0.050000000745058,0.0486734174191951,293.11993408203125,297.1499938964844,293.1499938964844,0.044158898293972,-1008.939453125,304.1457824707031,0.6318880319595337,0.0902883112430572,0.0639832094311714,293.1201477050781,297.1499938964844,293.1499938964844,0.1487685292959213,-3318.36669921875,304.1459350585937,0.8478581309318542,0.2212900221347808,0.210436463356018,293.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5068793296813965,0.050000000745058,0.2308857440948486,291.11480712890625,291.1499938964844,273.1499938964844,270.5965270996094,285.2737731933594,293.84014892578125,291.11431884765625,1.0,0.2347480803728103,0.7385100722312927,0.7385100722312927,1.0,1.0,-1.056529879570007,0.4377051293849945,0.6188247203826904,0.1856080591678619,0.0,0.0,0.263588011264801,40.24459838867188,52.0,-7.581775665283203,-6212.6640625,139.2732391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03387451171875,305.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.423828125,18000.0,0.0,0.0,0.1357538700103759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849746257066726,0.1849789768457412,-4.359973900136538e-06,0.0,0.000137772920425,0.0,0.0,7.540252208709717,0.0,0.0,0.0,0.2839692234992981,4.0,0.0,1.0
754920,293.1186218261719,297.1499938964844,293.1499938964844,0.274513691663742,-5136.5380859375,304.1199951171875,0.9990000128746032,0.4096126556396484,0.326391339302063,293.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5068793296813965,0.050000000745058,0.0486734174191951,293.11993408203125,297.1499938964844,293.1499938964844,0.044158898293972,-1008.939453125,304.1457824707031,0.6318880319595337,0.0902883112430572,0.0639832094311714,293.1201477050781,297.1499938964844,293.1499938964844,0.1487685292959213,-3318.36669921875,304.1459350585937,0.8478581309318542,0.2212900221347808,0.210436463356018,293.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5068793296813965,0.050000000745058,0.2308857440948486,291.11480712890625,291.1499938964844,273.1499938964844,270.5965270996094,285.2737731933594,293.84014892578125,291.11431884765625,1.0,0.2347480803728103,0.7385100722312927,0.7385100722312927,1.0,1.0,-1.056529879570007,0.4377051293849945,0.6188247203826904,0.1856080591678619,0.0,0.0,0.263588011264801,40.24459838867188,52.0,-7.581775665283203,-6212.6640625,139.2732391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03387451171875,305.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.423828125,18000.0,0.0,0.0,0.1357538700103759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849746257066726,0.1849789768457412,-4.359973900136538e-06,0.0,0.000137772920425,0.0,0.0,7.540252208709717,0.0,0.0,0.0,0.2839692234992981,4.0,0.0,1.0
754980,293.1385192871094,297.1499938964844,293.1499938964844,0.2850588858127594,-5294.45166015625,304.1124572753906,0.9990000128746032,0.4063778519630432,0.336523175239563,293.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.5015465021133423,0.050000000745058,0.0487519279122352,293.1205749511719,297.1499938964844,293.1499938964844,0.0448278300464153,-1017.4530029296876,304.1460876464844,0.6274604201316833,0.0909217372536659,0.0645031332969665,293.1207580566406,297.1499938964844,293.1499938964844,0.1494400948286056,-3330.352294921875,304.14617919921875,0.8405406475067139,0.2219222784042358,0.2111320793628692,293.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.5015465021133423,0.050000000745058,0.2312581539154052,291.1109924316406,291.1499938964844,273.1499938964844,270.5993347167969,285.272705078125,293.8584899902344,291.1106872558594,1.0,0.2394455671310424,0.738211452960968,0.738211452960968,1.0,1.0,-1.0706902742385864,0.4441804885864258,0.6265097856521606,0.1878071725368499,0.0,0.0,0.2690596282482147,42.39091110229492,40.0,-5.327932357788086,-6296.27783203125,146.8799285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707336425781,304.99658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.552734375,18000.0,0.0,0.0,0.1369734555482864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888393312692642,0.188843697309494,-4.367740075394977e-06,0.0,0.0001390106481267,0.0,0.0,7.7209858894348145,0.0,0.0,0.0,0.2846848666667938,4.0,0.0,1.0
755040,293.1385192871094,297.1499938964844,293.1499938964844,0.2850588858127594,-5294.45166015625,304.1124572753906,0.9990000128746032,0.4063778519630432,0.336523175239563,293.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.5015465021133423,0.050000000745058,0.0487519279122352,293.1205749511719,297.1499938964844,293.1499938964844,0.0448278300464153,-1017.4530029296876,304.1460876464844,0.6274604201316833,0.0909217372536659,0.0645031332969665,293.1207580566406,297.1499938964844,293.1499938964844,0.1494400948286056,-3330.352294921875,304.14617919921875,0.8405406475067139,0.2219222784042358,0.2111320793628692,293.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.5015465021133423,0.050000000745058,0.2312581539154052,291.1109924316406,291.1499938964844,273.1499938964844,270.5993347167969,285.272705078125,293.8584899902344,291.1106872558594,1.0,0.2394455671310424,0.738211452960968,0.738211452960968,1.0,1.0,-1.0706902742385864,0.4441804885864258,0.6265097856521606,0.1878071725368499,0.0,0.0,0.2690596282482147,42.39091110229492,40.0,-5.327932357788086,-6296.27783203125,146.8799285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707336425781,304.99658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.552734375,18000.0,0.0,0.0,0.1369734555482864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888393312692642,0.188843697309494,-4.367740075394977e-06,0.0,0.0001390106481267,0.0,0.0,7.7209858894348145,0.0,0.0,0.0,0.2846848666667938,4.0,0.0,1.0
755100,293.1470031738281,297.1499938964844,293.1499938964844,0.2861948311328888,-5309.20556640625,304.11737060546875,0.9990000128746032,0.404851496219635,0.3373272716999054,293.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5011382699012756,0.050000000745058,0.0487582460045814,293.1209411621094,297.1499938964844,293.1499938964844,0.0450934283435344,-1020.8123168945312,304.14630126953125,0.6276391744613647,0.0912201926112175,0.0647161602973938,293.1211242675781,297.1499938964844,293.1499938964844,0.1497004330158233,-3334.9365234375,304.1463928222656,0.8402732610702515,0.2222236543893814,0.2114230841398239,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5011382699012756,0.050000000745058,0.2312881201505661,291.1107788085937,291.1499938964844,273.1499938964844,270.6006774902344,285.275146484375,293.86627197265625,291.1116027832031,1.0,0.2395069301128387,0.7380621433258057,0.7380621433258057,1.0,1.0,-1.0723097324371338,0.4449274241924286,0.6273823380470276,0.1879694312810897,0.0,0.0,0.2717193067073822,42.56791687011719,40.0,1.6266752481460571,-6327.3017578125,147.6354522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9353332519531,305.0035705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.068359375,18000.0,0.0,0.0,0.1377213895320892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908577233552932,0.190862089395523,-4.371956947579747e-06,0.0,0.0001397697051288,0.0,0.0,7.816117286682129,0.0,0.0,0.0,0.285062164068222,4.0,0.0,1.0
755160,293.1497802734375,297.1499938964844,293.1499938964844,0.2838570773601532,-5271.18994140625,304.1275939941406,0.9990000128746032,0.4043368697166443,0.3348673582077026,293.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5023936629295349,0.050000000745058,0.0487389080226421,293.1211242675781,297.1499938964844,293.1499938964844,0.0453031435608863,-1023.3800659179688,304.1466064453125,0.6296982765197754,0.0915526747703552,0.0649207085371017,293.1213684082031,297.1499938964844,293.1499938964844,0.1498356163501739,-3337.109375,304.1468200683594,0.8425604701042175,0.2225416749715805,0.211694911122322,293.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5023936629295349,0.050000000745058,0.2311964035034179,291.1185302734375,291.1499938964844,273.1499938964844,270.6019897460937,285.2778015136719,293.8690795898437,291.12127685546875,1.0,0.2383253276348114,0.7378806471824646,0.7378806471824646,1.0,1.0,-1.069798231124878,0.4438149929046631,0.6259832382202148,0.187325969338417,0.0,0.0,0.2730839848518371,42.04549789428711,28.0,16.23421287536621,-6342.05419921875,146.0119171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90087890625,305.01617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.44921875,18000.0,0.0,0.0,0.1385301202535629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924155801534652,0.192419946193695,-4.376084234536393e-06,0.0,0.0001405904622515,0.0,0.0,7.891286849975586,0.0,0.0,0.0,0.2853627800941467,4.0,0.0,1.0
755220,293.1377258300781,297.1499938964844,293.1499938964844,0.2712015211582184,-5074.55126953125,304.1563720703125,0.9990000128746032,0.406737208366394,0.3223669826984405,293.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5091032981872559,0.050000000745058,0.0486428625881671,293.120361328125,297.1499938964844,293.1499938964844,0.0457566045224666,-1028.8587646484375,304.14697265625,0.6388007998466492,0.0924364924430847,0.0654104799032211,293.1211853027344,297.1499938964844,293.1499938964844,0.1499811261892318,-3339.047119140625,304.1476135253906,0.8536473512649536,0.2233011275529861,0.2122715711593628,293.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5091032981872559,0.050000000745058,0.230740800499916,291.14678955078125,291.1499938964844,273.1499938964844,270.6044616699219,285.2807312011719,293.85943603515625,291.15020751953125,1.0,0.2326674461364746,0.7375177145004272,0.7375177145004272,1.0,1.0,-1.0554168224334717,0.4373781681060791,0.6180387139320374,0.1842848807573318,0.0,0.0,0.2716821730136871,39.4378547668457,31.0,34.91776657104492,-6302.9765625,137.53587341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524169921875,305.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.263671875,18000.0,0.0,0.0,0.1401212513446808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924322694540023,0.1924366503953933,-4.3796972022391856e-06,0.0,0.0001422052446287,0.0,0.0,7.898318290710449,0.0,0.0,0.0,0.2854270339012146,4.0,0.0,1.0
755280,293.1377258300781,297.1499938964844,293.1499938964844,0.2712015211582184,-5074.55126953125,304.1563720703125,0.9990000128746032,0.406737208366394,0.3223669826984405,293.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5091032981872559,0.050000000745058,0.0486428625881671,293.120361328125,297.1499938964844,293.1499938964844,0.0457566045224666,-1028.8587646484375,304.14697265625,0.6388007998466492,0.0924364924430847,0.0654104799032211,293.1211853027344,297.1499938964844,293.1499938964844,0.1499811261892318,-3339.047119140625,304.1476135253906,0.8536473512649536,0.2233011275529861,0.2122715711593628,293.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5091032981872559,0.050000000745058,0.230740800499916,291.14678955078125,291.1499938964844,273.1499938964844,270.6044616699219,285.2807312011719,293.85943603515625,291.15020751953125,1.0,0.2326674461364746,0.7375177145004272,0.7375177145004272,1.0,1.0,-1.0554168224334717,0.4373781681060791,0.6180387139320374,0.1842848807573318,0.0,0.0,0.2716821730136871,39.4378547668457,31.0,34.91776657104492,-6302.9765625,137.53587341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524169921875,305.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.263671875,18000.0,0.0,0.0,0.1401212513446808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924322694540023,0.1924366503953933,-4.3796972022391856e-06,0.0,0.0001422052446287,0.0,0.0,7.898318290710449,0.0,0.0,0.0,0.2854270339012146,4.0,0.0,1.0
755340,293.11431884765625,297.1499938964844,293.1499938964844,0.2621971666812897,-4936.79345703125,304.1687316894531,0.9990000128746032,0.4118023514747619,0.3138124048709869,293.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5140519738197327,0.050000000745058,0.0485792532563209,293.1181030273437,297.1499938964844,293.1499938964844,0.0465606227517128,-1038.937744140625,304.1466064453125,0.6467342376708984,0.0936407670378685,0.0661545917391777,293.1200866699219,297.1499938964844,293.1499938964844,0.1504113972187042,-3346.361572265625,304.1476745605469,0.8622612357139587,0.2242503762245178,0.2130624204874038,293.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5140519738197327,0.050000000745058,0.2304390668869018,291.1679382324219,291.1499938964844,273.1499938964844,270.60675048828125,285.2755126953125,293.8407592773437,291.1685791015625,1.0,0.2294483333826065,0.7371547818183899,0.7371547818183899,1.0,1.0,-1.046547532081604,0.4334404468536377,0.6131070852279663,0.1822564899921417,0.0,0.0,0.2675853967666626,37.71661376953125,34.0,22.194774627685547,-6238.28759765625,132.20907592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522033691406,304.9948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.83984375,18000.0,0.0,0.0,0.141330748796463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896551698446273,0.1896595358848571,-4.376107426651288e-06,0.0,0.0001434327423339,0.0,0.0,7.770854473114014,0.0,0.0,0.0,0.2849551439285278,4.0,0.0,1.0
755400,293.11431884765625,297.1499938964844,293.1499938964844,0.2621971666812897,-4936.79345703125,304.1687316894531,0.9990000128746032,0.4118023514747619,0.3138124048709869,293.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5140519738197327,0.050000000745058,0.0485792532563209,293.1181030273437,297.1499938964844,293.1499938964844,0.0465606227517128,-1038.937744140625,304.1466064453125,0.6467342376708984,0.0936407670378685,0.0661545917391777,293.1200866699219,297.1499938964844,293.1499938964844,0.1504113972187042,-3346.361572265625,304.1476745605469,0.8622612357139587,0.2242503762245178,0.2130624204874038,293.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5140519738197327,0.050000000745058,0.2304390668869018,291.1679382324219,291.1499938964844,273.1499938964844,270.60675048828125,285.2755126953125,293.8407592773437,291.1685791015625,1.0,0.2294483333826065,0.7371547818183899,0.7371547818183899,1.0,1.0,-1.046547532081604,0.4334404468536377,0.6131070852279663,0.1822564899921417,0.0,0.0,0.2675853967666626,37.71661376953125,34.0,22.194774627685547,-6238.28759765625,132.20907592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522033691406,304.9948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.83984375,18000.0,0.0,0.0,0.141330748796463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896551698446273,0.1896595358848571,-4.376107426651288e-06,0.0,0.0001434327423339,0.0,0.0,7.770854473114014,0.0,0.0,0.0,0.2849551439285278,4.0,0.0,1.0
755460,293.0965576171875,297.1499938964844,293.1499938964844,0.2579491436481476,-4873.296875,304.1693420410156,0.9990000128746032,0.4163179099559784,0.3097524642944336,293.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.516511857509613,0.050000000745058,0.0485496595501899,293.1153564453125,297.1499938964844,293.1499938964844,0.0476778149604797,-1053.2569580078125,304.1458740234375,0.6524830460548401,0.0950084924697876,0.0670672953128814,293.1185913085937,297.1499938964844,293.1499938964844,0.1512454152107238,-3361.32568359375,304.1470642089844,0.8672913312911987,0.2253153622150421,0.2140161991119384,293.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.516511857509613,0.050000000745058,0.2302986830472946,291.1678771972656,291.1499938964844,273.1499938964844,270.6088562011719,285.2685852050781,293.8275756835937,291.16748046875,1.0,0.2280519008636474,0.7370693683624268,0.7370693683624268,1.0,1.0,-1.0437089204788208,0.4322371482849121,0.6114718317985535,0.1814627796411514,0.0,0.0,0.2651033997535705,36.92879486083984,37.0,3.6012299060821533,-6206.40673828125,130.1004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936462402344,304.9882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.86328125,18000.0,0.0,0.0,0.142034575343132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875430941581726,0.1875474601984024,-4.370929673314095e-06,0.0,0.0001441470376448,0.0,0.0,7.670088291168213,0.0,0.0,0.0,0.2845504879951477,4.0,0.0,1.0
755520,293.0965576171875,297.1499938964844,293.1499938964844,0.2579491436481476,-4873.296875,304.1693420410156,0.9990000128746032,0.4163179099559784,0.3097524642944336,293.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.516511857509613,0.050000000745058,0.0485496595501899,293.1153564453125,297.1499938964844,293.1499938964844,0.0476778149604797,-1053.2569580078125,304.1458740234375,0.6524830460548401,0.0950084924697876,0.0670672953128814,293.1185913085937,297.1499938964844,293.1499938964844,0.1512454152107238,-3361.32568359375,304.1470642089844,0.8672913312911987,0.2253153622150421,0.2140161991119384,293.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.516511857509613,0.050000000745058,0.2302986830472946,291.1678771972656,291.1499938964844,273.1499938964844,270.6088562011719,285.2685852050781,293.8275756835937,291.16748046875,1.0,0.2280519008636474,0.7370693683624268,0.7370693683624268,1.0,1.0,-1.0437089204788208,0.4322371482849121,0.6114718317985535,0.1814627796411514,0.0,0.0,0.2651033997535705,36.92879486083984,37.0,3.6012299060821533,-6206.40673828125,130.1004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936462402344,304.9882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.86328125,18000.0,0.0,0.0,0.142034575343132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875430941581726,0.1875474601984024,-4.370929673314095e-06,0.0,0.0001441470376448,0.0,0.0,7.670088291168213,0.0,0.0,0.0,0.2845504879951477,4.0,0.0,1.0
755580,293.0859375,297.1499938964844,293.1499938964844,0.2571755945682525,-4863.53564453125,304.1640930175781,0.9990000128746032,0.4198402762413025,0.3091157376766205,293.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.516904354095459,0.050000000745058,0.0485450476408004,293.1127014160156,297.1499938964844,293.1499938964844,0.048906497657299,-1069.10205078125,304.14520263671875,0.6561331748962402,0.0964215844869613,0.0680479034781456,293.1170654296875,297.1499938964844,293.1499938964844,0.1522248983383178,-3378.953857421875,304.1463928222656,0.8692883253097534,0.2264197170734405,0.2150488048791885,293.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.516904354095459,0.050000000745058,0.2302767932415008,291.1620788574219,291.1499938964844,273.1499938964844,270.6108093261719,285.2626037597656,293.82086181640625,291.1611328125,1.0,0.2281653732061386,0.7369839549064636,0.7369839549064636,1.0,1.0,-1.0453277826309204,0.4330208301544189,0.6123070120811462,0.1815505474805832,0.0,0.0,0.26382976770401,36.82642364501953,40.0,-6.778182506561279,-6203.48046875,130.32101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954345703125,305.0023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.962890625,18000.0,0.0,0.0,0.1423341482877731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863658875226974,0.1863702535629272,-4.367552719486412e-06,0.0,0.0001444510562578,0.0,0.0,7.6132612228393555,0.0,0.0,0.0,0.2843145728111267,4.0,0.0,1.0
755640,293.0859375,297.1499938964844,293.1499938964844,0.2571755945682525,-4863.53564453125,304.1640930175781,0.9990000128746032,0.4198402762413025,0.3091157376766205,293.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.516904354095459,0.050000000745058,0.0485450476408004,293.1127014160156,297.1499938964844,293.1499938964844,0.048906497657299,-1069.10205078125,304.14520263671875,0.6561331748962402,0.0964215844869613,0.0680479034781456,293.1170654296875,297.1499938964844,293.1499938964844,0.1522248983383178,-3378.953857421875,304.1463928222656,0.8692883253097534,0.2264197170734405,0.2150488048791885,293.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.516904354095459,0.050000000745058,0.2302767932415008,291.1620788574219,291.1499938964844,273.1499938964844,270.6108093261719,285.2626037597656,293.82086181640625,291.1611328125,1.0,0.2281653732061386,0.7369839549064636,0.7369839549064636,1.0,1.0,-1.0453277826309204,0.4330208301544189,0.6123070120811462,0.1815505474805832,0.0,0.0,0.26382976770401,36.82642364501953,40.0,-6.778182506561279,-6203.48046875,130.32101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954345703125,305.0023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.962890625,18000.0,0.0,0.0,0.1423341482877731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863658875226974,0.1863702535629272,-4.367552719486412e-06,0.0,0.0001444510562578,0.0,0.0,7.6132612228393555,0.0,0.0,0.0,0.2843145728111267,4.0,0.0,1.0
755700,293.0832824707031,297.1499938964844,293.1499938964844,0.2579170763492584,-4875.94775390625,304.16015625,0.9990000128746032,0.4211760461330414,0.3098945617675781,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5164244771003723,0.050000000745058,0.0485506765544414,293.1115417480469,297.1499938964844,293.1499938964844,0.0495348945260047,-1077.23681640625,304.1449279785156,0.6571907997131348,0.0971219390630722,0.0685440450906753,293.11639404296875,297.1499938964844,293.1499938964844,0.1527435481548309,-3388.28662109375,304.1461181640625,0.8692674040794373,0.2269694954156875,0.2155751436948776,293.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5164244771003723,0.050000000745058,0.2303035110235214,291.15777587890625,291.1499938964844,273.1499938964844,270.6117248535156,285.2601623535156,293.81982421875,291.15673828125,1.0,0.2287001758813858,0.7369412779808044,0.7369412779808044,1.0,1.0,-1.0475280284881592,0.4340298175811767,0.6134982109069824,0.181876003742218,0.0,0.0,0.2637418508529663,36.99287796020508,40.0,-9.816325187683104,-6211.61767578125,131.16575622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862365722656,305.0142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.703125,18000.0,0.0,0.0,0.1423741281032562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861561089754104,0.1861604750156402,-4.366598204796901e-06,0.0,0.0001444916415493,0.0,0.0,7.602552890777588,0.0,0.0,0.0,0.2842663526535034,4.0,0.0,1.0
755760,293.082275390625,297.1499938964844,293.1499938964844,0.2593156993389129,-4898.333984375,304.15576171875,0.9990000128746032,0.4222180545330047,0.3113128244876861,293.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5155576467514038,0.050000000745058,0.0485609695315361,293.11053466796875,297.1499938964844,293.1499938964844,0.0501605570316314,-1085.35205078125,304.14471435546875,0.6577722430229187,0.0978101342916488,0.069037064909935,293.11578369140625,297.1499938964844,293.1499938964844,0.1532667130231857,-3397.687744140625,304.1458740234375,0.8686468601226807,0.2275114357471466,0.2161007523536682,293.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5155576467514038,0.050000000745058,0.2303523421287536,291.1531982421875,291.1499938964844,273.1499938964844,270.6125793457031,285.2582702636719,293.8202514648437,291.1521301269531,1.0,0.2295117676258087,0.7368433475494385,0.7368433475494385,1.0,1.0,-1.050523281097412,0.435382068157196,0.6151411533355713,0.1823585927486419,0.0,0.0,0.2639892995357513,37.287071228027344,43.0,-11.505446434020996,-6225.35205078125,132.44129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166320800781,305.0282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.451171875,18000.0,0.0,0.0,0.1423668563365936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861992627382278,0.1862036287784576,-4.366179837234085e-06,0.0,0.0001444842637283,0.0,0.0,7.603718280792236,0.0,0.0,0.0,0.2842650711536407,4.0,0.0,1.0
755820,293.0849304199219,297.1499938964844,293.1499938964844,0.2638579308986664,-4969.29541015625,304.1462707519531,0.9990000128746032,0.4234056770801544,0.3158361315727234,293.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5128529071807861,0.050000000745058,0.0485941171646118,293.10894775390625,297.1499938964844,293.1499938964844,0.0513807125389575,-1101.218017578125,304.1444396972656,0.6576418280601501,0.0991331487894058,0.0699993446469307,293.1148986816406,297.1499938964844,293.1499938964844,0.1542998850345611,-3416.203125,304.1455383300781,0.8658493757247925,0.2285582870244979,0.2171342074871063,293.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5128529071807861,0.050000000745058,0.2305095791816711,291.1441955566406,291.1499938964844,273.1499938964844,270.6141662597656,285.2558898925781,293.8251953125,291.1432189941406,1.0,0.231862410902977,0.7366476058959961,0.7366476058959961,1.0,1.0,-1.0585752725601196,0.4389940798282623,0.6195812821388245,0.1837660670280456,0.0,0.0,0.2653717696666717,38.21918869018555,46.0,-12.314809799194336,-6266.3369140625,136.15541076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06707763671875,305.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.384765625,18000.0,0.0,0.0,0.1422891318798065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869576871395111,0.1869620531797409,-4.366865141491871e-06,0.0,0.0001444053777959,0.0,0.0,7.637771606445312,0.0,0.0,0.0,0.2843898236751556,4.0,0.0,1.0
755880,293.0849304199219,297.1499938964844,293.1499938964844,0.2638579308986664,-4969.29541015625,304.1462707519531,0.9990000128746032,0.4234056770801544,0.3158361315727234,293.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5128529071807861,0.050000000745058,0.0485941171646118,293.10894775390625,297.1499938964844,293.1499938964844,0.0513807125389575,-1101.218017578125,304.1444396972656,0.6576418280601501,0.0991331487894058,0.0699993446469307,293.1148986816406,297.1499938964844,293.1499938964844,0.1542998850345611,-3416.203125,304.1455383300781,0.8658493757247925,0.2285582870244979,0.2171342074871063,293.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5128529071807861,0.050000000745058,0.2305095791816711,291.1441955566406,291.1499938964844,273.1499938964844,270.6141662597656,285.2558898925781,293.8251953125,291.1432189941406,1.0,0.231862410902977,0.7366476058959961,0.7366476058959961,1.0,1.0,-1.0585752725601196,0.4389940798282623,0.6195812821388245,0.1837660670280456,0.0,0.0,0.2653717696666717,38.21918869018555,46.0,-12.314809799194336,-6266.3369140625,136.15541076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06707763671875,305.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.384765625,18000.0,0.0,0.0,0.1422891318798065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869576871395111,0.1869620531797409,-4.366865141491871e-06,0.0,0.0001444053777959,0.0,0.0,7.637771606445312,0.0,0.0,0.0,0.2843898236751556,4.0,0.0,1.0
755940,293.09307861328125,297.1499938964844,293.1499938964844,0.2703849375247955,-5069.54296875,304.1366577148437,0.9990000128746032,0.4234123826026916,0.3222436904907226,293.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5091722011566162,0.050000000745058,0.0486418977379798,293.1080017089844,297.1499938964844,293.1499938964844,0.0525368675589561,-1116.29931640625,304.1443786621094,0.6560580134391785,0.1003675162792205,0.0709138587117195,293.11444091796875,297.1499938964844,293.1499938964844,0.1552918851375579,-3433.91357421875,304.1453857421875,0.8613986968994141,0.2295410633087158,0.2181256711483001,293.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5091722011566162,0.050000000745058,0.2307362109422683,291.135986328125,291.1499938964844,273.1499938964844,270.6155700683594,285.2553405761719,293.8349304199219,291.1351623535156,1.0,0.2350241839885711,0.7364518642425537,0.7364518642425537,1.0,1.0,-1.0688822269439695,0.4435950815677643,0.6252871751785278,0.1856838017702102,0.0,0.0,0.2678015828132629,39.55091857910156,49.0,-11.432129859924316,-6321.24560546875,141.2329864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975341796875,305.0827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.818359375,18000.0,0.0,0.0,0.1422485113143921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885106116533279,0.1885149925947189,-4.3693598854588345e-06,0.0,0.00014436415222,0.0,0.0,7.709465980529785,0.0,0.0,0.0,0.2846662700176239,4.0,0.0,1.0
756000,293.09307861328125,297.1499938964844,293.1499938964844,0.2703849375247955,-5069.54296875,304.1366577148437,0.9990000128746032,0.4234123826026916,0.3222436904907226,293.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5091722011566162,0.050000000745058,0.0486418977379798,293.1080017089844,297.1499938964844,293.1499938964844,0.0525368675589561,-1116.29931640625,304.1443786621094,0.6560580134391785,0.1003675162792205,0.0709138587117195,293.11444091796875,297.1499938964844,293.1499938964844,0.1552918851375579,-3433.91357421875,304.1453857421875,0.8613986968994141,0.2295410633087158,0.2181256711483001,293.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5091722011566162,0.050000000745058,0.2307362109422683,291.135986328125,291.1499938964844,273.1499938964844,270.6155700683594,285.2553405761719,293.8349304199219,291.1351623535156,1.0,0.2350241839885711,0.7364518642425537,0.7364518642425537,1.0,1.0,-1.0688822269439695,0.4435950815677643,0.6252871751785278,0.1856838017702102,0.0,0.0,0.2678015828132629,39.55091857910156,49.0,-11.432129859924316,-6321.24560546875,141.2329864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975341796875,305.0827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.818359375,18000.0,0.0,0.0,0.1422485113143921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885106116533279,0.1885149925947189,-4.3693598854588345e-06,0.0,0.00014436415222,0.0,0.0,7.709465980529785,0.0,0.0,0.0,0.2846662700176239,4.0,0.0,1.0
756060,293.1058044433594,297.1499938964844,293.1499938964844,0.2785293161869049,-5193.03271484375,304.1275634765625,0.9990000128746032,0.4222830533981323,0.3301473259925842,293.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5048593878746033,0.050000000745058,0.0487021580338478,293.1076354980469,297.1499938964844,293.1499938964844,0.0536131635308265,-1130.3807373046875,304.1444702148437,0.6533575654029846,0.101502388715744,0.0717695131897926,293.1144104003906,297.1499938964844,293.1499938964844,0.1562238782644271,-3450.48876953125,304.1453552246094,0.8557730913162231,0.2304496616125106,0.2190615087747573,293.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5048593878746033,0.050000000745058,0.2310220599174499,291.12896728515625,291.1499938964844,273.1499938964844,270.6168212890625,285.2568054199219,293.84881591796875,291.1282958984375,1.0,0.2388300448656082,0.7361449003219604,0.7361449003219604,1.0,1.0,-1.080933690071106,0.4489466249942779,0.6319870948791504,0.1879844218492508,0.0,0.0,0.2710890173912048,41.22207260131836,52.0,-9.814504623413086,-6386.10791015625,147.48797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042175292969,305.1007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.734375,18000.0,0.0,0.0,0.1423713564872741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907437145709991,0.1907480806112289,-4.373445335659199e-06,0.0,0.0001444888184778,0.0,0.0,7.813720703125,0.0,0.0,0.0,0.2850742936134338,4.0,0.0,1.0
756120,293.1058044433594,297.1499938964844,293.1499938964844,0.2785293161869049,-5193.03271484375,304.1275634765625,0.9990000128746032,0.4222830533981323,0.3301473259925842,293.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5048593878746033,0.050000000745058,0.0487021580338478,293.1076354980469,297.1499938964844,293.1499938964844,0.0536131635308265,-1130.3807373046875,304.1444702148437,0.6533575654029846,0.101502388715744,0.0717695131897926,293.1144104003906,297.1499938964844,293.1499938964844,0.1562238782644271,-3450.48876953125,304.1453552246094,0.8557730913162231,0.2304496616125106,0.2190615087747573,293.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5048593878746033,0.050000000745058,0.2310220599174499,291.12896728515625,291.1499938964844,273.1499938964844,270.6168212890625,285.2568054199219,293.84881591796875,291.1282958984375,1.0,0.2388300448656082,0.7361449003219604,0.7361449003219604,1.0,1.0,-1.080933690071106,0.4489466249942779,0.6319870948791504,0.1879844218492508,0.0,0.0,0.2710890173912048,41.22207260131836,52.0,-9.814504623413086,-6386.10791015625,147.48797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042175292969,305.1007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.734375,18000.0,0.0,0.0,0.1423713564872741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907437145709991,0.1907480806112289,-4.373445335659199e-06,0.0,0.0001444888184778,0.0,0.0,7.813720703125,0.0,0.0,0.0,0.2850742936134338,4.0,0.0,1.0
756180,293.12225341796875,297.1499938964844,293.1499938964844,0.2879925966262817,-5334.8544921875,304.11932373046875,0.9990000128746032,0.4200682044029236,0.3392276763916015,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.500181257724762,0.050000000745058,0.0487731918692588,293.1078491210937,297.1499938964844,293.1499938964844,0.054602988064289,-1143.3680419921875,304.1446533203125,0.6498441100120544,0.1025333255529403,0.0725608170032501,293.1147766113281,297.1499938964844,293.1499938964844,0.1570877730846405,-3465.798095703125,304.1454772949219,0.84937584400177,0.2312792688608169,0.2199342101812362,293.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.500181257724762,0.050000000745058,0.2313590198755264,291.1231384277344,291.1499938964844,273.1499938964844,270.61798095703125,285.2597961425781,293.86627197265625,291.1225891113281,1.0,0.243144005537033,0.735837996006012,0.735837996006012,1.0,1.0,-1.0943188667297363,0.4548878371715545,0.6394309997558594,0.1905979216098785,0.0,0.0,0.2750768363475799,43.18494415283203,55.0,-8.165695190429688,-6458.08544921875,154.77706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867919921875,305.1094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.07421875,18000.0,0.0,0.0,0.1427570730447769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193553015589714,0.193557396531105,-4.378920039016521e-06,0.0,0.0001448802795493,0.0,0.0,7.94599723815918,0.0,0.0,0.0,0.2855963408946991,4.0,0.0,1.0
756240,293.12225341796875,297.1499938964844,293.1499938964844,0.2879925966262817,-5334.8544921875,304.11932373046875,0.9990000128746032,0.4200682044029236,0.3392276763916015,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.500181257724762,0.050000000745058,0.0487731918692588,293.1078491210937,297.1499938964844,293.1499938964844,0.054602988064289,-1143.3680419921875,304.1446533203125,0.6498441100120544,0.1025333255529403,0.0725608170032501,293.1147766113281,297.1499938964844,293.1499938964844,0.1570877730846405,-3465.798095703125,304.1454772949219,0.84937584400177,0.2312792688608169,0.2199342101812362,293.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.500181257724762,0.050000000745058,0.2313590198755264,291.1231384277344,291.1499938964844,273.1499938964844,270.61798095703125,285.2597961425781,293.86627197265625,291.1225891113281,1.0,0.243144005537033,0.735837996006012,0.735837996006012,1.0,1.0,-1.0943188667297363,0.4548878371715545,0.6394309997558594,0.1905979216098785,0.0,0.0,0.2750768363475799,43.18494415283203,55.0,-8.165695190429688,-6458.08544921875,154.77706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867919921875,305.1094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.07421875,18000.0,0.0,0.0,0.1427570730447769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193553015589714,0.193557396531105,-4.378920039016521e-06,0.0,0.0001448802795493,0.0,0.0,7.94599723815918,0.0,0.0,0.0,0.2855963408946991,4.0,0.0,1.0
756300,293.13165283203125,297.1499938964844,293.1499938964844,0.2931306362152099,-5411.212890625,304.1155700683594,0.9990000128746032,0.4185757339000702,0.344116747379303,293.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4977688789367676,0.050000000745058,0.0488122403621673,293.108154296875,297.1499938964844,293.1499938964844,0.0550651438534259,-1149.4443359375,304.144775390625,0.6478708386421204,0.1030101478099823,0.0729319304227829,293.1150817871094,297.1499938964844,293.1499938964844,0.1574931442737579,-3472.9638671875,304.14556884765625,0.8459975123405457,0.231664165854454,0.2203458845615387,293.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4977688789367676,0.050000000745058,0.2315442413091659,291.1206359863281,291.1499938964844,273.1499938964844,270.6185302734375,285.2618713378906,293.87615966796875,291.12017822265625,1.0,0.2454525828361511,0.7356845736503601,0.7356845736503601,1.0,1.0,-1.101395606994629,0.4580266177654266,0.6433689594268799,0.192005842924118,0.0,0.0,0.2772884666919708,44.26166915893555,55.0,-7.34257698059082,-6496.12158203125,158.76687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697937011719,305.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.87109375,18000.0,0.0,0.0,0.1430708467960357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951477080583572,0.1951520889997482,-4.382127372082323e-06,0.0,0.0001451987191103,0.0,0.0,8.021531105041504,0.0,0.0,0.0,0.2858956456184387,4.0,0.0,1.0
756360,293.14166259765625,297.1499938964844,293.1499938964844,0.298492819070816,-5490.4619140625,304.1120910644531,0.9990000128746032,0.4168432056903839,0.3491916954517364,293.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4953316450119018,0.050000000745058,0.0488533601164817,293.1085510253906,297.1499938964844,293.1499938964844,0.0555059015750885,-1155.2464599609375,304.1449279785156,0.645796537399292,0.1034623980522155,0.0732871368527412,293.115478515625,297.1499938964844,293.1499938964844,0.1578804105520248,-3479.7978515625,304.1456604003906,0.8425493836402893,0.2320297807455063,0.2207412421703338,293.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4953316450119018,0.050000000745058,0.2317393124103546,291.11846923828125,291.1499938964844,273.1499938964844,270.6190185546875,285.2644348144531,293.88671875,291.1180725097656,1.0,0.2478425204753875,0.73548424243927,0.73548424243927,1.0,1.0,-1.1086710691452026,0.4612437486648559,0.6474273800849915,0.1934654116630554,0.0,0.0,0.2796138525009155,45.39435958862305,43.0,-6.478833198547363,-6535.1572265625,162.9639129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479736328125,305.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.767578125,18000.0,0.0,0.0,0.1434713751077652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196850374341011,0.196854755282402,-4.3856171032530256e-06,0.0,0.0001456052123103,0.0,0.0,8.102517127990723,0.0,0.0,0.0,0.2862173318862915,4.0,0.0,1.0
756420,293.1523742675781,297.1499938964844,293.1499938964844,0.297227680683136,-5466.18212890625,304.1274719238281,0.9990000128746032,0.4148356914520263,0.3474280834197998,293.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4961714744567871,0.050000000745058,0.0488389730453491,293.109130859375,297.1499938964844,293.1499938964844,0.0562136806547641,-1164.4559326171875,304.1454467773437,0.6486787796020508,0.1043915450572967,0.0739127025008201,293.1161193847656,297.1499938964844,293.1499938964844,0.1583922207355499,-3488.53369140625,304.1462707519531,0.8447246551513672,0.2327702790498733,0.2214175164699554,293.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4961714744567871,0.050000000745058,0.2316710501909256,291.1249694824219,291.1499938964844,273.1499938964844,270.6199645996094,285.2729187011719,293.8994140625,291.1273803710937,1.0,0.2467327117919922,0.7350835800170898,0.7350835800170898,1.0,1.0,-1.108026385307312,0.4608745276927948,0.6471518874168396,0.1933001428842544,0.0,0.0,0.2828487157821655,45.02318572998047,31.0,14.09649658203125,-6574.9013671875,162.07838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99591064453125,305.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.482421875,18000.0,0.0,0.0,0.144503116607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999328583478927,0.1999372392892837,-4.393064955365844e-06,0.0,0.0001466522953705,0.0,0.0,8.2517728805542,0.0,0.0,0.0,0.286812275648117,4.0,0.0,1.0
756480,293.1523742675781,297.1499938964844,293.1499938964844,0.297227680683136,-5466.18212890625,304.1274719238281,0.9990000128746032,0.4148356914520263,0.3474280834197998,293.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4961714744567871,0.050000000745058,0.0488389730453491,293.109130859375,297.1499938964844,293.1499938964844,0.0562136806547641,-1164.4559326171875,304.1454467773437,0.6486787796020508,0.1043915450572967,0.0739127025008201,293.1161193847656,297.1499938964844,293.1499938964844,0.1583922207355499,-3488.53369140625,304.1462707519531,0.8447246551513672,0.2327702790498733,0.2214175164699554,293.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4961714744567871,0.050000000745058,0.2316710501909256,291.1249694824219,291.1499938964844,273.1499938964844,270.6199645996094,285.2729187011719,293.8994140625,291.1273803710937,1.0,0.2467327117919922,0.7350835800170898,0.7350835800170898,1.0,1.0,-1.108026385307312,0.4608745276927948,0.6471518874168396,0.1933001428842544,0.0,0.0,0.2828487157821655,45.02318572998047,31.0,14.09649658203125,-6574.9013671875,162.07838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99591064453125,305.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.482421875,18000.0,0.0,0.0,0.144503116607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999328583478927,0.1999372392892837,-4.393064955365844e-06,0.0,0.0001466522953705,0.0,0.0,8.2517728805542,0.0,0.0,0.0,0.286812275648117,4.0,0.0,1.0
