time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756540,293.14013671875,297.1499938964844,293.1499938964844,0.2845869958400726,-5271.39697265625,304.15625,0.9990000128746032,0.4172062277793884,0.3349603414535522,293.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5023454427719116,0.050000000745058,0.0487395077943801,293.1084899902344,297.1499938964844,293.1499938964844,0.0568791888654232,-1172.9696044921875,304.1458435058594,0.6587262749671936,0.1055513322353363,0.0745976790785789,293.1161193847656,297.1499938964844,293.1499938964844,0.1586525589227676,-3492.504638671875,304.1470642089844,0.8555690050125122,0.2336318343877792,0.2220927029848098,293.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5023454427719116,0.050000000745058,0.2311992347240448,291.1502685546875,291.1499938964844,273.1499938964844,270.62078857421875,285.2768249511719,293.891357421875,291.1531677246094,1.0,0.2411265820264816,0.7346829771995544,0.7346829771995544,1.0,1.0,-1.0940130949020386,0.4545621871948242,0.6394509077072144,0.1903198808431625,0.0,0.0,0.281166523694992,42.328495025634766,34.0,30.80458068847656,-6532.2001953125,153.09657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581604003906,305.135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.68359375,18000.0,0.0,0.0,0.145582839846611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996056884527206,0.1996100842952728,-4.395773885335075e-06,0.0,0.0001477480691391,0.0,0.0,8.242223739624023,0.0,0.0,0.0,0.2868082523345947,4.0,0.0,1.0
756600,293.14013671875,297.1499938964844,293.1499938964844,0.2845869958400726,-5271.39697265625,304.15625,0.9990000128746032,0.4172062277793884,0.3349603414535522,293.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5023454427719116,0.050000000745058,0.0487395077943801,293.1084899902344,297.1499938964844,293.1499938964844,0.0568791888654232,-1172.9696044921875,304.1458435058594,0.6587262749671936,0.1055513322353363,0.0745976790785789,293.1161193847656,297.1499938964844,293.1499938964844,0.1586525589227676,-3492.504638671875,304.1470642089844,0.8555690050125122,0.2336318343877792,0.2220927029848098,293.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5023454427719116,0.050000000745058,0.2311992347240448,291.1502685546875,291.1499938964844,273.1499938964844,270.62078857421875,285.2768249511719,293.891357421875,291.1531677246094,1.0,0.2411265820264816,0.7346829771995544,0.7346829771995544,1.0,1.0,-1.0940130949020386,0.4545621871948242,0.6394509077072144,0.1903198808431625,0.0,0.0,0.281166523694992,42.328495025634766,34.0,30.80458068847656,-6532.2001953125,153.09657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581604003906,305.135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.68359375,18000.0,0.0,0.0,0.145582839846611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996056884527206,0.1996100842952728,-4.395773885335075e-06,0.0,0.0001477480691391,0.0,0.0,8.242223739624023,0.0,0.0,0.0,0.2868082523345947,4.0,0.0,1.0
756660,293.1169738769531,297.1499938964844,293.1499938964844,0.2756725549697876,-5136.369140625,304.1684875488281,0.9990000128746032,0.4221603572368622,0.3265034258365631,293.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5068177580833435,0.050000000745058,0.0486741214990615,293.10650634765625,297.1499938964844,293.1499938964844,0.057865347713232,-1185.892822265625,304.14556884765625,0.667386531829834,0.107003703713417,0.0755177214741706,293.1152648925781,297.1499938964844,293.1499938964844,0.1591911017894745,-3501.683837890625,304.1471252441406,0.8639103174209595,0.2346595823764801,0.2229602485895156,293.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5068177580833435,0.050000000745058,0.230889081954956,291.16796875,291.1499938964844,273.1499938964844,270.6214904785156,285.2720031738281,293.8736267089844,291.16827392578125,1.0,0.2379833608865738,0.7344407439231873,0.7344407439231873,1.0,1.0,-1.0855517387390137,0.4507799446582794,0.6347717642784119,0.1884546130895614,0.0,0.0,0.2772997319698334,40.56557846069336,37.0,18.139461517333984,-6468.44970703125,147.5213165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605712890625,305.1091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.03515625,18000.0,0.0,0.0,0.1463351398706436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968107670545578,0.1968151628971099,-4.391696620587027e-06,0.0,0.0001485115644754,0.0,0.0,8.111621856689453,0.0,0.0,0.0,0.2863181829452514,4.0,0.0,1.0
756720,293.1169738769531,297.1499938964844,293.1499938964844,0.2756725549697876,-5136.369140625,304.1684875488281,0.9990000128746032,0.4221603572368622,0.3265034258365631,293.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5068177580833435,0.050000000745058,0.0486741214990615,293.10650634765625,297.1499938964844,293.1499938964844,0.057865347713232,-1185.892822265625,304.14556884765625,0.667386531829834,0.107003703713417,0.0755177214741706,293.1152648925781,297.1499938964844,293.1499938964844,0.1591911017894745,-3501.683837890625,304.1471252441406,0.8639103174209595,0.2346595823764801,0.2229602485895156,293.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5068177580833435,0.050000000745058,0.230889081954956,291.16796875,291.1499938964844,273.1499938964844,270.6214904785156,285.2720031738281,293.8736267089844,291.16827392578125,1.0,0.2379833608865738,0.7344407439231873,0.7344407439231873,1.0,1.0,-1.0855517387390137,0.4507799446582794,0.6347717642784119,0.1884546130895614,0.0,0.0,0.2772997319698334,40.56557846069336,37.0,18.139461517333984,-6468.44970703125,147.5213165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605712890625,305.1091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.03515625,18000.0,0.0,0.0,0.1463351398706436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968107670545578,0.1968151628971099,-4.391696620587027e-06,0.0,0.0001485115644754,0.0,0.0,8.111621856689453,0.0,0.0,0.0,0.2863181829452514,4.0,0.0,1.0
756780,293.0995483398437,297.1499938964844,293.1499938964844,0.2715155780315399,-5074.98193359375,304.1690673828125,0.9990000128746032,0.4265443384647369,0.3225437104701996,293.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.509003758430481,0.050000000745058,0.0486440733075141,293.10400390625,297.1499938964844,293.1499938964844,0.0591470822691917,-1203.0145263671875,304.1448974609375,0.673606276512146,0.1086161583662033,0.0766004994511604,293.1139831542969,297.1499938964844,293.1499938964844,0.160118743777275,-3518.13427734375,304.14654541015625,0.8687608242034912,0.2358005493879318,0.2239844501018524,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.509003758430481,0.050000000745058,0.2307465374469757,291.1663818359375,291.1499938964844,273.1499938964844,270.62213134765625,285.2668762207031,293.86138916015625,291.1659240722656,1.0,0.2366682887077331,0.7341984510421753,0.7341984510421753,1.0,1.0,-1.083118915557861,0.4496735632419586,0.6334453225135803,0.1878628432750702,0.0,0.0,0.275147020816803,39.77338409423828,40.0,1.6359890699386597,-6438.90234375,145.4069061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960632324219,305.1022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.345703125,18000.0,0.0,0.0,0.1466736793518066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948720812797546,0.1948764622211456,-4.386607088235905e-06,0.0,0.000148855135194,0.0,0.0,8.017353057861328,0.0,0.0,0.0,0.285935640335083,4.0,0.0,1.0
756840,293.0995483398437,297.1499938964844,293.1499938964844,0.2715155780315399,-5074.98193359375,304.1690673828125,0.9990000128746032,0.4265443384647369,0.3225437104701996,293.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.509003758430481,0.050000000745058,0.0486440733075141,293.10400390625,297.1499938964844,293.1499938964844,0.0591470822691917,-1203.0145263671875,304.1448974609375,0.673606276512146,0.1086161583662033,0.0766004994511604,293.1139831542969,297.1499938964844,293.1499938964844,0.160118743777275,-3518.13427734375,304.14654541015625,0.8687608242034912,0.2358005493879318,0.2239844501018524,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.509003758430481,0.050000000745058,0.2307465374469757,291.1663818359375,291.1499938964844,273.1499938964844,270.62213134765625,285.2668762207031,293.86138916015625,291.1659240722656,1.0,0.2366682887077331,0.7341984510421753,0.7341984510421753,1.0,1.0,-1.083118915557861,0.4496735632419586,0.6334453225135803,0.1878628432750702,0.0,0.0,0.275147020816803,39.77338409423828,40.0,1.6359890699386597,-6438.90234375,145.4069061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960632324219,305.1022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.345703125,18000.0,0.0,0.0,0.1466736793518066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948720812797546,0.1948764622211456,-4.386607088235905e-06,0.0,0.000148855135194,0.0,0.0,8.017353057861328,0.0,0.0,0.0,0.285935640335083,4.0,0.0,1.0
756900,293.09344482421875,297.1499938964844,293.1499938964844,0.2707624435424804,-5064.61767578125,304.1669311523437,0.9990000128746032,0.4283812940120697,0.3218722343444824,293.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5093806385993958,0.050000000745058,0.0486390106379985,293.10272216796875,297.1499938964844,293.1499938964844,0.0598329566419124,-1212.228515625,304.14459228515625,0.6758780479431152,0.1094469353556633,0.0771731212735176,293.11328125,297.1499938964844,293.1499938964844,0.1606393605470657,-3527.381591796875,304.1462097167969,0.8700807094573975,0.2363918572664261,0.2245322614908218,293.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5093806385993958,0.050000000745058,0.2307225316762924,291.163818359375,291.1499938964844,273.1499938964844,270.6224060058594,285.2648010253906,293.8577575683594,291.1630859375,1.0,0.2365915030241012,0.7340773344039917,0.7340773344039917,1.0,1.0,-1.0836220979690552,0.4498839974403381,0.633738100528717,0.1879246085882187,0.0,0.0,0.2744792103767395,39.65090560913086,40.0,-3.491238832473755,-6434.7568359375,145.31581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194702148437,305.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.39453125,18000.0,0.0,0.0,0.1467238366603851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194253534078598,0.194257915019989,-4.384815383673413e-06,0.0,0.0001489060377934,0.0,0.0,7.987051963806152,0.0,0.0,0.0,0.2858094871044159,4.0,0.0,1.0
756960,293.089111328125,297.1499938964844,293.1499938964844,0.2707976400852203,-5066.26025390625,304.1637878417969,0.9990000128746032,0.4299516677856445,0.3219631612300873,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5093294382095337,0.050000000745058,0.0486396886408329,293.1015319824219,297.1499938964844,293.1499938964844,0.0605352632701396,-1221.6982421875,304.144287109375,0.6776113510131836,0.1102807596325874,0.0777553096413612,293.11260986328125,297.1499938964844,293.1499938964844,0.1611876785755157,-3537.12451171875,304.1459045410156,0.8707273602485657,0.2369873970746994,0.2250929474830627,293.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5093294382095337,0.050000000745058,0.2307257503271103,291.16015625,291.1499938964844,273.1499938964844,270.6226501464844,285.2630920410156,293.85577392578125,291.15924072265625,1.0,0.2368497401475906,0.7339864373207092,0.7339864373207092,1.0,1.0,-1.0851069688796997,0.4505341649055481,0.6345727443695068,0.1881982535123825,0.0,0.0,0.2741623222827911,39.68608093261719,43.0,-7.466175079345703,-6436.7763671875,145.7782745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439147949219,305.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2578125,18000.0,0.0,0.0,0.1467159837484359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938685625791549,0.1938729435205459,-4.383493433124386e-06,0.0,0.0001488980633439,0.0,0.0,7.967848300933838,0.0,0.0,0.0,0.285727858543396,4.0,0.0,1.0
757020,293.0854797363281,297.1499938964844,293.1499938964844,0.2729670107364654,-5101.22314453125,304.1555480957031,0.9990000128746032,0.4322437644004822,0.3241702020168304,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5080982446670532,0.050000000745058,0.0486563444137573,293.0994567871094,297.1499938964844,293.1499938964844,0.0619517005980014,-1240.8868408203125,304.1438293457031,0.6795619130134583,0.1119299307465553,0.0789252072572708,293.1114501953125,297.1499938964844,293.1499938964844,0.1623228937387466,-3557.2685546875,304.1453857421875,0.870201826095581,0.2381699532270431,0.2262289971113205,293.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5080982446670532,0.050000000745058,0.23080475628376,291.1513061523437,291.1499938964844,273.1499938964844,270.6230773925781,285.2611083984375,293.85662841796875,291.1502990722656,1.0,0.2382498681545257,0.7338047027587891,0.7338047027587891,1.0,1.0,-1.090637445449829,0.4529661536216736,0.6376712322235107,0.1893001645803451,0.0,0.0,0.2745750248432159,40.17631530761719,46.0,-11.48109531402588,-6458.67919921875,148.17581176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,305.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59375,18000.0,0.0,0.0,0.1465962827205658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938921213150024,0.1938965022563934,-4.382489805720979e-06,0.0,0.0001487765839556,0.0,0.0,7.967116832733154,0.0,0.0,0.0,0.2857134044170379,4.0,0.0,1.0
757080,293.0854797363281,297.1499938964844,293.1499938964844,0.2729670107364654,-5101.22314453125,304.1555480957031,0.9990000128746032,0.4322437644004822,0.3241702020168304,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5080982446670532,0.050000000745058,0.0486563444137573,293.0994567871094,297.1499938964844,293.1499938964844,0.0619517005980014,-1240.8868408203125,304.1438293457031,0.6795619130134583,0.1119299307465553,0.0789252072572708,293.1114501953125,297.1499938964844,293.1499938964844,0.1623228937387466,-3557.2685546875,304.1453857421875,0.870201826095581,0.2381699532270431,0.2262289971113205,293.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5080982446670532,0.050000000745058,0.23080475628376,291.1513061523437,291.1499938964844,273.1499938964844,270.6230773925781,285.2611083984375,293.85662841796875,291.1502990722656,1.0,0.2382498681545257,0.7338047027587891,0.7338047027587891,1.0,1.0,-1.090637445449829,0.4529661536216736,0.6376712322235107,0.1893001645803451,0.0,0.0,0.2745750248432159,40.17631530761719,46.0,-11.48109531402588,-6458.67919921875,148.17581176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,305.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59375,18000.0,0.0,0.0,0.1465962827205658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938921213150024,0.1938965022563934,-4.382489805720979e-06,0.0,0.0001487765839556,0.0,0.0,7.967116832733154,0.0,0.0,0.0,0.2857134044170379,4.0,0.0,1.0
757140,293.08795166015625,297.1499938964844,293.1499938964844,0.2775039374828338,-5171.4306640625,304.1461181640625,0.9990000128746032,0.4333849847316742,0.3286504745483398,293.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5056574940681458,0.050000000745058,0.0486905165016651,293.0979309082031,297.1499938964844,293.1499938964844,0.0633393228054046,-1259.7822265625,304.1435852050781,0.6797398328781128,0.1135229766368866,0.0800750330090522,293.1106262207031,297.1499938964844,293.1499938964844,0.1634538471698761,-3577.26513671875,304.1450500488281,0.8676504492759705,0.2393159121274948,0.2273547500371933,293.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5056574940681458,0.050000000745058,0.2309668511152267,291.142578125,291.1499938964844,273.1499938964844,270.6234130859375,285.2613220214844,293.86334228515625,291.1416931152344,1.0,0.2406362146139145,0.7336229085922241,0.7336229085922241,1.0,1.0,-1.0989809036254885,0.456633597612381,0.6423472762107849,0.1910402774810791,0.0,0.0,0.2761580348014831,41.14692687988281,49.0,-11.931757926940918,-6498.9404296875,152.26364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,305.1483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44140625,18000.0,0.0,0.0,0.1464613378047943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948410123586654,0.1948453933000564,-4.383621217129985e-06,0.0,0.0001486396358814,0.0,0.0,8.01071548461914,0.0,0.0,0.0,0.2858770787715912,4.0,0.0,1.0
757200,293.08795166015625,297.1499938964844,293.1499938964844,0.2775039374828338,-5171.4306640625,304.1461181640625,0.9990000128746032,0.4333849847316742,0.3286504745483398,293.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5056574940681458,0.050000000745058,0.0486905165016651,293.0979309082031,297.1499938964844,293.1499938964844,0.0633393228054046,-1259.7822265625,304.1435852050781,0.6797398328781128,0.1135229766368866,0.0800750330090522,293.1106262207031,297.1499938964844,293.1499938964844,0.1634538471698761,-3577.26513671875,304.1450500488281,0.8676504492759705,0.2393159121274948,0.2273547500371933,293.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5056574940681458,0.050000000745058,0.2309668511152267,291.142578125,291.1499938964844,273.1499938964844,270.6234130859375,285.2613220214844,293.86334228515625,291.1416931152344,1.0,0.2406362146139145,0.7336229085922241,0.7336229085922241,1.0,1.0,-1.0989809036254885,0.456633597612381,0.6423472762107849,0.1910402774810791,0.0,0.0,0.2761580348014831,41.14692687988281,49.0,-11.931757926940918,-6498.9404296875,152.26364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,305.1483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44140625,18000.0,0.0,0.0,0.1464613378047943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948410123586654,0.1948453933000564,-4.383621217129985e-06,0.0,0.0001486396358814,0.0,0.0,8.01071548461914,0.0,0.0,0.0,0.2858770787715912,4.0,0.0,1.0
757260,293.0957336425781,297.1499938964844,293.1499938964844,0.2839755713939667,-5269.85498046875,304.1366577148437,0.9990000128746032,0.433392584323883,0.3349532783031463,293.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5023487210273743,0.050000000745058,0.0487393923103809,293.09698486328125,297.1499938964844,293.1499938964844,0.0646684020757675,-1277.9630126953125,304.1435241699219,0.6784747242927551,0.1150363013148307,0.081183485686779,293.11016845703125,297.1499938964844,293.1499938964844,0.1645459085702896,-3596.49658203125,304.1448669433594,0.8635535836219788,0.2404055148363113,0.2284460067749023,293.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5023487210273743,0.050000000745058,0.2311986833810806,291.1348876953125,291.1499938964844,273.1499938964844,270.6236572265625,285.26416015625,293.8752136230469,291.1341552734375,1.0,0.2438108175992965,0.7333046793937683,0.7333046793937683,1.0,1.0,-1.1095224618911743,0.4612345397472381,0.6482878923416138,0.1932967007160186,0.0,0.0,0.2787023782730102,42.520145416259766,52.0,-10.69318675994873,-6552.126953125,157.78237915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13104248046875,305.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.904296875,18000.0,0.0,0.0,0.1464434564113617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965630948543548,0.196567490696907,-4.386598448036239e-06,0.0,0.0001486214896431,0.0,0.0,8.091634750366211,0.0,0.0,0.0,0.2861919999122619,4.0,0.0,1.0
757320,293.0957336425781,297.1499938964844,293.1499938964844,0.2839755713939667,-5269.85498046875,304.1366577148437,0.9990000128746032,0.433392584323883,0.3349532783031463,293.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5023487210273743,0.050000000745058,0.0487393923103809,293.09698486328125,297.1499938964844,293.1499938964844,0.0646684020757675,-1277.9630126953125,304.1435241699219,0.6784747242927551,0.1150363013148307,0.081183485686779,293.11016845703125,297.1499938964844,293.1499938964844,0.1645459085702896,-3596.49658203125,304.1448669433594,0.8635535836219788,0.2404055148363113,0.2284460067749023,293.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5023487210273743,0.050000000745058,0.2311986833810806,291.1348876953125,291.1499938964844,273.1499938964844,270.6236572265625,285.26416015625,293.8752136230469,291.1341552734375,1.0,0.2438108175992965,0.7333046793937683,0.7333046793937683,1.0,1.0,-1.1095224618911743,0.4612345397472381,0.6482878923416138,0.1932967007160186,0.0,0.0,0.2787023782730102,42.520145416259766,52.0,-10.69318675994873,-6552.126953125,157.78237915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13104248046875,305.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.904296875,18000.0,0.0,0.0,0.1464434564113617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965630948543548,0.196567490696907,-4.386598448036239e-06,0.0,0.0001486214896431,0.0,0.0,8.091634750366211,0.0,0.0,0.0,0.2861919999122619,4.0,0.0,1.0
757380,293.1078796386719,297.1499938964844,293.1499938964844,0.2920257449150085,-5390.70947265625,304.1277160644531,0.9990000128746032,0.4323058724403381,0.3427041471004486,293.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4984585046768188,0.050000000745058,0.0488007701933383,293.0965881347656,297.1499938964844,293.1499938964844,0.0659235715866088,-1295.2032470703125,304.1435852050781,0.6760833859443665,0.1164575070142746,0.0822384357452392,293.110107421875,297.1499938964844,293.1499938964844,0.165580540895462,-3614.644775390625,304.1448669433594,0.8583458662033081,0.2414275407791137,0.2294880747795105,293.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4984585046768188,0.050000000745058,0.2314898371696472,291.1285095214844,291.1499938964844,273.1499938964844,270.6238098144531,285.2692565917969,293.8916015625,291.1279296875,1.0,0.2476119846105575,0.7329863905906677,0.7329863905906677,1.0,1.0,-1.12176513671875,0.4665672779083252,0.6551978588104248,0.1960082948207855,0.0,0.0,0.2820077836513519,44.23521423339844,55.0,-8.95681381225586,-6614.296875,164.53578186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197509765625,305.1705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9609375,18000.0,0.0,0.0,0.1466486603021621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989206671714782,0.1989250630140304,-4.391146376292454e-06,0.0,0.0001488297421019,0.0,0.0,8.203621864318848,0.0,0.0,0.0,0.2866335213184356,4.0,0.0,1.0
757440,293.1078796386719,297.1499938964844,293.1499938964844,0.2920257449150085,-5390.70947265625,304.1277160644531,0.9990000128746032,0.4323058724403381,0.3427041471004486,293.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4984585046768188,0.050000000745058,0.0488007701933383,293.0965881347656,297.1499938964844,293.1499938964844,0.0659235715866088,-1295.2032470703125,304.1435852050781,0.6760833859443665,0.1164575070142746,0.0822384357452392,293.110107421875,297.1499938964844,293.1499938964844,0.165580540895462,-3614.644775390625,304.1448669433594,0.8583458662033081,0.2414275407791137,0.2294880747795105,293.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4984585046768188,0.050000000745058,0.2314898371696472,291.1285095214844,291.1499938964844,273.1499938964844,270.6238098144531,285.2692565917969,293.8916015625,291.1279296875,1.0,0.2476119846105575,0.7329863905906677,0.7329863905906677,1.0,1.0,-1.12176513671875,0.4665672779083252,0.6551978588104248,0.1960082948207855,0.0,0.0,0.2820077836513519,44.23521423339844,55.0,-8.95681381225586,-6614.296875,164.53578186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197509765625,305.1705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9609375,18000.0,0.0,0.0,0.1466486603021621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989206671714782,0.1989250630140304,-4.391146376292454e-06,0.0,0.0001488297421019,0.0,0.0,8.203621864318848,0.0,0.0,0.0,0.2866335213184356,4.0,0.0,1.0
757500,293.1153564453125,297.1499938964844,293.1499938964844,0.2965436279773712,-5457.94970703125,304.1235656738281,0.9990000128746032,0.4313712418079376,0.3470178842544555,293.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4963674247264862,0.050000000745058,0.0488355383276939,293.0965881347656,297.1499938964844,293.1499938964844,0.0665216073393821,-1303.441162109375,304.1436767578125,0.6745601892471313,0.1171320751309394,0.0827439650893211,293.1102294921875,297.1499938964844,293.1499938964844,0.1660739332437515,-3623.275390625,304.1448974609375,0.8554485440254211,0.2419115155935287,0.2299880683422088,293.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4963674247264862,0.050000000745058,0.2316547632217407,291.12579345703125,291.1499938964844,273.1499938964844,270.6238708496094,285.2726135253906,293.9013061523437,291.1252746582031,1.0,0.2497026771306991,0.7328273057937622,0.7328273057937622,1.0,1.0,-1.1283891201019287,0.4694487452507019,0.6589403748512268,0.1975086033344268,0.0,0.0,0.2838967442512512,45.20403289794922,55.0,-8.06367015838623,-6647.8896484375,168.32186889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060485839844,305.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.65625,18000.0,0.0,0.0,0.1468594819307327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003039419651031,0.2003083378076553,-4.393932613311336e-06,0.0,0.0001490436989115,0.0,0.0,8.269744873046875,0.0,0.0,0.0,0.2868956923484802,4.0,0.0,1.0
757560,293.1236267089844,297.1499938964844,293.1499938964844,0.3013392090797424,-5528.92431640625,304.1196594238281,0.9990000128746032,0.430188924074173,0.3515720665454864,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4942083954811096,0.050000000745058,0.0488727167248725,293.09674072265625,297.1499938964844,293.1499938964844,0.0670995488762855,-1311.416259765625,304.1437683105469,0.6728664636611938,0.1177828013896942,0.0832345262169838,293.11041259765625,297.1499938964844,293.1499938964844,0.16655033826828,-3631.59375,304.1449584960937,0.8524144291877747,0.2423773109912872,0.2304733097553253,293.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4942083954811096,0.050000000745058,0.2318311333656311,291.1233825683594,291.1499938964844,273.1499938964844,270.6239013671875,285.27655029296875,293.911865234375,291.1229553222656,1.0,0.251897931098938,0.7326193451881409,0.7326193451881409,1.0,1.0,-1.1352828741073608,0.472437709569931,0.6628451347351074,0.1990811079740524,0.0,0.0,0.285912275314331,46.238407135009766,43.0,-7.141019821166992,-6682.73046875,172.35362243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874938964844,305.1698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.466796875,18000.0,0.0,0.0,0.1471513658761978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018042951822281,0.2018086910247802,-4.397025350044714e-06,0.0,0.0001493399176979,0.0,0.0,8.341767311096191,0.0,0.0,0.0,0.2871820330619812,4.0,0.0,1.0
757620,293.1312561035156,297.1499938964844,293.1499938964844,0.299040824174881,-5489.986328125,304.1342163085937,0.9990000128746032,0.4292662739753723,0.3488898873329162,293.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.4954742789268493,0.050000000745058,0.0488507226109504,293.0968322753906,297.1499938964844,293.1499938964844,0.0680803954601287,-1324.8511962890625,304.14422607421875,0.6772541999816895,0.1191110089421272,0.0841329395771026,293.1107482910156,297.1499938964844,293.1499938964844,0.1672296971082687,-3643.1455078125,304.1455383300781,0.8555706739425659,0.2433152496814727,0.2313299477100372,293.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.4954742789268493,0.050000000745058,0.2317267954349517,291.129638671875,291.1499938964844,273.1499938964844,270.6239013671875,285.288330078125,293.92529296875,291.1319580078125,1.0,0.2504706084728241,0.7322033643722534,0.7322033643722534,1.0,1.0,-1.134027361869812,0.4716558754444122,0.6623714566230774,0.1991776674985885,0.0,0.0,0.2885414361953735,45.67556381225586,31.0,13.38339614868164,-6714.23486328125,170.8923797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414428710937,305.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.279296875,18000.0,0.0,0.0,0.1479527652263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044823169708252,0.2044867277145385,-4.403710590850096e-06,0.0,0.0001501532387919,0.0,0.0,8.472938537597656,0.0,0.0,0.0,0.2877053022384643,4.0,0.0,1.0
757680,293.1312561035156,297.1499938964844,293.1499938964844,0.299040824174881,-5489.986328125,304.1342163085937,0.9990000128746032,0.4292662739753723,0.3488898873329162,293.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.4954742789268493,0.050000000745058,0.0488507226109504,293.0968322753906,297.1499938964844,293.1499938964844,0.0680803954601287,-1324.8511962890625,304.14422607421875,0.6772541999816895,0.1191110089421272,0.0841329395771026,293.1107482910156,297.1499938964844,293.1499938964844,0.1672296971082687,-3643.1455078125,304.1455383300781,0.8555706739425659,0.2433152496814727,0.2313299477100372,293.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.4954742789268493,0.050000000745058,0.2317267954349517,291.129638671875,291.1499938964844,273.1499938964844,270.6239013671875,285.288330078125,293.92529296875,291.1319580078125,1.0,0.2504706084728241,0.7322033643722534,0.7322033643722534,1.0,1.0,-1.134027361869812,0.4716558754444122,0.6623714566230774,0.1991776674985885,0.0,0.0,0.2885414361953735,45.67556381225586,31.0,13.38339614868164,-6714.23486328125,170.8923797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414428710937,305.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.279296875,18000.0,0.0,0.0,0.1479527652263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044823169708252,0.2044867277145385,-4.403710590850096e-06,0.0,0.0001501532387919,0.0,0.0,8.472938537597656,0.0,0.0,0.0,0.2877053022384643,4.0,0.0,1.0
757740,293.1163024902344,297.1499938964844,293.1499938964844,0.2855091094970703,-5282.77001953125,304.1622314453125,0.9990000128746032,0.4327236115932464,0.3356333374977112,293.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5019996166229248,0.050000000745058,0.0487446263432502,293.0958251953125,297.1499938964844,293.1499938964844,0.0690011084079742,-1337.330810546875,304.14459228515625,0.6894071102142334,0.120656244456768,0.0850853100419044,293.11053466796875,297.1499938964844,293.1499938964844,0.1676361262798309,-3649.6025390625,304.1463317871094,0.8676291704177856,0.2443495243787765,0.2321683466434478,293.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5019996166229248,0.050000000745058,0.2312235236167907,291.1541748046875,291.1499938964844,273.1499938964844,270.62384033203125,285.29656982421875,293.9176330566406,291.15692138671875,1.0,0.2446279078722,0.7317874431610107,0.7317874431610107,1.0,1.0,-1.119538426399231,0.4649085104465484,0.6546298861503601,0.1966695934534073,0.0,0.0,0.2863867282867431,42.81608581542969,34.0,29.735258102416992,-6663.412109375,161.1871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089111328125,305.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1487873196601867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037452757358551,0.2037496864795684,-4.405501840665238e-06,0.0,0.0001510002184659,0.0,0.0,8.443480491638184,0.0,0.0,0.0,0.2876209020614624,4.0,0.0,1.0
757800,293.1163024902344,297.1499938964844,293.1499938964844,0.2855091094970703,-5282.77001953125,304.1622314453125,0.9990000128746032,0.4327236115932464,0.3356333374977112,293.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5019996166229248,0.050000000745058,0.0487446263432502,293.0958251953125,297.1499938964844,293.1499938964844,0.0690011084079742,-1337.330810546875,304.14459228515625,0.6894071102142334,0.120656244456768,0.0850853100419044,293.11053466796875,297.1499938964844,293.1499938964844,0.1676361262798309,-3649.6025390625,304.1463317871094,0.8676291704177856,0.2443495243787765,0.2321683466434478,293.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5019996166229248,0.050000000745058,0.2312235236167907,291.1541748046875,291.1499938964844,273.1499938964844,270.62384033203125,285.29656982421875,293.9176330566406,291.15692138671875,1.0,0.2446279078722,0.7317874431610107,0.7317874431610107,1.0,1.0,-1.119538426399231,0.4649085104465484,0.6546298861503601,0.1966695934534073,0.0,0.0,0.2863867282867431,42.81608581542969,34.0,29.735258102416992,-6663.412109375,161.1871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089111328125,305.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1487873196601867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037452757358551,0.2037496864795684,-4.405501840665238e-06,0.0,0.0001510002184659,0.0,0.0,8.443480491638184,0.0,0.0,0.0,0.2876209020614624,4.0,0.0,1.0
757860,293.0907287597656,297.1499938964844,293.1499938964844,0.2758714556694031,-5137.5341796875,304.1737060546875,0.9990000128746032,0.4387721121311188,0.3265290558338165,293.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5068031549453735,0.050000000745058,0.0486741513013839,293.0936584472656,297.1499938964844,293.1499938964844,0.0702155381441116,-1354.085693359375,304.14434814453125,0.6995816826820374,0.1224692091345787,0.0862578898668289,293.10968017578125,297.1499938964844,293.1499938964844,0.1683063954114914,-3660.9619140625,304.1464233398437,0.8769782781600952,0.2455228269100189,0.2331731170415878,293.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5068031549453735,0.050000000745058,0.230889230966568,291.1710205078125,291.1499938964844,273.1499938964844,270.6236877441406,285.29644775390625,293.8991394042969,291.1712646484375,1.0,0.2413064837455749,0.7315303683280945,0.7315303683280945,1.0,1.0,-1.1107326745986938,0.4607013761997223,0.6500312685966492,0.1954729259014129,0.0,0.0,0.2821642756462097,40.93429183959961,37.0,17.16876792907715,-6592.58837890625,155.12599182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152587890625,305.1643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75390625,18000.0,0.0,0.0,0.1492888629436493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005965262651443,0.2006009370088577,-4.400488705869066e-06,0.0,0.0001515092153567,0.0,0.0,8.294600486755371,0.0,0.0,0.0,0.2870558798313141,4.0,0.0,1.0
757920,293.0907287597656,297.1499938964844,293.1499938964844,0.2758714556694031,-5137.5341796875,304.1737060546875,0.9990000128746032,0.4387721121311188,0.3265290558338165,293.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5068031549453735,0.050000000745058,0.0486741513013839,293.0936584472656,297.1499938964844,293.1499938964844,0.0702155381441116,-1354.085693359375,304.14434814453125,0.6995816826820374,0.1224692091345787,0.0862578898668289,293.10968017578125,297.1499938964844,293.1499938964844,0.1683063954114914,-3660.9619140625,304.1464233398437,0.8769782781600952,0.2455228269100189,0.2331731170415878,293.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5068031549453735,0.050000000745058,0.230889230966568,291.1710205078125,291.1499938964844,273.1499938964844,270.6236877441406,285.29644775390625,293.8991394042969,291.1712646484375,1.0,0.2413064837455749,0.7315303683280945,0.7315303683280945,1.0,1.0,-1.1107326745986938,0.4607013761997223,0.6500312685966492,0.1954729259014129,0.0,0.0,0.2821642756462097,40.93429183959961,37.0,17.16876792907715,-6592.58837890625,155.12599182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152587890625,305.1643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75390625,18000.0,0.0,0.0,0.1492888629436493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005965262651443,0.2006009370088577,-4.400488705869066e-06,0.0,0.0001515092153567,0.0,0.0,8.294600486755371,0.0,0.0,0.0,0.2870558798313141,4.0,0.0,1.0
757980,293.0711975097656,297.1499938964844,293.1499938964844,0.2711140811443329,-5067.56396484375,304.17352294921875,0.9990000128746032,0.4442465901374817,0.322035938501358,293.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5092878937721252,0.050000000745058,0.0486400723457336,293.0910339355469,297.1499938964844,293.1499938964844,0.0717091783881187,-1375.033203125,304.14373779296875,0.706802248954773,0.1244291812181472,0.0875815153121948,293.1083984375,297.1499938964844,293.1499938964844,0.1693662106990814,-3679.51416015625,304.1458435058594,0.8826000094413757,0.2468038648366928,0.2343252897262573,293.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5092878937721252,0.050000000745058,0.2307275682687759,291.16912841796875,291.1499938964844,273.1499938964844,270.6234741210937,285.2961730957031,293.8859558105469,291.1686706542969,1.0,0.2398552894592285,0.7312732934951782,0.7312732934951782,1.0,1.0,-1.1080745458602903,0.4592102766036987,0.6488643288612366,0.1956405639648437,0.0,0.0,0.2796739041805267,40.05465316772461,40.0,1.2596156597137451,-6556.90283203125,152.7257537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05279541015625,305.1562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.791015625,18000.0,0.0,0.0,0.1493832468986511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983701735734939,0.1983745694160461,-4.394635652715806e-06,0.0,0.0001516049960628,0.0,0.0,8.185617446899414,0.0,0.0,0.0,0.2866128385066986,4.0,0.0,1.0
758040,293.0711975097656,297.1499938964844,293.1499938964844,0.2711140811443329,-5067.56396484375,304.17352294921875,0.9990000128746032,0.4442465901374817,0.322035938501358,293.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5092878937721252,0.050000000745058,0.0486400723457336,293.0910339355469,297.1499938964844,293.1499938964844,0.0717091783881187,-1375.033203125,304.14373779296875,0.706802248954773,0.1244291812181472,0.0875815153121948,293.1083984375,297.1499938964844,293.1499938964844,0.1693662106990814,-3679.51416015625,304.1458435058594,0.8826000094413757,0.2468038648366928,0.2343252897262573,293.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5092878937721252,0.050000000745058,0.2307275682687759,291.16912841796875,291.1499938964844,273.1499938964844,270.6234741210937,285.2961730957031,293.8859558105469,291.1686706542969,1.0,0.2398552894592285,0.7312732934951782,0.7312732934951782,1.0,1.0,-1.1080745458602903,0.4592102766036987,0.6488643288612366,0.1956405639648437,0.0,0.0,0.2796739041805267,40.05465316772461,40.0,1.2596156597137451,-6556.90283203125,152.7257537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05279541015625,305.1562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.791015625,18000.0,0.0,0.0,0.1493832468986511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983701735734939,0.1983745694160461,-4.394635652715806e-06,0.0,0.0001516049960628,0.0,0.0,8.185617446899414,0.0,0.0,0.0,0.2866128385066986,4.0,0.0,1.0
758100,293.0641784667969,297.1499938964844,293.1499938964844,0.2700990736484527,-5053.43994140625,304.17108154296875,0.9990000128746032,0.4466265738010406,0.3211326003074646,293.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5097971558570862,0.050000000745058,0.0486332736909389,293.0897216796875,297.1499938964844,293.1499938964844,0.072498083114624,-1386.1541748046875,304.1434631347656,0.7094462513923645,0.1254320591688156,0.0882732421159744,293.1076965332031,297.1499938964844,293.1499938964844,0.1699542105197906,-3689.82080078125,304.1455383300781,0.8842344880104065,0.2474662512540817,0.2349377870559692,293.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5097971558570862,0.050000000745058,0.2306953072547912,291.16650390625,291.1499938964844,273.1499938964844,270.62335205078125,285.2965393066406,293.8819580078125,291.1658020019531,1.0,0.2397230416536331,0.7311447262763977,0.7311447262763977,1.0,1.0,-1.1085082292556765,0.4592494368553161,0.6492587327957153,0.196094274520874,0.0,0.0,0.2788323760032654,39.8965950012207,40.0,-3.746519804000856,-6549.57666015625,152.54794311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765380859375,305.1582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.79296875,18000.0,0.0,0.0,0.1493164002895355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976072192192077,0.1976116150617599,-4.392494702187832e-06,0.0,0.000151537155034,0.0,0.0,8.148131370544434,0.0,0.0,0.0,0.2864577174186706,4.0,0.0,1.0
758160,293.0589599609375,297.1499938964844,293.1499938964844,0.2698988616466522,-5051.70703125,304.1676025390625,0.9990000128746032,0.4487368166446686,0.3210150897502899,293.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5098636150360107,0.050000000745058,0.0486323796212673,293.0885009765625,297.1499938964844,293.1499938964844,0.0733031779527664,-1397.541015625,304.1431884765625,0.7114545106887817,0.1264372020959854,0.0889740586280822,293.1070251464844,297.1499938964844,293.1499938964844,0.1705723851919174,-3700.660400390625,304.14520263671875,0.8851503133773804,0.2481340169906616,0.2355643212795257,293.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5098636150360107,0.050000000745058,0.2306910753250122,291.16278076171875,291.1499938964844,273.1499938964844,270.6231994628906,285.2972412109375,293.87969970703125,291.161865234375,1.0,0.239934042096138,0.7310456037521362,0.7310456037521362,1.0,1.0,-1.10995352268219,0.4597461819648742,0.6502073407173157,0.1967590004205703,0.0,0.0,0.2783508002758026,39.90096282958984,43.0,-7.663040637969971,-6548.5419921875,152.9571075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1008605957031,305.1625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.56640625,18000.0,0.0,0.0,0.1491953432559967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197087675333023,0.1970920711755752,-4.390843969304115e-06,0.0,0.0001514143077656,0.0,0.0,8.122291564941406,0.0,0.0,0.0,0.2863492965698242,4.0,0.0,1.0
758220,293.0538024902344,297.1499938964844,293.1499938964844,0.2716546654701233,-5080.76416015625,304.1587829589844,0.9990000128746032,0.4521026015281677,0.3228575587272644,293.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5088273286819458,0.050000000745058,0.0486462228000164,293.0863647460937,297.1499938964844,293.1499938964844,0.0749246925115585,-1420.5655517578125,304.14276123046875,0.7138217687606812,0.1284268498420715,0.0903798714280128,293.1058349609375,297.1499938964844,293.1499938964844,0.1718523800373077,-3723.072998046875,304.1446838378906,0.8850474953651428,0.2494648247957229,0.2368358075618744,293.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5088273286819458,0.050000000745058,0.2307567298412323,291.1537475585937,291.1499938964844,273.1499938964844,270.6228332519531,285.29986572265625,293.8804626464844,291.1527709960937,1.0,0.2412559241056442,0.7308474183082581,0.7308474183082581,1.0,1.0,-1.1154727935791016,0.46192267537117,0.6535501480102539,0.1986120194196701,0.0,0.0,0.2784462869167328,40.33871078491211,46.0,-11.66603660583496,-6564.62109375,155.3260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,305.1765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.1488639116287231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968664675951004,0.1968708634376526,-4.3892582652915735e-06,0.0,0.0001510779402451,0.0,0.0,8.109722137451172,0.0,0.0,0.0,0.2862870991230011,4.0,0.0,1.0
758280,293.0538024902344,297.1499938964844,293.1499938964844,0.2716546654701233,-5080.76416015625,304.1587829589844,0.9990000128746032,0.4521026015281677,0.3228575587272644,293.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5088273286819458,0.050000000745058,0.0486462228000164,293.0863647460937,297.1499938964844,293.1499938964844,0.0749246925115585,-1420.5655517578125,304.14276123046875,0.7138217687606812,0.1284268498420715,0.0903798714280128,293.1058349609375,297.1499938964844,293.1499938964844,0.1718523800373077,-3723.072998046875,304.1446838378906,0.8850474953651428,0.2494648247957229,0.2368358075618744,293.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5088273286819458,0.050000000745058,0.2307567298412323,291.1537475585937,291.1499938964844,273.1499938964844,270.6228332519531,285.29986572265625,293.8804626464844,291.1527709960937,1.0,0.2412559241056442,0.7308474183082581,0.7308474183082581,1.0,1.0,-1.1154727935791016,0.46192267537117,0.6535501480102539,0.1986120194196701,0.0,0.0,0.2784462869167328,40.33871078491211,46.0,-11.66603660583496,-6564.62109375,155.3260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,305.1765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.1488639116287231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968664675951004,0.1968708634376526,-4.3892582652915735e-06,0.0,0.0001510779402451,0.0,0.0,8.109722137451172,0.0,0.0,0.0,0.2862870991230011,4.0,0.0,1.0
